time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656280,293.1650085449219,297.1499938964844,293.1499938964844,0.0625452697277069,-1592.19921875,304.1511535644531,0.6629809141159058,0.1205683425068855,0.1100205108523368,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1752319335937,0.4826118946075439,0.050000000745058,0.0490899048745632,293.3006286621094,297.1499938964844,293.1499938964844,0.1270311027765274,-2144.7666015625,304.16534423828125,0.7968116998672485,0.2090601623058319,0.148027166724205,293.20343017578125,297.1499938964844,293.1499938964844,0.2989802956581116,-5754.22119140625,304.1665344238281,0.9990000128746032,0.4807243943214416,0.3971022963523865,293.3182067871094,297.1499938964844,293.1499938964844,0.0068198158405721,-2302.887451171875,300.3681640625,0.4826118946075439,0.050000000745058,0.2328613698482513,291.1763916015625,291.1499938964844,263.3299865722656,261.29266357421875,281.6217346191406,294.1704406738281,292.1767883300781,1.0,0.2588682472705841,0.7651121616363525,0.7651121616363525,1.0,1.0,-1.1246418952941897,0.4577665328979492,0.6668753623962402,0.2447917908430099,0.0,0.0,0.5624771118164062,52.615177154541016,48.0,22.6350326538086,-11972.6962890625,181.3919219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5522155761719,308.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.84375,18000.0,0.0,0.0,0.2679041028022766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56317138671875,0.5631774067878723,-6.0138272601761855e-06,0.0,0.0002718885953072,0.0,0.0,37.18806838989258,0.0,0.0,0.0,0.3919351696968078,4.0,0.0,1.0
656340,293.1629333496094,297.1499938964844,293.1499938964844,0.0625515729188919,-1592.36865234375,304.1507568359375,0.6649883985519409,0.1206054762005806,0.1100184023380279,294.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1753845214844,0.4840915501117706,0.050000000745058,0.049061082303524,293.3008117675781,297.1499938964844,293.1499938964844,0.124158076941967,-2105.6630859375,304.1650085449219,0.7941418290138245,0.2052013427019119,0.1453093290328979,293.193603515625,297.1499938964844,293.1499938964844,0.2957319021224975,-5704.7861328125,304.166259765625,0.9990000128746032,0.4813728332519531,0.3936416804790497,293.3170166015625,297.1499938964844,293.1499938964844,0.0067554656416177,-2286.412353515625,300.3128356933594,0.4840915501117706,0.050000000745058,0.2327246665954589,291.1749572753906,291.1499938964844,263.3500061035156,261.3090515136719,281.623046875,294.1371765136719,292.1744384765625,1.0,0.2570616006851196,0.7648379802703857,0.7648379802703857,1.0,1.0,-1.1170226335525513,0.4542174041271209,0.6628053188323975,0.2432487607002258,0.0,0.0,0.5591601729393005,51.78460693359375,51.0,2.876300811767578,-11865.68359375,177.5021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,308.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.82421875,18000.0,0.0,0.0,0.2666631042957306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557895302772522,0.5557954907417297,-5.9600879467325285e-06,0.0,0.000270629156148,0.0,0.0,36.26311111450195,0.0,0.0,0.0,0.3892563879489898,4.0,0.0,1.0
656400,293.1629333496094,297.1499938964844,293.1499938964844,0.0625515729188919,-1592.36865234375,304.1507568359375,0.6649883985519409,0.1206054762005806,0.1100184023380279,294.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1753845214844,0.4840915501117706,0.050000000745058,0.049061082303524,293.3008117675781,297.1499938964844,293.1499938964844,0.124158076941967,-2105.6630859375,304.1650085449219,0.7941418290138245,0.2052013427019119,0.1453093290328979,293.193603515625,297.1499938964844,293.1499938964844,0.2957319021224975,-5704.7861328125,304.166259765625,0.9990000128746032,0.4813728332519531,0.3936416804790497,293.3170166015625,297.1499938964844,293.1499938964844,0.0067554656416177,-2286.412353515625,300.3128356933594,0.4840915501117706,0.050000000745058,0.2327246665954589,291.1749572753906,291.1499938964844,263.3500061035156,261.3090515136719,281.623046875,294.1371765136719,292.1744384765625,1.0,0.2570616006851196,0.7648379802703857,0.7648379802703857,1.0,1.0,-1.1170226335525513,0.4542174041271209,0.6628053188323975,0.2432487607002258,0.0,0.0,0.5591601729393005,51.78460693359375,51.0,2.876300811767578,-11865.68359375,177.5021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,308.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.82421875,18000.0,0.0,0.0,0.2666631042957306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557895302772522,0.5557954907417297,-5.9600879467325285e-06,0.0,0.000270629156148,0.0,0.0,36.26311111450195,0.0,0.0,0.0,0.3892563879489898,4.0,0.0,1.0
656460,293.1611633300781,297.1499938964844,293.1499938964844,0.062623880803585,-1593.74755859375,304.150390625,0.6650890707969666,0.1206408366560936,0.1100531890988349,294.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1691589355469,0.4841117858886719,0.050000000745058,0.0490607134997844,293.3009948730469,297.1499938964844,293.1499938964844,0.1213883981108665,-2067.853515625,304.1646423339844,0.7891033887863159,0.2013452798128128,0.142622098326683,293.1889343261719,297.1499938964844,293.1499938964844,0.2955976724624634,-5704.8623046875,304.1609802246094,0.9990000128746032,0.4812283813953399,0.3935944139957428,293.3157958984375,297.1499938964844,293.1499938964844,0.0066989609040319,-2272.397705078125,300.25634765625,0.4841117858886719,0.050000000745058,0.2327229082584381,291.1682434082031,291.1499938964844,263.3699951171875,261.3255615234375,281.6280212402344,294.1228332519531,292.167236328125,1.0,0.2567316591739654,0.7647404074668884,0.7647404074668884,1.0,1.0,-1.1137782335281372,0.452720582485199,0.6610576510429382,0.2425609976053238,0.0,0.0,0.5571298599243164,51.73165130615234,54.0,-7.732848167419434,-11804.8154296875,176.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50445556640625,308.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.755859375,18000.0,0.0,0.0,0.2653882205486297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510134696960449,0.5510194301605225,-5.923268872720655e-06,0.0,0.0002693353162612,0.0,0.0,35.66178131103516,0.0,0.0,0.0,0.3874884247779846,4.0,0.0,1.0
656520,293.1611633300781,297.1499938964844,293.1499938964844,0.062623880803585,-1593.74755859375,304.150390625,0.6650890707969666,0.1206408366560936,0.1100531890988349,294.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1691589355469,0.4841117858886719,0.050000000745058,0.0490607134997844,293.3009948730469,297.1499938964844,293.1499938964844,0.1213883981108665,-2067.853515625,304.1646423339844,0.7891033887863159,0.2013452798128128,0.142622098326683,293.1889343261719,297.1499938964844,293.1499938964844,0.2955976724624634,-5704.8623046875,304.1609802246094,0.9990000128746032,0.4812283813953399,0.3935944139957428,293.3157958984375,297.1499938964844,293.1499938964844,0.0066989609040319,-2272.397705078125,300.25634765625,0.4841117858886719,0.050000000745058,0.2327229082584381,291.1682434082031,291.1499938964844,263.3699951171875,261.3255615234375,281.6280212402344,294.1228332519531,292.167236328125,1.0,0.2567316591739654,0.7647404074668884,0.7647404074668884,1.0,1.0,-1.1137782335281372,0.452720582485199,0.6610576510429382,0.2425609976053238,0.0,0.0,0.5571298599243164,51.73165130615234,54.0,-7.732848167419434,-11804.8154296875,176.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50445556640625,308.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.755859375,18000.0,0.0,0.0,0.2653882205486297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510134696960449,0.5510194301605225,-5.923268872720655e-06,0.0,0.0002693353162612,0.0,0.0,35.66178131103516,0.0,0.0,0.0,0.3874884247779846,4.0,0.0,1.0
656580,293.1597595214844,297.1499938964844,293.1499938964844,0.0627166330814361,-1595.5152587890625,304.1501159667969,0.6635841727256775,0.1206420212984085,0.1100850403308868,294.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.159423828125,0.4829596579074859,0.050000000745058,0.049083188176155,293.30133056640625,297.1499938964844,293.1499938964844,0.1186640262603759,-2030.5137939453125,304.164306640625,0.7821472883224487,0.1974536925554275,0.1399328559637069,293.1895751953125,297.1499938964844,293.1499938964844,0.2980239689350128,-5745.0625,304.1532592773437,0.9990000128746032,0.4801231324672699,0.3962907791137695,293.3149108886719,297.1499938964844,293.1499938964844,0.0066473800688982,-2259.920166015625,300.19842529296875,0.4829596579074859,0.050000000745058,0.2328295111656189,291.15826416015625,291.1499938964844,263.3900146484375,261.3422241210937,281.6370544433594,294.12371826171875,292.1571044921875,1.0,0.2575831413269043,0.7646428346633911,0.7646428346633911,1.0,1.0,-1.1139787435531616,0.4528000056743622,0.6611787676811218,0.2425895482301712,0.0,0.0,0.5566838979721069,52.3032341003418,57.0,-12.951292037963867,-11780.3828125,177.5724639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48291015625,308.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.224609375,18000.0,0.0,0.0,0.2642260491847992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490522980690002,0.549058198928833,-5.904643330723047e-06,0.0,0.0002681558253243,0.0,0.0,35.39912414550781,0.0,0.0,0.0,0.3867242932319641,4.0,0.0,1.0
656640,293.1597595214844,297.1499938964844,293.1499938964844,0.0627166330814361,-1595.5152587890625,304.1501159667969,0.6635841727256775,0.1206420212984085,0.1100850403308868,294.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.159423828125,0.4829596579074859,0.050000000745058,0.049083188176155,293.30133056640625,297.1499938964844,293.1499938964844,0.1186640262603759,-2030.5137939453125,304.164306640625,0.7821472883224487,0.1974536925554275,0.1399328559637069,293.1895751953125,297.1499938964844,293.1499938964844,0.2980239689350128,-5745.0625,304.1532592773437,0.9990000128746032,0.4801231324672699,0.3962907791137695,293.3149108886719,297.1499938964844,293.1499938964844,0.0066473800688982,-2259.920166015625,300.19842529296875,0.4829596579074859,0.050000000745058,0.2328295111656189,291.15826416015625,291.1499938964844,263.3900146484375,261.3422241210937,281.6370544433594,294.12371826171875,292.1571044921875,1.0,0.2575831413269043,0.7646428346633911,0.7646428346633911,1.0,1.0,-1.1139787435531616,0.4528000056743622,0.6611787676811218,0.2425895482301712,0.0,0.0,0.5566838979721069,52.3032341003418,57.0,-12.951292037963867,-11780.3828125,177.5724639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48291015625,308.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.224609375,18000.0,0.0,0.0,0.2642260491847992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490522980690002,0.549058198928833,-5.904643330723047e-06,0.0,0.0002681558253243,0.0,0.0,35.39912414550781,0.0,0.0,0.0,0.3867242932319641,4.0,0.0,1.0
656700,293.1592102050781,297.1499938964844,293.1499938964844,0.062758132815361,-1596.3135986328125,304.1500244140625,0.6623359322547913,0.1206241622567176,0.1100925207138061,294.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.4820190370082855,0.050000000745058,0.0491015762090683,293.30157470703125,297.1499938964844,293.1499938964844,0.1173000633716583,-2011.746826171875,304.1641845703125,0.7780960202217102,0.1954862922430038,0.1385799497365951,293.1917419433594,297.1499938964844,293.1499938964844,0.3000280857086181,-5777.36865234375,304.1490173339844,0.9990000128746032,0.4791954755783081,0.3984846174716949,293.3146057128906,297.1499938964844,293.1499938964844,0.0066224941983819,-2253.927734375,300.16900634765625,0.4820190370082855,0.050000000745058,0.2329167425632476,291.1529846191406,291.1499938964844,263.3999938964844,261.3506164550781,281.6429748535156,294.1288452148437,292.15185546875,1.0,0.2583723962306976,0.7645940184593201,0.7645940184593201,1.0,1.0,-1.1151233911514282,0.4533125758171081,0.6618108749389648,0.242833986878395,0.0,0.0,0.5570128560066223,52.78447723388672,57.0,-13.935296058654783,-11779.3203125,178.8295135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46728515625,308.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.2637320458889007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491389632225037,0.5491448640823364,-5.9024914662586525e-06,0.0,0.0002676545118447,0.0,0.0,35.39590072631836,0.0,0.0,0.0,0.3867230415344238,4.0,0.0,1.0
656760,293.1587829589844,297.1499938964844,293.1499938964844,0.0627924501895904,-1596.9832763671875,304.14996337890625,0.6608116626739502,0.1205922961235046,0.1100918054580688,294.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1489562988281,0.4808664619922638,0.050000000745058,0.0491241328418254,293.3019104003906,297.1499938964844,293.1499938964844,0.1159290000796318,-1992.8287353515625,304.1640930175781,0.7737375497817993,0.1935017108917236,0.13721863925457,293.1950378417969,297.1499938964844,293.1499938964844,0.3024858832359314,-5816.57958984375,304.14471435546875,0.9990000128746032,0.4780182838439941,0.4011594951152801,293.314453125,297.1499938964844,293.1499938964844,0.0065980325452983,-2248.0283203125,300.1392822265625,0.4808664619922638,0.050000000745058,0.2330237329006195,291.1478271484375,291.1499938964844,263.4100036621094,261.35906982421875,281.6500244140625,294.13671875,292.146728515625,1.0,0.259368360042572,0.7644764184951782,0.7644764184951782,1.0,1.0,-1.1168543100357056,0.4540806412696838,0.6627736687660217,0.2432044893503189,0.0,0.0,0.5576779246330261,53.379425048828125,60.0,-14.183786392211914,-11784.19921875,180.4825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447265625,308.3249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.705078125,18000.0,0.0,0.0,0.2633171379566192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498822331428528,0.5498881340026855,-5.904852514504455e-06,0.0,0.0002672334376256,0.0,0.0,35.471893310546875,0.0,0.0,0.0,0.3869583308696747,4.0,0.0,1.0
656820,293.1582336425781,297.1499938964844,293.1499938964844,0.0628323927521705,-1597.806884765625,304.14990234375,0.6570903658866882,0.1204835623502731,0.1100612729787826,294.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.4779932498931885,0.050000000745058,0.0491802170872688,293.30279541015625,297.1499938964844,293.1499938964844,0.1131554692983627,-1954.388671875,304.1640319824219,0.7643177509307861,0.1894757002592086,0.1344655454158783,293.2046813964844,297.1499938964844,293.1499938964844,0.3085702061653137,-5912.515625,304.1363830566406,0.9990000128746032,0.4749312996864319,0.4077348411083221,293.3145446777344,297.1499938964844,293.1499938964844,0.0065495767630636,-2236.25244140625,300.0790405273437,0.4779932498931885,0.050000000745058,0.2332897782325744,291.1382141113281,291.1499938964844,263.42999267578125,261.3760681152344,281.6668395996094,294.1597900390625,292.13726806640625,1.0,0.2618874609470367,0.764241099357605,0.764241099357605,1.0,1.0,-1.1217914819717407,0.456276923418045,0.6655145883560181,0.2442913949489593,0.0,0.0,0.5599032044410706,54.86808395385742,48.0,-13.32773780822754,-11808.5166015625,184.82546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,308.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0234375,18000.0,0.0,0.0,0.2627768218517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531548857688904,0.5531608462333679,-5.922060154261999e-06,0.0,0.0002666850632522,0.0,0.0,35.841827392578125,0.0,0.0,0.0,0.3880763053894043,4.0,0.0,1.0
656880,293.1582336425781,297.1499938964844,293.1499938964844,0.0628323927521705,-1597.806884765625,304.14990234375,0.6570903658866882,0.1204835623502731,0.1100612729787826,294.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.4779932498931885,0.050000000745058,0.0491802170872688,293.30279541015625,297.1499938964844,293.1499938964844,0.1131554692983627,-1954.388671875,304.1640319824219,0.7643177509307861,0.1894757002592086,0.1344655454158783,293.2046813964844,297.1499938964844,293.1499938964844,0.3085702061653137,-5912.515625,304.1363830566406,0.9990000128746032,0.4749312996864319,0.4077348411083221,293.3145446777344,297.1499938964844,293.1499938964844,0.0065495767630636,-2236.25244140625,300.0790405273437,0.4779932498931885,0.050000000745058,0.2332897782325744,291.1382141113281,291.1499938964844,263.42999267578125,261.3760681152344,281.6668395996094,294.1597900390625,292.13726806640625,1.0,0.2618874609470367,0.764241099357605,0.764241099357605,1.0,1.0,-1.1217914819717407,0.456276923418045,0.6655145883560181,0.2442913949489593,0.0,0.0,0.5599032044410706,54.86808395385742,48.0,-13.32773780822754,-11808.5166015625,184.82546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392822265625,308.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0234375,18000.0,0.0,0.0,0.2627768218517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531548857688904,0.5531608462333679,-5.922060154261999e-06,0.0,0.0002666850632522,0.0,0.0,35.841827392578125,0.0,0.0,0.0,0.3880763053894043,4.0,0.0,1.0
656940,293.15771484375,297.1499938964844,293.1499938964844,0.0626740679144859,-1594.9356689453125,304.15020751953125,0.6593075394630432,0.1203805431723594,0.1099219769239425,294.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410827636719,0.4799760282039642,0.050000000745058,0.0491415709257125,293.3036499023437,297.1499938964844,293.1499938964844,0.1101281493902206,-1911.931640625,304.1644287109375,0.7617172002792358,0.18543042242527,0.1316135078668594,293.21026611328125,297.1499938964844,293.1499938964844,0.3047408163547516,-5849.525390625,304.1478576660156,0.9990000128746032,0.472384512424469,0.4032134711742401,293.3148193359375,297.1499938964844,293.1499938964844,0.006480960175395,-2217.240478515625,300.0227966308594,0.4799760282039642,0.050000000745058,0.2331064641475677,291.14324951171875,291.1499938964844,263.45001220703125,261.39324951171875,281.6921691894531,294.1725769042969,292.1460876464844,1.0,0.2589553594589233,0.7640057802200317,0.7640057802200317,1.0,1.0,-1.1125160455703735,0.452105849981308,0.6604101657867432,0.2420474737882614,0.0,0.0,0.5609142184257507,53.75860977172852,36.0,14.095078468322754,-11751.1328125,179.88742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323059082031,308.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.19140625,18000.0,0.0,0.0,0.262537270784378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568907856941223,0.5568967461585999,-5.9488329497980885e-06,0.0,0.0002664419589564,0.0,0.0,36.30293655395508,0.0,0.0,0.0,0.3893803656101227,4.0,0.0,1.0
657000,293.15771484375,297.1499938964844,293.1499938964844,0.0626740679144859,-1594.9356689453125,304.15020751953125,0.6593075394630432,0.1203805431723594,0.1099219769239425,294.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410827636719,0.4799760282039642,0.050000000745058,0.0491415709257125,293.3036499023437,297.1499938964844,293.1499938964844,0.1101281493902206,-1911.931640625,304.1644287109375,0.7617172002792358,0.18543042242527,0.1316135078668594,293.21026611328125,297.1499938964844,293.1499938964844,0.3047408163547516,-5849.525390625,304.1478576660156,0.9990000128746032,0.472384512424469,0.4032134711742401,293.3148193359375,297.1499938964844,293.1499938964844,0.006480960175395,-2217.240478515625,300.0227966308594,0.4799760282039642,0.050000000745058,0.2331064641475677,291.14324951171875,291.1499938964844,263.45001220703125,261.39324951171875,281.6921691894531,294.1725769042969,292.1460876464844,1.0,0.2589553594589233,0.7640057802200317,0.7640057802200317,1.0,1.0,-1.1125160455703735,0.452105849981308,0.6604101657867432,0.2420474737882614,0.0,0.0,0.5609142184257507,53.75860977172852,36.0,14.095078468322754,-11751.1328125,179.88742065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323059082031,308.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.19140625,18000.0,0.0,0.0,0.262537270784378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568907856941223,0.5568967461585999,-5.9488329497980885e-06,0.0,0.0002664419589564,0.0,0.0,36.30293655395508,0.0,0.0,0.0,0.3893803656101227,4.0,0.0,1.0
657060,293.1567687988281,297.1499938964844,293.1499938964844,0.0623229257762432,-1588.348876953125,304.1507263183594,0.6674161553382874,0.1203716546297073,0.109772652387619,294.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1724548339844,0.4862116277217865,0.050000000745058,0.0490202009677886,293.30419921875,297.1499938964844,293.1499938964844,0.1068077832460403,-1864.7353515625,304.1651306152344,0.7653887867927551,0.1814234405755996,0.128719076514244,293.2005310058594,297.1499938964844,293.1499938964844,0.2912348508834839,-5633.72265625,304.1712646484375,0.9990000128746032,0.4727974236011505,0.3886705040931701,293.3147277832031,297.1499938964844,293.1499938964844,0.0063902391120791,-2189.5361328125,299.9765625,0.4862116277217865,0.050000000745058,0.232530727982521,291.17645263671875,291.1499938964844,263.4700012207031,261.4105834960937,281.7059020996094,294.1440734863281,292.1805419921875,1.0,0.251865953207016,0.7637638449668884,0.7637638449668884,1.0,1.0,-1.0905742645263672,0.4423583447933197,0.6482158899307251,0.2366366982460022,0.0,0.0,0.5552836060523987,50.3750228881836,39.0,40.920860290527344,-11572.6103515625,167.06915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31201171875,308.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.427734375,18000.0,0.0,0.0,0.2620719373226166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507619380950928,0.5507678985595703,-5.927394340687897e-06,0.0,0.0002659697202034,0.0,0.0,35.660552978515625,0.0,0.0,0.0,0.3873771429061889,4.0,0.0,1.0
657120,293.1567687988281,297.1499938964844,293.1499938964844,0.0623229257762432,-1588.348876953125,304.1507263183594,0.6674161553382874,0.1203716546297073,0.109772652387619,294.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1724548339844,0.4862116277217865,0.050000000745058,0.0490202009677886,293.30419921875,297.1499938964844,293.1499938964844,0.1068077832460403,-1864.7353515625,304.1651306152344,0.7653887867927551,0.1814234405755996,0.128719076514244,293.2005310058594,297.1499938964844,293.1499938964844,0.2912348508834839,-5633.72265625,304.1712646484375,0.9990000128746032,0.4727974236011505,0.3886705040931701,293.3147277832031,297.1499938964844,293.1499938964844,0.0063902391120791,-2189.5361328125,299.9765625,0.4862116277217865,0.050000000745058,0.232530727982521,291.17645263671875,291.1499938964844,263.4700012207031,261.4105834960937,281.7059020996094,294.1440734863281,292.1805419921875,1.0,0.251865953207016,0.7637638449668884,0.7637638449668884,1.0,1.0,-1.0905742645263672,0.4423583447933197,0.6482158899307251,0.2366366982460022,0.0,0.0,0.5552836060523987,50.3750228881836,39.0,40.920860290527344,-11572.6103515625,167.06915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31201171875,308.2901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.427734375,18000.0,0.0,0.0,0.2620719373226166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507619380950928,0.5507678985595703,-5.927394340687897e-06,0.0,0.0002659697202034,0.0,0.0,35.660552978515625,0.0,0.0,0.0,0.3873771429061889,4.0,0.0,1.0
657180,293.1555480957031,297.1499938964844,293.1499938964844,0.0621292516589164,-1584.649658203125,304.1507873535156,0.6733827590942383,0.1204481944441795,0.1097518056631088,294.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2018737792969,0.4904183149337768,0.050000000745058,0.0489408895373344,293.30450439453125,297.1499938964844,293.1499938964844,0.103658489882946,-1819.835205078125,304.1653137207031,0.7662351131439209,0.1774559766054153,0.1258874535560608,293.1824645996094,297.1499938964844,293.1499938964844,0.2816854119300842,-5483.4111328125,304.1795959472656,0.9990000128746032,0.4751798510551452,0.3788621127605438,293.3140563964844,297.1499938964844,293.1499938964844,0.0063106878660619,-2165.521728515625,299.9302978515625,0.4904183149337768,0.050000000745058,0.2321545034646988,291.2034912109375,291.1499938964844,263.489990234375,261.4281005859375,281.702880859375,294.0987548828125,292.2044372558594,1.0,0.2474743276834488,0.7635218501091003,0.7635218501091003,1.0,1.0,-1.074824571609497,0.4354463219642639,0.6393783092498779,0.2325539588928222,0.0,0.0,0.5459864139556885,48.14231491088867,42.0,28.314790725708008,-11392.82421875,158.49444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560485839844,308.2718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.587890625,18000.0,0.0,0.0,0.2609131634235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353020429611206,0.5353078842163086,-5.840681296831463e-06,0.0,0.0002647936926223,0.0,0.0,33.912296295166016,0.0,0.0,0.0,0.3821142315864563,4.0,0.0,1.0
657240,293.1555480957031,297.1499938964844,293.1499938964844,0.0621292516589164,-1584.649658203125,304.1507873535156,0.6733827590942383,0.1204481944441795,0.1097518056631088,294.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2018737792969,0.4904183149337768,0.050000000745058,0.0489408895373344,293.30450439453125,297.1499938964844,293.1499938964844,0.103658489882946,-1819.835205078125,304.1653137207031,0.7662351131439209,0.1774559766054153,0.1258874535560608,293.1824645996094,297.1499938964844,293.1499938964844,0.2816854119300842,-5483.4111328125,304.1795959472656,0.9990000128746032,0.4751798510551452,0.3788621127605438,293.3140563964844,297.1499938964844,293.1499938964844,0.0063106878660619,-2165.521728515625,299.9302978515625,0.4904183149337768,0.050000000745058,0.2321545034646988,291.2034912109375,291.1499938964844,263.489990234375,261.4281005859375,281.702880859375,294.0987548828125,292.2044372558594,1.0,0.2474743276834488,0.7635218501091003,0.7635218501091003,1.0,1.0,-1.074824571609497,0.4354463219642639,0.6393783092498779,0.2325539588928222,0.0,0.0,0.5459864139556885,48.14231491088867,42.0,28.314790725708008,-11392.82421875,158.49444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560485839844,308.2718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.587890625,18000.0,0.0,0.0,0.2609131634235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353020429611206,0.5353078842163086,-5.840681296831463e-06,0.0,0.0002647936926223,0.0,0.0,33.912296295166016,0.0,0.0,0.0,0.3821142315864563,4.0,0.0,1.0
657300,293.1549072265625,297.1499938964844,293.1499938964844,0.0621366575360298,-1584.772705078125,304.150634765625,0.6752769947052002,0.1205031350255012,0.1097750067710876,294.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.20513916015625,0.4916886687278747,0.050000000745058,0.0489176511764526,293.3045654296875,297.1499938964844,293.1499938964844,0.1022232845425605,-1799.4306640625,304.1651306152344,0.7653685212135315,0.175486534833908,0.1244927942752838,293.1747741699219,297.1499938964844,293.1499938964844,0.2788880169391632,-5440.2685546875,304.1792907714844,0.9990000128746032,0.4762852489948272,0.3759390115737915,293.31353759765625,297.1499938964844,293.1499938964844,0.0062786270864307,-2156.568359375,299.9039611816406,0.4916886687278747,0.050000000745058,0.2320442646741867,291.2054138183594,291.1499938964844,263.5,261.4369506835937,281.70220947265625,294.0824890136719,292.2053527832031,1.0,0.2460471391677856,0.7634009122848511,0.7634009122848511,1.0,1.0,-1.0695085525512695,0.4331277906894684,0.6363807320594788,0.2311307191848755,0.0,0.0,0.5420751571655273,47.47780990600586,42.0,15.26506233215332,-11322.2294921875,155.8097686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,308.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18127.94921875,18000.0,0.0,0.0,0.2600752711296081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276114344596863,0.5276172757148743,-5.790682280348847e-06,0.0,0.000263943336904,0.0,0.0,33.02928924560547,0.0,0.0,0.0,0.3794344663619995,4.0,0.0,1.0
657360,293.154296875,297.1499938964844,293.1499938964844,0.0621745698153972,-1585.462890625,304.15045166015625,0.6765769720077515,0.1205624863505363,0.1098121479153633,294.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2046203613281,0.4925256371498108,0.050000000745058,0.0489025525748729,293.3045959472656,297.1499938964844,293.1499938964844,0.1008305698633194,-1779.6102294921875,304.1649169921875,0.7638250589370728,0.1735242158174514,0.1231099665164947,293.1683959960937,297.1499938964844,293.1499938964844,0.2770346403121948,-5412.2939453125,304.17730712890625,0.9990000128746032,0.4772232472896576,0.374027281999588,293.3129577636719,297.1499938964844,293.1499938964844,0.0062494343146681,-2148.62744140625,299.8768920898437,0.4925256371498108,0.050000000745058,0.231972649693489,291.2043151855469,291.1499938964844,263.510009765625,261.4458312988281,281.7023620605469,294.0706787109375,292.2037658691406,1.0,0.245059922337532,0.7633975148200989,0.7633975148200989,1.0,1.0,-1.0654937028884888,0.431401252746582,0.6340924501419067,0.2300308346748352,0.0,0.0,0.5385564565658569,47.03749084472656,45.0,5.169956684112549,-11265.80859375,153.90858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4387512207031,308.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18117.296875,18000.0,0.0,0.0,0.2591023743152618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207651257514954,0.5207708477973938,-5.744961526943371e-06,0.0,0.0002629559894558,0.0,0.0,32.24908828735352,0.0,0.0,0.0,0.3770245611667633,4.0,0.0,1.0
657420,293.1531982421875,297.1499938964844,293.1499938964844,0.0623066946864128,-1587.892578125,304.15008544921875,0.677527666091919,0.1206762567162513,0.1099082678556442,294.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1976013183594,0.4930334389209747,0.050000000745058,0.0488934963941574,293.3046264648437,297.1499938964844,293.1499938964844,0.0981306657195091,-1741.0947265625,304.1644592285156,0.7589408159255981,0.1696044206619262,0.1203676983714103,293.1601867675781,297.1499938964844,293.1499938964844,0.2758138179779053,-5396.0458984375,304.170166015625,0.9990000128746032,0.4784311652183532,0.3728735744953155,293.3118591308594,297.1499938964844,293.1499938964844,0.0061968131922185,-2134.774169921875,299.8210144042969,0.4930334389209747,0.050000000745058,0.2319297045469284,291.19647216796875,291.1499938964844,263.5299987792969,261.4637451171875,281.70611572265625,294.0592346191406,292.1951599121094,1.0,0.2442424595355987,0.7633907198905945,0.7633907198905945,1.0,1.0,-1.060868740081787,0.4294551312923431,0.6314135789871216,0.2286531180143356,0.0,0.0,0.532812237739563,46.73894882202149,48.0,-9.169424057006836,-11186.01171875,152.1099395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282287597656,308.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.451171875,18000.0,0.0,0.0,0.2568707764148712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093570351600647,0.5093626976013184,-5.66835615245509e-06,0.0,0.0002606911875773,0.0,0.0,30.97148704528809,0.0,0.0,0.0,0.3730174899101257,4.0,0.0,1.0
657480,293.1531982421875,297.1499938964844,293.1499938964844,0.0623066946864128,-1587.892578125,304.15008544921875,0.677527666091919,0.1206762567162513,0.1099082678556442,294.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1976013183594,0.4930334389209747,0.050000000745058,0.0488934963941574,293.3046264648437,297.1499938964844,293.1499938964844,0.0981306657195091,-1741.0947265625,304.1644592285156,0.7589408159255981,0.1696044206619262,0.1203676983714103,293.1601867675781,297.1499938964844,293.1499938964844,0.2758138179779053,-5396.0458984375,304.170166015625,0.9990000128746032,0.4784311652183532,0.3728735744953155,293.3118591308594,297.1499938964844,293.1499938964844,0.0061968131922185,-2134.774169921875,299.8210144042969,0.4930334389209747,0.050000000745058,0.2319297045469284,291.19647216796875,291.1499938964844,263.5299987792969,261.4637451171875,281.70611572265625,294.0592346191406,292.1951599121094,1.0,0.2442424595355987,0.7633907198905945,0.7633907198905945,1.0,1.0,-1.060868740081787,0.4294551312923431,0.6314135789871216,0.2286531180143356,0.0,0.0,0.532812237739563,46.73894882202149,48.0,-9.169424057006836,-11186.01171875,152.1099395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282287597656,308.2817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.451171875,18000.0,0.0,0.0,0.2568707764148712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093570351600647,0.5093626976013184,-5.66835615245509e-06,0.0,0.0002606911875773,0.0,0.0,30.97148704528809,0.0,0.0,0.0,0.3730174899101257,4.0,0.0,1.0
657540,293.15240478515625,297.1499938964844,293.1499938964844,0.0624759122729301,-1591.0284423828125,304.1497802734375,0.6765670776367188,0.1207601353526115,0.1100058853626251,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1849365234375,0.492229551076889,0.050000000745058,0.0489079318940639,293.3047180175781,297.1499938964844,293.1499938964844,0.0954955965280532,-1703.39208984375,304.1640319824219,0.752096951007843,0.165666177868843,0.1176347807049751,293.1580505371094,297.1499938964844,293.1499938964844,0.277401328086853,-5424.263671875,304.1607666015625,0.9990000128746032,0.4786205887794494,0.3747025728225708,293.31103515625,297.1499938964844,293.1499938964844,0.0061493990942835,-2122.753662109375,299.762939453125,0.492229551076889,0.050000000745058,0.2319981753826141,291.18341064453125,291.1499938964844,263.54998779296875,261.4818725585937,281.7139892578125,294.0612487792969,292.1817321777344,1.0,0.2447127252817154,0.7633839845657349,0.7633839845657349,1.0,1.0,-1.0599992275238037,0.4291617572307586,0.6308374404907227,0.2281915545463562,0.0,0.0,0.5292010307312012,47.08674240112305,51.0,-17.22370147705078,-11145.3388671875,152.5017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6016540527344,308.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.33984375,18000.0,0.0,0.0,0.2544682323932647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016085505485535,0.5016141533851624,-5.614275778498268e-06,0.0,0.0002582528977654,0.0,0.0,30.111703872680664,0.0,0.0,0.0,0.3702822029590606,4.0,0.0,1.0
657600,293.15240478515625,297.1499938964844,293.1499938964844,0.0624759122729301,-1591.0284423828125,304.1497802734375,0.6765670776367188,0.1207601353526115,0.1100058853626251,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1849365234375,0.492229551076889,0.050000000745058,0.0489079318940639,293.3047180175781,297.1499938964844,293.1499938964844,0.0954955965280532,-1703.39208984375,304.1640319824219,0.752096951007843,0.165666177868843,0.1176347807049751,293.1580505371094,297.1499938964844,293.1499938964844,0.277401328086853,-5424.263671875,304.1607666015625,0.9990000128746032,0.4786205887794494,0.3747025728225708,293.31103515625,297.1499938964844,293.1499938964844,0.0061493990942835,-2122.753662109375,299.762939453125,0.492229551076889,0.050000000745058,0.2319981753826141,291.18341064453125,291.1499938964844,263.54998779296875,261.4818725585937,281.7139892578125,294.0612487792969,292.1817321777344,1.0,0.2447127252817154,0.7633839845657349,0.7633839845657349,1.0,1.0,-1.0599992275238037,0.4291617572307586,0.6308374404907227,0.2281915545463562,0.0,0.0,0.5292010307312012,47.08674240112305,51.0,-17.22370147705078,-11145.3388671875,152.5017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6016540527344,308.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.33984375,18000.0,0.0,0.0,0.2544682323932647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016085505485535,0.5016141533851624,-5.614275778498268e-06,0.0,0.0002582528977654,0.0,0.0,30.111703872680664,0.0,0.0,0.0,0.3702822029590606,4.0,0.0,1.0
657660,293.15191650390625,297.1499938964844,293.1499938964844,0.0626390054821968,-1594.0714111328125,304.1495666503906,0.6740553975105286,0.1207944750785827,0.1100810915231704,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701965332031,0.4903915226459503,0.050000000745058,0.048941496759653,293.3050231933594,297.1499938964844,293.1499938964844,0.0928671583533287,-1665.68408203125,304.1637268066406,0.7438058257102966,0.1616870164871215,0.1148907095193862,293.16143798828125,297.1499938964844,293.1499938964844,0.2812412977218628,-5487.62646484375,304.1507873535156,0.9990000128746032,0.4777402877807617,0.3789247274398803,293.3106689453125,297.1499938964844,293.1499938964844,0.0061045638285577,-2111.549560546875,299.70318603515625,0.4903915226459503,0.050000000745058,0.2321573793888092,291.1685791015625,291.1499938964844,263.57000732421875,261.50018310546875,281.72576904296875,294.0740661621094,292.1668701171875,1.0,0.2462134808301925,0.7632437944412231,0.7632437944412231,1.0,1.0,-1.06209397315979,0.4301541149616241,0.6319398283958435,0.2284417152404785,0.0,0.0,0.5277100205421448,47.95942306518555,54.0,-20.2435359954834,-11136.4853515625,154.6481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6432800292969,308.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.369140625,18000.0,0.0,0.0,0.2521511912345886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976628124713897,0.4976684153079986,-5.583632628258783e-06,0.0,0.000255901395576,0.0,0.0,29.665328979492188,0.0,0.0,0.0,0.3688511252403259,4.0,0.0,1.0
657720,293.15191650390625,297.1499938964844,293.1499938964844,0.0626390054821968,-1594.0714111328125,304.1495666503906,0.6740553975105286,0.1207944750785827,0.1100810915231704,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701965332031,0.4903915226459503,0.050000000745058,0.048941496759653,293.3050231933594,297.1499938964844,293.1499938964844,0.0928671583533287,-1665.68408203125,304.1637268066406,0.7438058257102966,0.1616870164871215,0.1148907095193862,293.16143798828125,297.1499938964844,293.1499938964844,0.2812412977218628,-5487.62646484375,304.1507873535156,0.9990000128746032,0.4777402877807617,0.3789247274398803,293.3106689453125,297.1499938964844,293.1499938964844,0.0061045638285577,-2111.549560546875,299.70318603515625,0.4903915226459503,0.050000000745058,0.2321573793888092,291.1685791015625,291.1499938964844,263.57000732421875,261.50018310546875,281.72576904296875,294.0740661621094,292.1668701171875,1.0,0.2462134808301925,0.7632437944412231,0.7632437944412231,1.0,1.0,-1.06209397315979,0.4301541149616241,0.6319398283958435,0.2284417152404785,0.0,0.0,0.5277100205421448,47.95942306518555,54.0,-20.2435359954834,-11136.4853515625,154.6481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6432800292969,308.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.369140625,18000.0,0.0,0.0,0.2521511912345886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976628124713897,0.4976684153079986,-5.583632628258783e-06,0.0,0.000255901395576,0.0,0.0,29.665328979492188,0.0,0.0,0.0,0.3688511252403259,4.0,0.0,1.0
657780,293.1518249511719,297.1499938964844,293.1499938964844,0.0627706870436668,-1596.558349609375,304.1495056152344,0.6703345775604248,0.1207673326134681,0.110118381679058,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.487752616405487,0.050000000745058,0.0489909462630748,293.3055419921875,297.1499938964844,293.1499938964844,0.0902112871408462,-1627.516357421875,304.16357421875,0.7344882488250732,0.1576533615589141,0.1121220216155052,293.16961669921875,297.1499938964844,293.1499938964844,0.2869011163711548,-5578.86279296875,304.14111328125,0.9990000128746032,0.4757959842681885,0.3850625157356262,293.31085205078125,297.1499938964844,293.1499938964844,0.0060607017949223,-2100.561767578125,299.6419982910156,0.487752616405487,0.050000000745058,0.2323919534683227,291.15386962890625,291.1499938964844,263.5899963378906,261.5187072753906,281.7406616210937,294.09588623046875,292.1522521972656,1.0,0.2485390156507492,0.7631036043167114,0.7631036043167114,1.0,1.0,-1.0665227174758911,0.432170957326889,0.6343517303466797,0.2292665094137191,0.0,0.0,0.5281857848167419,49.26653671264648,57.0,-20.39657974243164,-11152.1796875,158.2353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.644775390625,308.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.2501479387283325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972440600395202,0.4972496330738067,-5.574706847255584e-06,0.0,0.0002538683766033,0.0,0.0,29.59260940551757,0.0,0.0,0.0,0.3686261773109436,4.0,0.0,1.0
657840,293.1518249511719,297.1499938964844,293.1499938964844,0.0627706870436668,-1596.558349609375,304.1495056152344,0.6703345775604248,0.1207673326134681,0.110118381679058,294.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15545654296875,0.487752616405487,0.050000000745058,0.0489909462630748,293.3055419921875,297.1499938964844,293.1499938964844,0.0902112871408462,-1627.516357421875,304.16357421875,0.7344882488250732,0.1576533615589141,0.1121220216155052,293.16961669921875,297.1499938964844,293.1499938964844,0.2869011163711548,-5578.86279296875,304.14111328125,0.9990000128746032,0.4757959842681885,0.3850625157356262,293.31085205078125,297.1499938964844,293.1499938964844,0.0060607017949223,-2100.561767578125,299.6419982910156,0.487752616405487,0.050000000745058,0.2323919534683227,291.15386962890625,291.1499938964844,263.5899963378906,261.5187072753906,281.7406616210937,294.09588623046875,292.1522521972656,1.0,0.2485390156507492,0.7631036043167114,0.7631036043167114,1.0,1.0,-1.0665227174758911,0.432170957326889,0.6343517303466797,0.2292665094137191,0.0,0.0,0.5281857848167419,49.26653671264648,57.0,-20.39657974243164,-11152.1796875,158.2353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.644775390625,308.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.2501479387283325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972440600395202,0.4972496330738067,-5.574706847255584e-06,0.0,0.0002538683766033,0.0,0.0,29.59260940551757,0.0,0.0,0.0,0.3686261773109436,4.0,0.0,1.0
657900,293.15191650390625,297.1499938964844,293.1499938964844,0.062820129096508,-1597.509033203125,304.1495056152344,0.6681238412857056,0.120728775858879,0.1101198643445968,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.4861919283866882,0.050000000745058,0.0490207709372043,293.305908203125,297.1499938964844,293.1499938964844,0.0888667628169059,-1608.18408203125,304.16357421875,0.7295281887054443,0.1556141376495361,0.1107260733842849,293.17529296875,297.1499938964844,293.1499938964844,0.2902963757514953,-5632.9697265625,304.1365661621094,0.9990000128746032,0.4744380116462707,0.3887180089950561,293.3111267089844,297.1499938964844,293.1499938964844,0.0060388087294995,-2095.0302734375,299.6109313964844,0.4861919283866882,0.050000000745058,0.2325334250926971,291.1468811035156,291.1499938964844,263.6000061035156,261.5280456542969,281.74920654296875,294.1098327636719,292.14532470703125,1.0,0.249954804778099,0.7630335092544556,0.7630335092544556,1.0,1.0,-1.069441795349121,0.4334894120693207,0.635952353477478,0.2298527657985687,0.0,0.0,0.5290981531143188,50.05905532836914,57.0,-19.81134414672852,-11167.3408203125,160.48892211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6296691894531,308.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.2493235021829605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982535243034363,0.4982590973377228,-5.577742740570102e-06,0.0,0.0002530316705815,0.0,0.0,29.68458747863769,0.0,0.0,0.0,0.3689304292201996,4.0,0.0,1.0
657960,293.1520690917969,297.1499938964844,293.1499938964844,0.0628568157553672,-1598.2310791015625,304.1495361328125,0.6657309532165527,0.1206732541322708,0.1101089790463447,294.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1416931152344,0.4844935834407806,0.050000000745058,0.0490535944700241,293.3063049316406,297.1499938964844,293.1499938964844,0.0875085815787315,-1588.6575927734375,304.16357421875,0.724371612071991,0.1535598784685135,0.1093216687440872,293.18182373046875,297.1499938964844,293.1499938964844,0.2940115630626678,-5691.787109375,304.1322631835937,0.9990000128746032,0.4728336036205292,0.3927018046379089,293.3115539550781,297.1499938964844,293.1499938964844,0.0060168523341417,-2089.435302734375,299.5795593261719,0.4844935834407806,0.050000000745058,0.2326891273260116,291.1402587890625,291.1499938964844,263.6099853515625,261.5374450683594,281.7586364746094,294.12567138671875,292.1388244628906,1.0,0.2515126168727875,0.7629172205924988,0.7629172205924988,1.0,1.0,-1.072750687599182,0.4349744319915771,0.6377763152122498,0.2305295020341873,0.0,0.0,0.5304121971130371,50.9329833984375,60.0,-18.88031959533692,-11186.41796875,163.01206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,308.2563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.318359375,18000.0,0.0,0.0,0.2486421018838882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000052452087402,0.5000108480453491,-5.585416602116311e-06,0.0,0.000252340134466,0.0,0.0,29.85548973083496,0.0,0.0,0.0,0.3694899082183838,4.0,0.0,1.0
658020,293.1526184082031,297.1499938964844,293.1499938964844,0.0628886446356773,-1598.92822265625,304.1496276855469,0.6605314612388611,0.1205113008618354,0.1100490018725395,294.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1297302246094,0.4807204604148865,0.050000000745058,0.0491272658109664,293.3072509765625,297.1499938964844,293.1499938964844,0.0847467109560966,-1548.9854736328125,304.16363525390625,0.7132790088653564,0.1494071632623672,0.1064874753355979,293.1972045898437,297.1499938964844,293.1499938964844,0.3022598624229431,-5821.19189453125,304.1244506835937,0.9990000128746032,0.4689168334007263,0.4014992713928222,293.3127136230469,297.1499938964844,293.1499938964844,0.0059724184684455,-2077.932373046875,299.5160217285156,0.4807204604148865,0.050000000745058,0.2330385893583297,291.1285095214844,291.1499938964844,263.6300048828125,261.5564270019531,281.7799377441406,294.1629638671875,292.1273193359375,1.0,0.2549885809421539,0.76268470287323,0.76268470287323,1.0,1.0,-1.0803437232971191,0.4383757412433624,0.6419680118560791,0.2321203500032425,0.0,0.0,0.5340863466262817,52.89779281616211,48.0,-16.33247184753418,-11234.095703125,168.77967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252990722656,308.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.201171875,18000.0,0.0,0.0,0.2477640360593795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054980516433716,0.5055037140846252,-5.613558187178569e-06,0.0,0.0002514490042813,0.0,0.0,30.4138412475586,0.0,0.0,0.0,0.3713010251522064,4.0,0.0,1.0
