time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658080,293.1526184082031,297.1499938964844,293.1499938964844,0.0628886446356773,-1598.92822265625,304.1496276855469,0.6605314612388611,0.1205113008618354,0.1100490018725395,294.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1297302246094,0.4807204604148865,0.050000000745058,0.0491272658109664,293.3072509765625,297.1499938964844,293.1499938964844,0.0847467109560966,-1548.9854736328125,304.16363525390625,0.7132790088653564,0.1494071632623672,0.1064874753355979,293.1972045898437,297.1499938964844,293.1499938964844,0.3022598624229431,-5821.19189453125,304.1244506835937,0.9990000128746032,0.4689168334007263,0.4014992713928222,293.3127136230469,297.1499938964844,293.1499938964844,0.0059724184684455,-2077.932373046875,299.5160217285156,0.4807204604148865,0.050000000745058,0.2330385893583297,291.1285095214844,291.1499938964844,263.6300048828125,261.5564270019531,281.7799377441406,294.1629638671875,292.1273193359375,1.0,0.2549885809421539,0.76268470287323,0.76268470287323,1.0,1.0,-1.0803437232971191,0.4383757412433624,0.6419680118560791,0.2321203500032425,0.0,0.0,0.5340863466262817,52.89779281616211,48.0,-16.33247184753418,-11234.095703125,168.77967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252990722656,308.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.201171875,18000.0,0.0,0.0,0.2477640360593795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054980516433716,0.5055037140846252,-5.613558187178569e-06,0.0,0.0002514490042813,0.0,0.0,30.4138412475586,0.0,0.0,0.0,0.3713010251522064,4.0,0.0,1.0
658140,293.153076171875,297.1499938964844,293.1499938964844,0.0627125427126884,-1595.7603759765625,304.1500549316406,0.6617156267166138,0.1203482151031494,0.1098723709583282,294.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1297912597656,0.4818970561027527,0.050000000745058,0.0491042546927928,293.3080749511719,297.1499938964844,293.1499938964844,0.081756055355072,-1505.945556640625,304.1640930175781,0.708197295665741,0.1452576518058776,0.103567436337471,293.2075500488281,297.1499938964844,293.1499938964844,0.3002526760101318,-5785.478515625,304.1368713378906,0.9990000128746032,0.4655901193618774,0.3987709879875183,293.3140563964844,297.1499938964844,293.1499938964844,0.0059096864424645,-2059.497314453125,299.4570617675781,0.4818970561027527,0.050000000745058,0.2329294383525848,291.1317138671875,291.1499938964844,263.6499938964844,261.5756530761719,281.80731201171875,294.1884765625,292.134521484375,1.0,0.2528089880943298,0.762452244758606,0.762452244758606,1.0,1.0,-1.0732017755508425,0.4352870881557464,0.6379147171974182,0.2300995886325836,0.0,0.0,0.5367516279220581,52.21116256713867,36.0,12.02609634399414,-11198.181640625,165.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268798828125,308.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17956.484375,18000.0,0.0,0.0,0.2474457174539566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117551684379578,0.5117608308792114,-5.652560957969399e-06,0.0,0.0002511259517632,0.0,0.0,31.089561462402344,0.0,0.0,0.0,0.3734081089496612,4.0,0.0,1.0
658200,293.153076171875,297.1499938964844,293.1499938964844,0.0627125427126884,-1595.7603759765625,304.1500549316406,0.6617156267166138,0.1203482151031494,0.1098723709583282,294.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1297912597656,0.4818970561027527,0.050000000745058,0.0491042546927928,293.3080749511719,297.1499938964844,293.1499938964844,0.081756055355072,-1505.945556640625,304.1640930175781,0.708197295665741,0.1452576518058776,0.103567436337471,293.2075500488281,297.1499938964844,293.1499938964844,0.3002526760101318,-5785.478515625,304.1368713378906,0.9990000128746032,0.4655901193618774,0.3987709879875183,293.3140563964844,297.1499938964844,293.1499938964844,0.0059096864424645,-2059.497314453125,299.4570617675781,0.4818970561027527,0.050000000745058,0.2329294383525848,291.1317138671875,291.1499938964844,263.6499938964844,261.5756530761719,281.80731201171875,294.1884765625,292.134521484375,1.0,0.2528089880943298,0.762452244758606,0.762452244758606,1.0,1.0,-1.0732017755508425,0.4352870881557464,0.6379147171974182,0.2300995886325836,0.0,0.0,0.5367516279220581,52.21116256713867,36.0,12.02609634399414,-11198.181640625,165.4722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268798828125,308.1946105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17956.484375,18000.0,0.0,0.0,0.2474457174539566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117551684379578,0.5117608308792114,-5.652560957969399e-06,0.0,0.0002511259517632,0.0,0.0,31.089561462402344,0.0,0.0,0.0,0.3734081089496612,4.0,0.0,1.0
658260,293.153076171875,297.1499938964844,293.1499938964844,0.0623315088450908,-1588.6627197265625,304.1506652832031,0.6690194606781006,0.1202693879604339,0.1096749678254127,294.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1598205566406,0.4874943494796753,0.050000000745058,0.0489959269762039,293.3084411621094,297.1499938964844,293.1499938964844,0.0785147622227668,-1459.24658203125,304.164794921875,0.7093240022659302,0.1411750465631485,0.1006219983100891,293.2017517089844,297.1499938964844,293.1499938964844,0.2882539927959442,-5591.7236328125,304.16143798828125,0.9990000128746032,0.4652721881866455,0.3856673836708069,293.3149108886719,297.1499938964844,293.1499938964844,0.0058267349377274,-2032.703369140625,299.4093322753906,0.4874943494796753,0.050000000745058,0.2324155867099762,291.1636047363281,291.1499938964844,263.6700134277344,261.5950927734375,281.820068359375,294.1698303222656,292.1676940917969,1.0,0.2462984025478363,0.7622266411781311,0.7622266411781311,1.0,1.0,-1.052958846092224,0.4265047013759613,0.6264541745185852,0.2247297614812851,0.0,0.0,0.532923698425293,49.18257141113281,39.0,39.1950798034668,-11039.04296875,154.35345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4453125,18000.0,0.0,0.0,0.2471508234739303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089235305786133,0.5089291930198669,-5.652584604831645e-06,0.0,0.0002508266479708,0.0,0.0,30.864213943481445,0.0,0.0,0.0,0.3726228475570678,4.0,0.0,1.0
658320,293.153076171875,297.1499938964844,293.1499938964844,0.0623315088450908,-1588.6627197265625,304.1506652832031,0.6690194606781006,0.1202693879604339,0.1096749678254127,294.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1598205566406,0.4874943494796753,0.050000000745058,0.0489959269762039,293.3084411621094,297.1499938964844,293.1499938964844,0.0785147622227668,-1459.24658203125,304.164794921875,0.7093240022659302,0.1411750465631485,0.1006219983100891,293.2017517089844,297.1499938964844,293.1499938964844,0.2882539927959442,-5591.7236328125,304.16143798828125,0.9990000128746032,0.4652721881866455,0.3856673836708069,293.3149108886719,297.1499938964844,293.1499938964844,0.0058267349377274,-2032.703369140625,299.4093322753906,0.4874943494796753,0.050000000745058,0.2324155867099762,291.1636047363281,291.1499938964844,263.6700134277344,261.5950927734375,281.820068359375,294.1698303222656,292.1676940917969,1.0,0.2462984025478363,0.7622266411781311,0.7622266411781311,1.0,1.0,-1.052958846092224,0.4265047013759613,0.6264541745185852,0.2247297614812851,0.0,0.0,0.532923698425293,49.18257141113281,39.0,39.1950798034668,-11039.04296875,154.35345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4453125,18000.0,0.0,0.0,0.2471508234739303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089235305786133,0.5089291930198669,-5.652584604831645e-06,0.0,0.0002508266479708,0.0,0.0,30.864213943481445,0.0,0.0,0.0,0.3726228475570678,4.0,0.0,1.0
658380,293.1527099609375,297.1499938964844,293.1499938964844,0.0620962455868721,-1584.248046875,304.1508178710937,0.6742252111434937,0.1202685832977294,0.1095949560403823,294.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.4912348687648773,0.050000000745058,0.0489261522889137,293.30841064453125,297.1499938964844,293.1499938964844,0.0754016265273094,-1414.8409423828125,304.1650390625,0.7078191041946411,0.1371658593416214,0.0977595373988151,293.1870422363281,297.1499938964844,293.1499938964844,0.2798799574375152,-5458.73291015625,304.1711120605469,0.9990000128746032,0.4669445753097534,0.3769822418689728,293.31512451171875,297.1499938964844,293.1499938964844,0.0057527301833033,-2009.0728759765625,299.3612670898437,0.4912348687648773,0.050000000745058,0.2320846021175384,291.1897277832031,291.1499938964844,263.69000244140625,261.6147766113281,281.8151550292969,294.1304016113281,292.19061279296875,1.0,0.2423581331968307,0.7620009779930115,0.7620009779930115,1.0,1.0,-1.0385156869888306,0.4203228950500488,0.6181928515434265,0.2207001149654388,0.0,0.0,0.525542676448822,47.21001052856445,42.0,27.039033889770508,-10875.8505859375,146.97186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,308.1335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18092.33984375,18000.0,0.0,0.0,0.2463771998882293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975031018257141,0.497508704662323,-5.596921255346388e-06,0.0,0.0002500415430404,0.0,0.0,29.712862014770508,0.0,0.0,0.0,0.3689388930797577,4.0,0.0,1.0
658440,293.1527099609375,297.1499938964844,293.1499938964844,0.0620962455868721,-1584.248046875,304.1508178710937,0.6742252111434937,0.1202685832977294,0.1095949560403823,294.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.4912348687648773,0.050000000745058,0.0489261522889137,293.30841064453125,297.1499938964844,293.1499938964844,0.0754016265273094,-1414.8409423828125,304.1650390625,0.7078191041946411,0.1371658593416214,0.0977595373988151,293.1870422363281,297.1499938964844,293.1499938964844,0.2798799574375152,-5458.73291015625,304.1711120605469,0.9990000128746032,0.4669445753097534,0.3769822418689728,293.31512451171875,297.1499938964844,293.1499938964844,0.0057527301833033,-2009.0728759765625,299.3612670898437,0.4912348687648773,0.050000000745058,0.2320846021175384,291.1897277832031,291.1499938964844,263.69000244140625,261.6147766113281,281.8151550292969,294.1304016113281,292.19061279296875,1.0,0.2423581331968307,0.7620009779930115,0.7620009779930115,1.0,1.0,-1.0385156869888306,0.4203228950500488,0.6181928515434265,0.2207001149654388,0.0,0.0,0.525542676448822,47.21001052856445,42.0,27.039033889770508,-10875.8505859375,146.97186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,308.1335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18092.33984375,18000.0,0.0,0.0,0.2463771998882293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975031018257141,0.497508704662323,-5.596921255346388e-06,0.0,0.0002500415430404,0.0,0.0,29.712862014770508,0.0,0.0,0.0,0.3689388930797577,4.0,0.0,1.0
658500,293.1524353027344,297.1499938964844,293.1499938964844,0.0620786137878894,-1583.935791015625,304.15069580078125,0.675767719745636,0.1202840805053711,0.1095863953232765,294.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1912536621094,0.4923089742660522,0.050000000745058,0.0489066839218139,293.3082580566406,297.1499938964844,293.1499938964844,0.0739505290985107,-1394.3990478515625,304.1649475097656,0.705859363079071,0.1351895034313202,0.0963583514094352,293.1808166503906,297.1499938964844,293.1499938964844,0.2775593400001526,-5422.65576171875,304.17144775390625,0.9990000128746032,0.467699646949768,0.3745228052139282,293.3150329589844,297.1499938964844,293.1499938964844,0.0057222354225814,-2000.002685546875,299.33367919921875,0.4923089742660522,0.050000000745058,0.2319922596216201,291.1914978027344,291.1499938964844,263.70001220703125,261.62469482421875,281.8136901855469,294.1162109375,292.1914367675781,1.0,0.2411192804574966,0.7618882060050964,0.7618882060050964,1.0,1.0,-1.0337364673614502,0.418295681476593,0.6154407262802124,0.219310849905014,0.0,0.0,0.5225739479064941,46.64844512939453,42.0,14.470355033874512,-10813.0810546875,144.7271270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3715209960937,308.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18090.255859375,18000.0,0.0,0.0,0.2457993328571319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918483197689056,0.4918538630008697,-5.562961177929537e-06,0.0,0.0002494550717528,0.0,0.0,29.123767852783203,0.0,0.0,0.0,0.3670452535152435,4.0,0.0,1.0
658560,293.1521911621094,297.1499938964844,293.1499938964844,0.062089305371046,-1584.149658203125,304.1505432128906,0.6767388582229614,0.1203042119741439,0.1095913350582122,294.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1907653808594,0.49296835064888,0.050000000745058,0.0488948822021484,293.3080444335937,297.1499938964844,293.1499938964844,0.0725303068757057,-1374.5078125,304.164794921875,0.7032651305198669,0.1332296431064605,0.0949751660227775,293.17584228515625,297.1499938964844,293.1499938964844,0.2761232852935791,-5400.87548828125,304.1701354980469,0.9990000128746032,0.4682908356189728,0.3730229437351227,293.3148803710937,297.1499938964844,293.1499938964844,0.0056941853836178,-1991.8333740234373,299.3052062988281,0.49296835064888,0.050000000745058,0.2319362759590149,291.19049072265625,291.1499938964844,263.7099914550781,261.6347045898437,281.8132629394531,294.10626220703125,292.19000244140625,1.0,0.2403012365102768,0.7618952393531799,0.7618952393531799,1.0,1.0,-1.030199646949768,0.4168239235877991,0.613375723361969,0.2182473242282867,0.0,0.0,0.5199686884880066,46.29790115356445,45.0,5.075239658355713,-10764.26953125,143.19100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39276123046875,308.1114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.3125,18000.0,0.0,0.0,0.2451231628656387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869619607925415,0.4869675040245056,-5.532358954951633e-06,0.0,0.0002487688616383,0.0,0.0,28.614744186401367,0.0,0.0,0.0,0.3653804063796997,4.0,0.0,1.0
658620,293.1517333984375,297.1499938964844,293.1499938964844,0.0621600300073623,-1585.49267578125,304.1502685546875,0.67710942029953,0.1203407645225524,0.1096228435635566,294.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18475341796875,0.4931752979755401,0.050000000745058,0.0488912239670753,293.3074645996094,297.1499938964844,293.1499938964844,0.0697463229298591,-1335.8328857421875,304.1645202636719,0.6963604092597961,0.12934310734272,0.0922511592507362,293.1700439453125,297.1499938964844,293.1499938964844,0.2755732834339142,-5394.55615234375,304.1642761230469,0.9990000128746032,0.4688200354576111,0.3725539743900299,293.3144836425781,297.1499938964844,293.1499938964844,0.005642662756145,-1977.1605224609373,299.2467346191406,0.4931752979755401,0.050000000745058,0.231918916106224,291.183837890625,291.1499938964844,263.7300109863281,261.6548767089844,281.8162841796875,294.0981140136719,292.18267822265625,1.0,0.2397716641426086,0.7619092464447021,0.7619092464447021,1.0,1.0,-1.0263782739639282,0.4152954816818237,0.6110827922821045,0.2169398963451385,0.0,0.0,0.5158460140228271,46.14596939086914,48.0,-7.714855670928955,-10698.091796875,141.93711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410095214844,308.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.232421875,18000.0,0.0,0.0,0.2435729503631591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790460169315338,0.4790515005588531,-5.482224878505804e-06,0.0,0.0002471955958753,0.0,0.0,27.79882049560547,0.0,0.0,0.0,0.3626804649829864,4.0,0.0,1.0
658680,293.1517333984375,297.1499938964844,293.1499938964844,0.0621600300073623,-1585.49267578125,304.1502685546875,0.67710942029953,0.1203407645225524,0.1096228435635566,294.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18475341796875,0.4931752979755401,0.050000000745058,0.0488912239670753,293.3074645996094,297.1499938964844,293.1499938964844,0.0697463229298591,-1335.8328857421875,304.1645202636719,0.6963604092597961,0.12934310734272,0.0922511592507362,293.1700439453125,297.1499938964844,293.1499938964844,0.2755732834339142,-5394.55615234375,304.1642761230469,0.9990000128746032,0.4688200354576111,0.3725539743900299,293.3144836425781,297.1499938964844,293.1499938964844,0.005642662756145,-1977.1605224609373,299.2467346191406,0.4931752979755401,0.050000000745058,0.231918916106224,291.183837890625,291.1499938964844,263.7300109863281,261.6548767089844,281.8162841796875,294.0981140136719,292.18267822265625,1.0,0.2397716641426086,0.7619092464447021,0.7619092464447021,1.0,1.0,-1.0263782739639282,0.4152954816818237,0.6110827922821045,0.2169398963451385,0.0,0.0,0.5158460140228271,46.14596939086914,48.0,-7.714855670928955,-10698.091796875,141.93711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410095214844,308.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.232421875,18000.0,0.0,0.0,0.2435729503631591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790460169315338,0.4790515005588531,-5.482224878505804e-06,0.0,0.0002471955958753,0.0,0.0,27.79882049560547,0.0,0.0,0.0,0.3626804649829864,4.0,0.0,1.0
658740,293.1514892578125,297.1499938964844,293.1499938964844,0.0622622370719909,-1587.433349609375,304.1499938964844,0.675670325756073,0.1203490048646926,0.1096561551094055,294.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1740417480469,0.4921377897262573,0.050000000745058,0.048909842967987,293.3068542480469,297.1499938964844,293.1499938964844,0.0669988468289375,-1298.077392578125,304.16424560546875,0.6875136494636536,0.1254748553037643,0.0895615518093109,293.1698913574219,297.1499938964844,293.1499938964844,0.2776583433151245,-5430.07421875,304.156005859375,0.9990000128746032,0.468356728553772,0.3749140202999115,293.3143005371094,297.1499938964844,293.1499938964844,0.0055953008122742,-1963.997314453125,299.1861267089844,0.4921377897262573,0.050000000745058,0.23200723528862,291.1727600097656,291.1499938964844,263.75,261.6753234863281,281.8241271972656,294.1033935546875,292.1712951660156,1.0,0.2404750734567642,0.7619233131408691,0.7619233131408691,1.0,1.0,-1.026149868965149,0.4153256416320801,0.6108241677284241,0.2165351957082748,0.0,0.0,0.5135277509689331,46.60641098022461,51.0,-14.616600036621094,-10668.5341796875,142.68226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808959960937,308.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.32421875,18000.0,0.0,0.0,0.241924837231636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474050372838974,0.4740558266639709,-5.448497176985256e-06,0.0,0.0002455229405313,0.0,0.0,27.282001495361328,0.0,0.0,0.0,0.3609551191329956,4.0,0.0,1.0
658800,293.1514892578125,297.1499938964844,293.1499938964844,0.0622622370719909,-1587.433349609375,304.1499938964844,0.675670325756073,0.1203490048646926,0.1096561551094055,294.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1740417480469,0.4921377897262573,0.050000000745058,0.048909842967987,293.3068542480469,297.1499938964844,293.1499938964844,0.0669988468289375,-1298.077392578125,304.16424560546875,0.6875136494636536,0.1254748553037643,0.0895615518093109,293.1698913574219,297.1499938964844,293.1499938964844,0.2776583433151245,-5430.07421875,304.156005859375,0.9990000128746032,0.468356728553772,0.3749140202999115,293.3143005371094,297.1499938964844,293.1499938964844,0.0055953008122742,-1963.997314453125,299.1861267089844,0.4921377897262573,0.050000000745058,0.23200723528862,291.1727600097656,291.1499938964844,263.75,261.6753234863281,281.8241271972656,294.1033935546875,292.1712951660156,1.0,0.2404750734567642,0.7619233131408691,0.7619233131408691,1.0,1.0,-1.026149868965149,0.4153256416320801,0.6108241677284241,0.2165351957082748,0.0,0.0,0.5135277509689331,46.60641098022461,51.0,-14.616600036621094,-10668.5341796875,142.68226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808959960937,308.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.32421875,18000.0,0.0,0.0,0.241924837231636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474050372838974,0.4740558266639709,-5.448497176985256e-06,0.0,0.0002455229405313,0.0,0.0,27.282001495361328,0.0,0.0,0.0,0.3609551191329956,4.0,0.0,1.0
658860,293.1514892578125,297.1499938964844,293.1499938964844,0.0623549446463584,-1589.216552734375,304.1498413085937,0.6727737188339233,0.1203082054853439,0.109667032957077,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617126464844,0.4901251494884491,0.050000000745058,0.0489466749131679,293.3063659667969,297.1499938964844,293.1499938964844,0.0642413049936294,-1260.5809326171875,304.1640930175781,0.6771755814552307,0.1216024979948997,0.0868856012821197,293.1748352050781,297.1499938964844,293.1499938964844,0.2818613052368164,-5498.67333984375,304.1470031738281,0.9990000128746032,0.4668541550636291,0.3795427083969116,293.3144836425781,297.1499938964844,293.1499938964844,0.0055498667061328,-1951.4447021484373,299.1239624023437,0.4901251494884491,0.050000000745058,0.2321819514036178,291.160400390625,291.1499938964844,263.7690124511719,261.69512939453125,281.83660888671875,294.1199645996094,292.158935546875,1.0,0.2421661913394928,0.7618122100830078,0.7618122100830078,1.0,1.0,-1.0287597179412842,0.4165608584880829,0.6121988296508789,0.2168575823307037,0.0,0.0,0.5129676461219788,47.56673812866211,54.0,-16.909273147583008,-10668.39453125,145.03915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985656738281,308.09771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.583984375,18000.0,0.0,0.0,0.2403815537691116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472074806690216,0.4720802307128906,-5.432024863694096e-06,0.0,0.0002439567178953,0.0,0.0,27.06576538085937,0.0,0.0,0.0,0.3602307438850403,4.0,0.0,1.0
658920,293.1514892578125,297.1499938964844,293.1499938964844,0.0623549446463584,-1589.216552734375,304.1498413085937,0.6727737188339233,0.1203082054853439,0.109667032957077,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617126464844,0.4901251494884491,0.050000000745058,0.0489466749131679,293.3063659667969,297.1499938964844,293.1499938964844,0.0642413049936294,-1260.5809326171875,304.1640930175781,0.6771755814552307,0.1216024979948997,0.0868856012821197,293.1748352050781,297.1499938964844,293.1499938964844,0.2818613052368164,-5498.67333984375,304.1470031738281,0.9990000128746032,0.4668541550636291,0.3795427083969116,293.3144836425781,297.1499938964844,293.1499938964844,0.0055498667061328,-1951.4447021484373,299.1239624023437,0.4901251494884491,0.050000000745058,0.2321819514036178,291.160400390625,291.1499938964844,263.7690124511719,261.69512939453125,281.83660888671875,294.1199645996094,292.158935546875,1.0,0.2421661913394928,0.7618122100830078,0.7618122100830078,1.0,1.0,-1.0287597179412842,0.4165608584880829,0.6121988296508789,0.2168575823307037,0.0,0.0,0.5129676461219788,47.56673812866211,54.0,-16.909273147583008,-10668.39453125,145.03915405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985656738281,308.09771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.583984375,18000.0,0.0,0.0,0.2403815537691116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472074806690216,0.4720802307128906,-5.432024863694096e-06,0.0,0.0002439567178953,0.0,0.0,27.06576538085937,0.0,0.0,0.0,0.3602307438850403,4.0,0.0,1.0
658980,293.1518249511719,297.1499938964844,293.1499938964844,0.0624121166765689,-1590.3690185546875,304.1498107910156,0.6687443256378174,0.1202021017670631,0.1096371561288833,294.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496276855469,0.4873579442501068,0.050000000745058,0.0489987060427665,293.3059997558594,297.1499938964844,293.1499938964844,0.0614481084048748,-1223.0050048828125,304.1640625,0.6658288836479187,0.117714874446392,0.0842117443680763,293.1842956542969,297.1499938964844,293.1499938964844,0.2877792716026306,-5593.5263671875,304.1381530761719,0.9990000128746032,0.464318573474884,0.385987788438797,293.3151550292969,297.1499938964844,293.1499938964844,0.005505041219294,-1938.9869384765625,299.0604858398437,0.4873579442501068,0.050000000745058,0.2324287593364715,291.1483764648437,291.1499938964844,263.7861022949219,261.71337890625,281.8529968261719,294.1467590332031,292.14703369140625,1.0,0.2446490228176117,0.7617011070251465,0.7617011070251465,1.0,1.0,-1.0336081981658936,0.4187515079975128,0.6148567199707031,0.2177853435277938,0.0,0.0,0.5139967799186707,48.94301223754883,57.0,-16.690698623657227,-10690.4638671875,148.72946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486572265625,308.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.06640625,18000.0,0.0,0.0,0.2391223460435867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728496074676513,0.4728550314903259,-5.431506451714085e-06,0.0,0.0002426787832519,0.0,0.0,27.120540618896484,0.0,0.0,0.0,0.3604217171669006,4.0,0.0,1.0
659040,293.1518249511719,297.1499938964844,293.1499938964844,0.0624121166765689,-1590.3690185546875,304.1498107910156,0.6687443256378174,0.1202021017670631,0.1096371561288833,294.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1496276855469,0.4873579442501068,0.050000000745058,0.0489987060427665,293.3059997558594,297.1499938964844,293.1499938964844,0.0614481084048748,-1223.0050048828125,304.1640625,0.6658288836479187,0.117714874446392,0.0842117443680763,293.1842956542969,297.1499938964844,293.1499938964844,0.2877792716026306,-5593.5263671875,304.1381530761719,0.9990000128746032,0.464318573474884,0.385987788438797,293.3151550292969,297.1499938964844,293.1499938964844,0.005505041219294,-1938.9869384765625,299.0604858398437,0.4873579442501068,0.050000000745058,0.2324287593364715,291.1483764648437,291.1499938964844,263.7861022949219,261.71337890625,281.8529968261719,294.1467590332031,292.14703369140625,1.0,0.2446490228176117,0.7617011070251465,0.7617011070251465,1.0,1.0,-1.0336081981658936,0.4187515079975128,0.6148567199707031,0.2177853435277938,0.0,0.0,0.5139967799186707,48.94301223754883,57.0,-16.690698623657227,-10690.4638671875,148.72946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486572265625,308.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.06640625,18000.0,0.0,0.0,0.2391223460435867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728496074676513,0.4728550314903259,-5.431506451714085e-06,0.0,0.0002426787832519,0.0,0.0,27.120540618896484,0.0,0.0,0.0,0.3604217171669006,4.0,0.0,1.0
659100,293.1521301269531,297.1499938964844,293.1499938964844,0.0624219700694084,-1590.6119384765625,304.1498107910156,0.6664009094238281,0.1201208233833313,0.1096024364233017,294.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1439514160156,0.4857457280158996,0.050000000745058,0.0490296147763729,293.3058776855469,297.1499938964844,293.1499938964844,0.0600332431495189,-1204.127685546875,304.1640625,0.6599331498146057,0.1157626137137413,0.082873061299324,293.1904296875,297.1499938964844,293.1499938964844,0.2912724018096924,-5648.96240234375,304.13397216796875,0.9990000128746032,0.4626772701740265,0.3897666335105896,293.315673828125,297.1499938964844,293.1499938964844,0.0054825721308588,-1932.689208984375,299.0282287597656,0.4857457280158996,0.050000000745058,0.232575386762619,291.14276123046875,291.1499938964844,263.7939147949219,261.7219543457031,281.8625793457031,294.163818359375,292.1414794921875,1.0,0.2461330443620681,0.7616455554962158,0.7616455554962158,1.0,1.0,-1.036708116531372,0.4201383292675018,0.6165698170661926,0.2184258550405502,0.0,0.0,0.515047013759613,49.76447677612305,57.0,-16.04728126525879,-10707.9931640625,151.00198364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4686889648437,308.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.16015625,18000.0,0.0,0.0,0.2386450916528701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741743206977844,0.474179744720459,-5.436720130091999e-06,0.0,0.0002421944373054,0.0,0.0,27.24053955078125,0.0,0.0,0.0,0.3608300685882568,4.0,0.0,1.0
659160,293.1524963378906,297.1499938964844,293.1499938964844,0.0624171569943428,-1590.593505859375,304.1498718261719,0.663885772228241,0.1200197041034698,0.1095528826117515,294.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4840013980865478,0.050000000745058,0.0490634143352508,293.3058166503906,297.1499938964844,293.1499938964844,0.0586039535701274,-1185.1640625,304.16412353515625,0.6539669036865234,0.1138038486242294,0.0815320163965225,293.1973876953125,297.1499938964844,293.1499938964844,0.2950691878795624,-5708.859375,304.1299743652344,0.9990000128746032,0.460797905921936,0.3938574492931366,293.3163146972656,297.1499938964844,293.1499938964844,0.0054599987342953,-1926.3162841796875,298.9956970214844,0.4840013980865478,0.050000000745058,0.2327357232570648,291.1374816894531,291.1499938964844,263.8013000488281,261.7301330566406,281.8731689453125,294.1832275390625,292.1363220214844,1.0,0.247753232717514,0.7615452408790588,0.7615452408790588,1.0,1.0,-1.0401818752288818,0.4216832816600799,0.6184986233711243,0.2191543579101562,0.0,0.0,0.5164121985435486,50.66427612304688,45.0,-15.13546371459961,-10728.962890625,153.52618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4431457519531,308.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8984375,18000.0,0.0,0.0,0.2382882386445999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4760647714138031,0.4760702252388,-5.445304850582033e-06,0.0,0.0002418322692392,0.0,0.0,27.417255401611328,0.0,0.0,0.0,0.3614286482334137,4.0,0.0,1.0
659220,293.1531677246094,297.1499938964844,293.1499938964844,0.0622125566005706,-1586.941650390625,304.1502685546875,0.6654757261276245,0.1198197081685066,0.1093420088291168,294.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4854771494865417,0.050000000745058,0.0490348115563392,293.30548095703125,297.1499938964844,293.1499938964844,0.0555524863302707,-1144.8641357421875,304.1645202636719,0.6484584212303162,0.1099224761128425,0.07878889888525,293.2059936523437,297.1499938964844,293.1499938964844,0.292337566614151,-5662.20947265625,304.14178466796875,0.9990000128746032,0.457827478647232,0.3903969824314117,293.3176574707031,297.1499938964844,293.1499938964844,0.0053993598558008,-1907.4683837890625,298.9354858398437,0.4854771494865417,0.050000000745058,0.2326000332832336,291.1405639648437,291.1499938964844,263.814697265625,261.7454833984375,281.8985900878906,294.20904541015625,292.1434631347656,1.0,0.2452753633260727,0.7613446116447449,0.7613446116447449,1.0,1.0,-1.0322935581207275,0.4182852804660797,0.6140083074569702,0.2170036882162094,0.0,0.0,0.5178889632225037,49.83086013793945,48.0,12.408720016479492,-10688.212890625,149.93951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,308.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.994140625,18000.0,0.0,0.0,0.2378441244363784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799801409244537,0.4799855947494507,-5.4682832342223264e-06,0.0,0.0002413815527688,0.0,0.0,27.8079891204834,0.0,0.0,0.0,0.3626924455165863,4.0,0.0,1.0
659280,293.1531677246094,297.1499938964844,293.1499938964844,0.0622125566005706,-1586.941650390625,304.1502685546875,0.6654757261276245,0.1198197081685066,0.1093420088291168,294.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13873291015625,0.4854771494865417,0.050000000745058,0.0490348115563392,293.30548095703125,297.1499938964844,293.1499938964844,0.0555524863302707,-1144.8641357421875,304.1645202636719,0.6484584212303162,0.1099224761128425,0.07878889888525,293.2059936523437,297.1499938964844,293.1499938964844,0.292337566614151,-5662.20947265625,304.14178466796875,0.9990000128746032,0.457827478647232,0.3903969824314117,293.3176574707031,297.1499938964844,293.1499938964844,0.0053993598558008,-1907.4683837890625,298.9354858398437,0.4854771494865417,0.050000000745058,0.2326000332832336,291.1405639648437,291.1499938964844,263.814697265625,261.7454833984375,281.8985900878906,294.20904541015625,292.1434631347656,1.0,0.2452753633260727,0.7613446116447449,0.7613446116447449,1.0,1.0,-1.0322935581207275,0.4182852804660797,0.6140083074569702,0.2170036882162094,0.0,0.0,0.5178889632225037,49.83086013793945,48.0,12.408720016479492,-10688.212890625,149.93951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,308.05841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.994140625,18000.0,0.0,0.0,0.2378441244363784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799801409244537,0.4799855947494507,-5.4682832342223264e-06,0.0,0.0002413815527688,0.0,0.0,27.8079891204834,0.0,0.0,0.0,0.3626924455165863,4.0,0.0,1.0
659340,293.1537170410156,297.1499938964844,293.1499938964844,0.0619369037449359,-1581.890869140625,304.150634765625,0.6658203601837158,0.1196284070611,0.1091609075665474,294.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1593933105469,0.4860002100467682,0.050000000745058,0.0490247644484043,293.3047180175781,297.1499938964844,293.1499938964844,0.0524477362632751,-1104.2313232421875,304.1648254394531,0.6418459415435791,0.1061328575015068,0.0761091038584709,293.20623779296875,297.1499938964844,293.1499938964844,0.2908724248409271,-5637.7236328125,304.1466064453125,0.9990000128746032,0.4563580155372619,0.3891701698303222,293.3189392089844,297.1499938964844,293.1499938964844,0.0053350375965237,-1886.411376953125,298.8817749023437,0.4860002100467682,0.050000000745058,0.2325523793697357,291.1603698730469,291.1499938964844,263.8263854980469,261.7594299316406,281.90576171875,294.20849609375,292.16070556640625,1.0,0.244590938091278,0.7611440420150757,0.7611440420150757,1.0,1.0,-1.0273133516311646,0.4161936342716217,0.6111197471618652,0.2154730856418609,0.0,0.0,0.5149070024490356,49.50363159179688,51.0,13.94443416595459,-10618.7568359375,148.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.18359375,18000.0,0.0,0.0,0.237431064248085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476567268371582,0.476572722196579,-5.460654847411206e-06,0.0,0.0002409623411949,0.0,0.0,27.520790100097656,0.0,0.0,0.0,0.3617300987243652,4.0,0.0,1.0
659400,293.1537170410156,297.1499938964844,293.1499938964844,0.0619369037449359,-1581.890869140625,304.150634765625,0.6658203601837158,0.1196284070611,0.1091609075665474,294.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1593933105469,0.4860002100467682,0.050000000745058,0.0490247644484043,293.3047180175781,297.1499938964844,293.1499938964844,0.0524477362632751,-1104.2313232421875,304.1648254394531,0.6418459415435791,0.1061328575015068,0.0761091038584709,293.20623779296875,297.1499938964844,293.1499938964844,0.2908724248409271,-5637.7236328125,304.1466064453125,0.9990000128746032,0.4563580155372619,0.3891701698303222,293.3189392089844,297.1499938964844,293.1499938964844,0.0053350375965237,-1886.411376953125,298.8817749023437,0.4860002100467682,0.050000000745058,0.2325523793697357,291.1603698730469,291.1499938964844,263.8263854980469,261.7594299316406,281.90576171875,294.20849609375,292.16070556640625,1.0,0.244590938091278,0.7611440420150757,0.7611440420150757,1.0,1.0,-1.0273133516311646,0.4161936342716217,0.6111197471618652,0.2154730856418609,0.0,0.0,0.5149070024490356,49.50363159179688,51.0,13.94443416595459,-10618.7568359375,148.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.18359375,18000.0,0.0,0.0,0.237431064248085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.476567268371582,0.476572722196579,-5.460654847411206e-06,0.0,0.0002409623411949,0.0,0.0,27.520790100097656,0.0,0.0,0.0,0.3617300987243652,4.0,0.0,1.0
659460,293.1542053222656,297.1499938964844,293.1499938964844,0.0618344135582447,-1580.1729736328125,304.15057373046875,0.6643068790435791,0.119437500834465,0.1090065166354179,294.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15753173828125,0.4851451516151428,0.050000000745058,0.0490412898361682,293.30328369140625,297.1499938964844,293.1499938964844,0.0496058128774166,-1067.66552734375,304.16461181640625,0.6339116096496582,0.102505050599575,0.0735657438635826,293.2087707519531,297.1499938964844,293.1499938964844,0.2927616834640503,-5667.62939453125,304.1445007324219,0.9990000128746032,0.4544264376163482,0.3911762535572052,293.32012939453125,297.1499938964844,293.1499938964844,0.0052812420763075,-1870.1702880859373,298.8185729980469,0.4851451516151428,0.050000000745058,0.2326307743787765,291.1569519042969,291.1499938964844,263.8363952636719,261.7720642089844,281.9106140136719,294.21270751953125,292.1562194824219,1.0,0.2451492398977279,0.7610304951667786,0.7610304951667786,1.0,1.0,-1.0265958309173584,0.4159721732139587,0.6106236577033997,0.2149933129549026,0.0,0.0,0.5141206979751587,49.90597915649414,39.0,-1.3320682048797607,-10585.453125,148.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,307.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.189453125,18000.0,0.0,0.0,0.2369929105043411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741328954696655,0.4741383194923401,-5.443956524686655e-06,0.0,0.0002405176783213,0.0,0.0,27.26858329772949,0.0,0.0,0.0,0.3609137535095215,4.0,0.0,1.0
659520,293.1542053222656,297.1499938964844,293.1499938964844,0.0618344135582447,-1580.1729736328125,304.15057373046875,0.6643068790435791,0.119437500834465,0.1090065166354179,294.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15753173828125,0.4851451516151428,0.050000000745058,0.0490412898361682,293.30328369140625,297.1499938964844,293.1499938964844,0.0496058128774166,-1067.66552734375,304.16461181640625,0.6339116096496582,0.102505050599575,0.0735657438635826,293.2087707519531,297.1499938964844,293.1499938964844,0.2927616834640503,-5667.62939453125,304.1445007324219,0.9990000128746032,0.4544264376163482,0.3911762535572052,293.32012939453125,297.1499938964844,293.1499938964844,0.0052812420763075,-1870.1702880859373,298.8185729980469,0.4851451516151428,0.050000000745058,0.2326307743787765,291.1569519042969,291.1499938964844,263.8363952636719,261.7720642089844,281.9106140136719,294.21270751953125,292.1562194824219,1.0,0.2451492398977279,0.7610304951667786,0.7610304951667786,1.0,1.0,-1.0265958309173584,0.4159721732139587,0.6106236577033997,0.2149933129549026,0.0,0.0,0.5141206979751587,49.90597915649414,39.0,-1.3320682048797607,-10585.453125,148.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,307.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.189453125,18000.0,0.0,0.0,0.2369929105043411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741328954696655,0.4741383194923401,-5.443956524686655e-06,0.0,0.0002405176783213,0.0,0.0,27.26858329772949,0.0,0.0,0.0,0.3609137535095215,4.0,0.0,1.0
659580,293.1544494628906,297.1499938964844,293.1499938964844,0.0616052411496639,-1576.09423828125,304.1507873535156,0.6687500476837158,0.1192796677350997,0.1087875738739967,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604919433594,0.4886427223682403,0.050000000745058,0.048974473029375,293.301513671875,297.1499938964844,293.1499938964844,0.0466862842440605,-1030.285888671875,304.16461181640625,0.6311549544334412,0.0989787951111793,0.0710320100188255,293.2074890136719,297.1499938964844,293.1499938964844,0.2856403291225433,-5552.4912109375,304.1586608886719,0.9990000128746032,0.4531696736812591,0.3829874396324157,293.3210754394531,297.1499938964844,293.1499938964844,0.0052165831439197,-1849.5233154296875,298.75927734375,0.4886427223682403,0.050000000745058,0.2323138117790222,291.16241455078125,291.1499938964844,263.8448181152344,261.783447265625,281.9205322265625,294.20880126953125,292.1653747558594,1.0,0.2406347841024398,0.7609169483184814,0.7609169483184814,1.0,1.0,-1.0130099058151243,0.4101307690143585,0.6028791069984436,0.2114294618368148,0.0,0.0,0.5124792456626892,48.03083038330078,42.0,17.33880615234375,-10494.0283203125,141.7692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,307.99249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.83203125,18000.0,0.0,0.0,0.2365276664495468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727758765220642,0.4727813303470611,-5.436919764179038e-06,0.0,0.0002400455268798,0.0,0.0,27.13831329345703,0.0,0.0,0.0,0.360425740480423,4.0,0.0,1.0
659640,293.1544494628906,297.1499938964844,293.1499938964844,0.0616052411496639,-1576.09423828125,304.1507873535156,0.6687500476837158,0.1192796677350997,0.1087875738739967,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1604919433594,0.4886427223682403,0.050000000745058,0.048974473029375,293.301513671875,297.1499938964844,293.1499938964844,0.0466862842440605,-1030.285888671875,304.16461181640625,0.6311549544334412,0.0989787951111793,0.0710320100188255,293.2074890136719,297.1499938964844,293.1499938964844,0.2856403291225433,-5552.4912109375,304.1586608886719,0.9990000128746032,0.4531696736812591,0.3829874396324157,293.3210754394531,297.1499938964844,293.1499938964844,0.0052165831439197,-1849.5233154296875,298.75927734375,0.4886427223682403,0.050000000745058,0.2323138117790222,291.16241455078125,291.1499938964844,263.8448181152344,261.783447265625,281.9205322265625,294.20880126953125,292.1653747558594,1.0,0.2406347841024398,0.7609169483184814,0.7609169483184814,1.0,1.0,-1.0130099058151243,0.4101307690143585,0.6028791069984436,0.2114294618368148,0.0,0.0,0.5124792456626892,48.03083038330078,42.0,17.33880615234375,-10494.0283203125,141.7692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,307.99249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.83203125,18000.0,0.0,0.0,0.2365276664495468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727758765220642,0.4727813303470611,-5.436919764179038e-06,0.0,0.0002400455268798,0.0,0.0,27.13831329345703,0.0,0.0,0.0,0.360425740480423,4.0,0.0,1.0
659700,293.15447998046875,297.1499938964844,293.1499938964844,0.0614457204937934,-1573.149169921875,304.15093994140625,0.6705564856529236,0.1192163527011871,0.1087042391300201,294.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.17303466796875,0.4900321662425995,0.050000000745058,0.0489485375583171,293.3005676269531,297.1499938964844,293.1499938964844,0.0452003180980682,-1011.2545166015624,304.1646728515625,0.6293670535087585,0.097246266901493,0.0697974562644958,293.2030334472656,297.1499938964844,293.1499938964844,0.2824304401874542,-5501.31396484375,304.162841796875,0.9990000128746032,0.4533138275146484,0.3797591626644134,293.3214416503906,297.1499938964844,293.1499938964844,0.0051820846274495,-1837.798828125,298.7342529296875,0.4900321662425995,0.050000000745058,0.2321907877922058,291.1758117675781,291.1499938964844,263.84844970703125,261.7886657714844,281.917724609375,294.1956481933594,292.17852783203125,1.0,0.2392636239528656,0.7608602046966553,0.7608602046966553,1.0,1.0,-1.0073705911636353,0.4077503979206085,0.5996201634407043,0.2098390609025955,0.0,0.0,0.5094203948974609,47.29583740234375,42.0,23.842369079589844,-10439.7998046875,139.06967163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3035583496094,307.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.541015625,18000.0,0.0,0.0,0.236175924539566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692833125591278,0.4692887365818023,-5.424109076557215e-06,0.0,0.0002396885392954,0.0,0.0,26.82724952697754,0.0,0.0,0.0,0.3593448400497436,4.0,0.0,1.0
659760,293.1545104980469,297.1499938964844,293.1499938964844,0.0613492839038372,-1571.4122314453125,304.15093994140625,0.671540379524231,0.1191538944840431,0.1086338907480239,294.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.181396484375,0.490822821855545,0.050000000745058,0.0489339642226696,293.2995910644531,297.1499938964844,293.1499938964844,0.0437791384756565,-993.1666870117188,304.1645812988281,0.6268599033355713,0.0955287888646125,0.0685808658599853,293.1990966796875,297.1499938964844,293.1499938964844,0.2806094884872436,-5472.748046875,304.1637878417969,0.9990000128746032,0.4534182250499725,0.3779326379299164,293.3217468261719,297.1499938964844,293.1499938964844,0.0051507027819752,-1827.5960693359373,298.70654296875,0.490822821855545,0.050000000745058,0.2321216613054275,291.1824035644531,291.1499938964844,263.8516845703125,261.7935791015625,281.91412353515625,294.18524169921875,292.1827087402344,1.0,0.2383147925138473,0.7608362436294556,0.7608362436294556,1.0,1.0,-1.0035322904586792,0.4061628878116607,0.597369372844696,0.2086785435676574,0.0,0.0,0.5065490007400513,46.87207412719727,45.0,14.880687713623049,-10387.3798828125,137.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,307.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.34765625,18000.0,0.0,0.0,0.2357304543256759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644650816917419,0.4644704759120941,-5.401701855589636e-06,0.0,0.0002392364403931,0.0,0.0,26.38155937194824,0.0,0.0,0.0,0.3578545153141022,4.0,0.0,1.0
659820,293.1546325683594,297.1499938964844,293.1499938964844,0.0612737946212291,-1570.1890869140625,304.1507568359375,0.6719021201133728,0.1190144345164299,0.1085067838430404,294.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1788635253906,0.4912660419940948,0.050000000745058,0.0489258803427219,293.2976379394531,297.1499938964844,293.1499938964844,0.0410785116255283,-958.990966796875,304.1642150878906,0.6204244494438171,0.0921389386057853,0.0661960020661354,293.1942749023437,297.1499938964844,293.1499938964844,0.2796269059181213,-5458.75341796875,304.16070556640625,0.9990000128746032,0.45316281914711,0.3769128322601318,293.322265625,297.1499938964844,293.1499938964844,0.0050962413661181,-1810.8521728515625,298.6438903808594,0.4912660419940948,0.050000000745058,0.2320833057165146,291.1781616210937,291.1499938964844,263.8570861816406,261.80255126953125,281.9092102050781,294.1773681640625,292.17724609375,1.0,0.2375686913728714,0.7607884407043457,0.7607884407043457,1.0,1.0,-0.9992358684539796,0.4045225083827972,0.5947133302688599,0.2070050835609436,0.0,0.0,0.5029738545417786,46.59806442260742,48.0,-2.6137168407440186,-10323.2509765625,135.83543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35455322265625,307.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.8203125,18000.0,0.0,0.0,0.2346078157424926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573981761932373,0.4574035406112671,-5.359679107641568e-06,0.0,0.0002380971127422,0.0,0.0,25.69768142700196,0.0,0.0,0.0,0.3555320799350738,4.0,0.0,1.0
