time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659880,293.1546325683594,297.1499938964844,293.1499938964844,0.0612737946212291,-1570.1890869140625,304.1507568359375,0.6719021201133728,0.1190144345164299,0.1085067838430404,294.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1788635253906,0.4912660419940948,0.050000000745058,0.0489258803427219,293.2976379394531,297.1499938964844,293.1499938964844,0.0410785116255283,-958.990966796875,304.1642150878906,0.6204244494438171,0.0921389386057853,0.0661960020661354,293.1942749023437,297.1499938964844,293.1499938964844,0.2796269059181213,-5458.75341796875,304.16070556640625,0.9990000128746032,0.45316281914711,0.3769128322601318,293.322265625,297.1499938964844,293.1499938964844,0.0050962413661181,-1810.8521728515625,298.6438903808594,0.4912660419940948,0.050000000745058,0.2320833057165146,291.1781616210937,291.1499938964844,263.8570861816406,261.80255126953125,281.9092102050781,294.1773681640625,292.17724609375,1.0,0.2375686913728714,0.7607884407043457,0.7607884407043457,1.0,1.0,-0.9992358684539796,0.4045225083827972,0.5947133302688599,0.2070050835609436,0.0,0.0,0.5029738545417786,46.59806442260742,48.0,-2.6137168407440186,-10323.2509765625,135.83543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35455322265625,307.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.8203125,18000.0,0.0,0.0,0.2346078157424926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573981761932373,0.4574035406112671,-5.359679107641568e-06,0.0,0.0002380971127422,0.0,0.0,25.69768142700196,0.0,0.0,0.0,0.3555320799350738,4.0,0.0,1.0
659940,293.155029296875,297.1499938964844,293.1499938964844,0.0612131096422672,-1569.27294921875,304.1506042480469,0.6703870296478271,0.1188204064965248,0.1083626225590705,294.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703491210937,0.4904304444789886,0.050000000745058,0.048941247165203,293.2957458496094,297.1499938964844,293.1499938964844,0.0384560674428939,-925.7905883789062,304.1638488769531,0.6120331287384033,0.0887824967503547,0.0638579055666923,293.1943664550781,297.1499938964844,293.1499938964844,0.2813419103622436,-5487.80908203125,304.1542358398437,0.9990000128746032,0.452032208442688,0.3788385093212127,293.3229675292969,297.1499938964844,293.1499938964844,0.0050456305034458,-1795.5469970703125,298.57861328125,0.4904304444789886,0.050000000745058,0.2321562021970749,291.1693115234375,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.1877746582031,292.16796875,1.0,0.2381012141704559,0.7607405781745911,0.7607405781745911,1.0,1.0,-0.998672366142273,0.4046304523944855,0.5940419435501099,0.2058896869421005,0.0,0.0,0.5009603500366211,46.9586181640625,51.0,-11.350686073303224,-10299.31640625,136.30792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389892578125,307.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.541015625,18000.0,0.0,0.0,0.2333614528179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532546401023865,0.4532599747180938,-5.332839918992249e-06,0.0,0.0002368322166148,0.0,0.0,25.29248809814453,0.0,0.0,0.0,0.3541254997253418,4.0,0.0,1.0
660000,293.155029296875,297.1499938964844,293.1499938964844,0.0612131096422672,-1569.27294921875,304.1506042480469,0.6703870296478271,0.1188204064965248,0.1083626225590705,294.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703491210937,0.4904304444789886,0.050000000745058,0.048941247165203,293.2957458496094,297.1499938964844,293.1499938964844,0.0384560674428939,-925.7905883789062,304.1638488769531,0.6120331287384033,0.0887824967503547,0.0638579055666923,293.1943664550781,297.1499938964844,293.1499938964844,0.2813419103622436,-5487.80908203125,304.1542358398437,0.9990000128746032,0.452032208442688,0.3788385093212127,293.3229675292969,297.1499938964844,293.1499938964844,0.0050456305034458,-1795.5469970703125,298.57861328125,0.4904304444789886,0.050000000745058,0.2321562021970749,291.1693115234375,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.1877746582031,292.16796875,1.0,0.2381012141704559,0.7607405781745911,0.7607405781745911,1.0,1.0,-0.998672366142273,0.4046304523944855,0.5940419435501099,0.2058896869421005,0.0,0.0,0.5009603500366211,46.9586181640625,51.0,-11.350686073303224,-10299.31640625,136.30792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389892578125,307.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.541015625,18000.0,0.0,0.0,0.2333614528179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532546401023865,0.4532599747180938,-5.332839918992249e-06,0.0,0.0002368322166148,0.0,0.0,25.29248809814453,0.0,0.0,0.0,0.3541254997253418,4.0,0.0,1.0
660060,293.15582275390625,297.1499938964844,293.1499938964844,0.0611261762678623,-1567.9361572265625,304.1505432128906,0.667294442653656,0.1185326054692268,0.1081613153219223,294.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1586608886719,0.4885667264461517,0.050000000745058,0.0489760339260101,293.2940979003906,297.1499938964844,293.1499938964844,0.035882581025362,-893.0277709960938,304.1635131835937,0.6014765501022339,0.0854211896657943,0.0615375116467475,293.1993408203125,297.1499938964844,293.1499938964844,0.2853158116340637,-5552.3701171875,304.14617919921875,0.9990000128746032,0.4499068558216095,0.3831654787063598,293.3240661621094,297.1499938964844,293.1499938964844,0.0049969088286161,-1780.9818115234375,298.510498046875,0.4885667264461517,0.050000000745058,0.2323212176561355,291.1573181152344,291.1499938964844,263.8638000488281,261.8172302246094,281.9081420898437,294.2159729003906,292.15576171875,1.0,0.2396647781133651,0.7606605291366577,0.7606605291366577,1.0,1.0,-1.0010777711868286,0.4061915278434753,0.594886302947998,0.2050281763076782,0.0,0.0,0.5007677674293518,47.83895111083984,54.0,-16.16400909423828,-10306.341796875,138.40908813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075012207031,307.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.36328125,18000.0,0.0,0.0,0.2321831434965133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518896341323852,0.4518949389457702,-5.320546733855736e-06,0.0,0.0002356363838771,0.0,0.0,25.14568328857422,0.0,0.0,0.0,0.3536190688610077,4.0,0.0,1.0
660120,293.15582275390625,297.1499938964844,293.1499938964844,0.0611261762678623,-1567.9361572265625,304.1505432128906,0.667294442653656,0.1185326054692268,0.1081613153219223,294.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1586608886719,0.4885667264461517,0.050000000745058,0.0489760339260101,293.2940979003906,297.1499938964844,293.1499938964844,0.035882581025362,-893.0277709960938,304.1635131835937,0.6014765501022339,0.0854211896657943,0.0615375116467475,293.1993408203125,297.1499938964844,293.1499938964844,0.2853158116340637,-5552.3701171875,304.14617919921875,0.9990000128746032,0.4499068558216095,0.3831654787063598,293.3240661621094,297.1499938964844,293.1499938964844,0.0049969088286161,-1780.9818115234375,298.510498046875,0.4885667264461517,0.050000000745058,0.2323212176561355,291.1573181152344,291.1499938964844,263.8638000488281,261.8172302246094,281.9081420898437,294.2159729003906,292.15576171875,1.0,0.2396647781133651,0.7606605291366577,0.7606605291366577,1.0,1.0,-1.0010777711868286,0.4061915278434753,0.594886302947998,0.2050281763076782,0.0,0.0,0.5007677674293518,47.83895111083984,54.0,-16.16400909423828,-10306.341796875,138.40908813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075012207031,307.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.36328125,18000.0,0.0,0.0,0.2321831434965133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518896341323852,0.4518949389457702,-5.320546733855736e-06,0.0,0.0002356363838771,0.0,0.0,25.14568328857422,0.0,0.0,0.0,0.3536190688610077,4.0,0.0,1.0
660180,293.1571350097656,297.1499938964844,293.1499938964844,0.0609677694737911,-1565.3624267578125,304.150634765625,0.6629302501678467,0.1181188598275184,0.1078691557049751,294.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.14599609375,0.4858929216861725,0.050000000745058,0.049027033150196,293.2928771972656,297.1499938964844,293.1499938964844,0.0333012342453002,-860.0701904296875,304.163330078125,0.589138388633728,0.0820201709866523,0.0592071563005447,293.20867919921875,297.1499938964844,293.1499938964844,0.2911170721054077,-5645.0615234375,304.1377868652344,0.9990000128746032,0.4467718303203583,0.3894233703613281,293.3257751464844,297.1499938964844,293.1499938964844,0.0049484060145914,-1766.4495849609375,298.4399108886719,0.4858929216861725,0.050000000745058,0.2325631380081176,291.1446838378906,291.1499938964844,263.8652038574219,261.82305908203125,281.9110412597656,294.2614440917969,292.1431884765625,1.0,0.2420481592416763,0.7605804800987244,0.7605804800987244,1.0,1.0,-1.0057916641235352,0.4089413583278656,0.5968502759933472,0.2042113691568374,0.0,0.0,0.5023281574249268,49.14825820922852,42.0,-17.29900360107422,-10339.21875,141.84146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,307.94781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.232421875,18000.0,0.0,0.0,0.2312570363283157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534256756305694,0.4534310102462768,-5.323733148543397e-06,0.0,0.0002346964902244,0.0,0.0,25.26716041564941,0.0,0.0,0.0,0.354047954082489,4.0,0.0,1.0
660240,293.1571350097656,297.1499938964844,293.1499938964844,0.0609677694737911,-1565.3624267578125,304.150634765625,0.6629302501678467,0.1181188598275184,0.1078691557049751,294.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.14599609375,0.4858929216861725,0.050000000745058,0.049027033150196,293.2928771972656,297.1499938964844,293.1499938964844,0.0333012342453002,-860.0701904296875,304.163330078125,0.589138388633728,0.0820201709866523,0.0592071563005447,293.20867919921875,297.1499938964844,293.1499938964844,0.2911170721054077,-5645.0615234375,304.1377868652344,0.9990000128746032,0.4467718303203583,0.3894233703613281,293.3257751464844,297.1499938964844,293.1499938964844,0.0049484060145914,-1766.4495849609375,298.4399108886719,0.4858929216861725,0.050000000745058,0.2325631380081176,291.1446838378906,291.1499938964844,263.8652038574219,261.82305908203125,281.9110412597656,294.2614440917969,292.1431884765625,1.0,0.2420481592416763,0.7605804800987244,0.7605804800987244,1.0,1.0,-1.0057916641235352,0.4089413583278656,0.5968502759933472,0.2042113691568374,0.0,0.0,0.5023281574249268,49.14825820922852,42.0,-17.29900360107422,-10339.21875,141.84146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,307.94781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.232421875,18000.0,0.0,0.0,0.2312570363283157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534256756305694,0.4534310102462768,-5.323733148543397e-06,0.0,0.0002346964902244,0.0,0.0,25.26716041564941,0.0,0.0,0.0,0.354047954082489,4.0,0.0,1.0
660300,293.1579284667969,297.1499938964844,293.1499938964844,0.0608139745891094,-1562.7486572265625,304.1507873535156,0.6629534959793091,0.1178745925426483,0.1076510623097419,294.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1407775878906,0.4862455129623413,0.050000000745058,0.0490202605724334,293.2923583984375,297.1499938964844,293.1499938964844,0.0319193229079246,-845.3804931640625,304.1633605957031,0.5849398374557495,0.0803118720650672,0.0580074079334735,293.21319580078125,297.1499938964844,293.1499938964844,0.2906539142131805,-5636.6640625,304.1409912109375,0.9990000128746032,0.4451394081115722,0.3885965943336487,293.3268127441406,297.1499938964844,293.1499938964844,0.0049199047498404,-1757.5904541015625,298.40460205078125,0.4862455129623413,0.050000000745058,0.2325310111045837,291.1400451660156,291.1499938964844,263.8654479980469,261.8255920410156,281.91815185546875,294.2857360839844,292.1400146484375,1.0,0.2410958856344223,0.7605404257774353,0.7605404257774353,1.0,1.0,-1.0030560493469238,0.4080333113670349,0.5950227975845337,0.2027712315320968,0.0,0.0,0.5034821033477783,48.925052642822266,42.0,-9.082106590270996,-10331.0830078125,140.7613983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3838806152344,307.95635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.14453125,18000.0,0.0,0.0,0.230917289853096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551231265068054,0.4551284611225128,-5.330768999556312e-06,0.0,0.000234351697145,0.0,0.0,25.41627311706543,0.0,0.0,0.0,0.3545642793178558,4.0,0.0,1.0
660360,293.1586608886719,297.1499938964844,293.1499938964844,0.0605587698519229,-1558.2315673828125,304.151123046875,0.6647316813468933,0.1176287978887558,0.1074001565575599,294.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14410400390625,0.4879088997840881,0.050000000745058,0.0489885210990905,293.2918395996094,297.1499938964844,293.1499938964844,0.0305971149355173,-824.1110229492188,304.1632995605469,0.5823931694030762,0.0786143615841865,0.0567936114966869,293.2143249511719,297.1499938964844,293.1499938964844,0.2872169911861419,-5580.6357421875,304.14892578125,0.9990000128746032,0.4441129863262176,0.3847016096115112,293.327880859375,297.1499938964844,293.1499938964844,0.0048860698007047,-1746.210693359375,298.3735656738281,0.4879088997840881,0.050000000745058,0.2323804497718811,291.1457824707031,291.1499938964844,263.86541748046875,261.8279113769531,281.9239196777344,294.29815673828125,292.1486511230469,1.0,0.2389924824237823,0.7604607939720154,0.7604607939720154,1.0,1.0,-0.9964064359664916,0.4053554832935333,0.5910509824752808,0.2005738317966461,0.0,0.0,0.5032591223716736,48.02408218383789,30.0,10.784096717834473,-10297.7734375,137.54904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701171875,307.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.23060142993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561660289764404,0.4561713933944702,-5.338235496310517e-06,0.0,0.0002340311330044,0.0,0.0,25.52113914489746,0.0,0.0,0.0,0.3548881113529205,4.0,0.0,1.0
660420,293.1596984863281,297.1499938964844,293.1499938964844,0.0599031560122966,-1546.468994140625,304.1518249511719,0.6727889180183411,0.1171943917870521,0.1068771332502365,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742553710937,0.4943706393241882,0.050000000745058,0.0488705225288867,293.2904663085937,297.1499938964844,293.1499938964844,0.0278991963714361,-786.9816284179688,304.16339111328125,0.5813875198364258,0.0752941370010376,0.0543653815984725,293.20513916015625,297.1499938964844,293.1499938964844,0.2736167311668396,-5361.07763671875,304.172119140625,0.9990000128746032,0.4443155527114868,0.3698635995388031,293.329833984375,297.1499938964844,293.1499938964844,0.0048069432377815,-1718.35205078125,298.3210144042969,0.4943706393241882,0.050000000745058,0.2318207174539566,291.177978515625,291.1499938964844,263.864501953125,261.83184814453125,281.9241638183594,294.2809143066406,292.1825256347656,1.0,0.2317257523536682,0.7603015899658203,0.7603015899658203,1.0,1.0,-0.9742452502250672,0.3959446549415588,0.5783006548881531,0.1947077512741089,0.0,0.0,0.4975136220455169,44.74662399291992,33.0,39.94435119628906,-10134.1533203125,126.64317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675842285156,307.9913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.982421875,18000.0,0.0,0.0,0.2297671735286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504953026771545,0.4505006074905395,-5.3232301979733165e-06,0.0,0.0002331844589207,0.0,0.0,25.058462142944336,0.0,0.0,0.0,0.3532305955886841,4.0,0.0,1.0
660480,293.1596984863281,297.1499938964844,293.1499938964844,0.0599031560122966,-1546.468994140625,304.1518249511719,0.6727889180183411,0.1171943917870521,0.1068771332502365,294.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742553710937,0.4943706393241882,0.050000000745058,0.0488705225288867,293.2904663085937,297.1499938964844,293.1499938964844,0.0278991963714361,-786.9816284179688,304.16339111328125,0.5813875198364258,0.0752941370010376,0.0543653815984725,293.20513916015625,297.1499938964844,293.1499938964844,0.2736167311668396,-5361.07763671875,304.172119140625,0.9990000128746032,0.4443155527114868,0.3698635995388031,293.329833984375,297.1499938964844,293.1499938964844,0.0048069432377815,-1718.35205078125,298.3210144042969,0.4943706393241882,0.050000000745058,0.2318207174539566,291.177978515625,291.1499938964844,263.864501953125,261.83184814453125,281.9241638183594,294.2809143066406,292.1825256347656,1.0,0.2317257523536682,0.7603015899658203,0.7603015899658203,1.0,1.0,-0.9742452502250672,0.3959446549415588,0.5783006548881531,0.1947077512741089,0.0,0.0,0.4975136220455169,44.74662399291992,33.0,39.94435119628906,-10134.1533203125,126.64317321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675842285156,307.9913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18052.982421875,18000.0,0.0,0.0,0.2297671735286712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504953026771545,0.4505006074905395,-5.3232301979733165e-06,0.0,0.0002331844589207,0.0,0.0,25.058462142944336,0.0,0.0,0.0,0.3532305955886841,4.0,0.0,1.0
660540,293.16021728515625,297.1499938964844,293.1499938964844,0.0593976154923439,-1537.462890625,304.15203857421875,0.6785728931427002,0.1168434843420982,0.1064739897847175,294.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2030944824219,0.4990348815917969,0.050000000745058,0.0487920641899108,293.2886962890625,297.1499938964844,293.1499938964844,0.0255017671734094,-752.3139038085938,304.1629333496094,0.577810525894165,0.0720981061458587,0.052052903920412,293.1878967285156,297.1499938964844,293.1499938964844,0.2638712227344513,-5205.74755859375,304.1805114746094,0.9990000128746032,0.446415513753891,0.3596555888652801,293.33111572265625,297.1499938964844,293.1499938964844,0.0047344756312668,-1693.1300048828125,298.26727294921875,0.4990348815917969,0.050000000745058,0.231448546051979,291.2044982910156,291.1499938964844,263.86248779296875,261.8349609375,281.90252685546875,294.23834228515625,292.2052307128906,1.0,0.2271346598863601,0.7601423859596252,0.7601423859596252,1.0,1.0,-0.958187222480774,0.3893221020698547,0.5688651204109192,0.1899916231632232,0.0,0.0,0.488109141588211,42.54342269897461,36.0,25.698455810546875,-9963.0224609375,119.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183654785156,307.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.548828125,18000.0,0.0,0.0,0.2283027470111847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367714524269104,0.436776727437973,-5.263226285023848e-06,0.0,0.0002316982718184,0.0,0.0,23.86431884765625,0.0,0.0,0.0,0.3490362167358398,4.0,0.0,1.0
660600,293.16021728515625,297.1499938964844,293.1499938964844,0.0593976154923439,-1537.462890625,304.15203857421875,0.6785728931427002,0.1168434843420982,0.1064739897847175,294.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2030944824219,0.4990348815917969,0.050000000745058,0.0487920641899108,293.2886962890625,297.1499938964844,293.1499938964844,0.0255017671734094,-752.3139038085938,304.1629333496094,0.577810525894165,0.0720981061458587,0.052052903920412,293.1878967285156,297.1499938964844,293.1499938964844,0.2638712227344513,-5205.74755859375,304.1805114746094,0.9990000128746032,0.446415513753891,0.3596555888652801,293.33111572265625,297.1499938964844,293.1499938964844,0.0047344756312668,-1693.1300048828125,298.26727294921875,0.4990348815917969,0.050000000745058,0.231448546051979,291.2044982910156,291.1499938964844,263.86248779296875,261.8349609375,281.90252685546875,294.23834228515625,292.2052307128906,1.0,0.2271346598863601,0.7601423859596252,0.7601423859596252,1.0,1.0,-0.958187222480774,0.3893221020698547,0.5688651204109192,0.1899916231632232,0.0,0.0,0.488109141588211,42.54342269897461,36.0,25.698455810546875,-9963.0224609375,119.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183654785156,307.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.548828125,18000.0,0.0,0.0,0.2283027470111847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367714524269104,0.436776727437973,-5.263226285023848e-06,0.0,0.0002316982718184,0.0,0.0,23.86431884765625,0.0,0.0,0.0,0.3490362167358398,4.0,0.0,1.0
660660,293.16064453125,297.1499938964844,293.1499938964844,0.059130847454071,-1532.970458984375,304.1517944335937,0.6813251376152039,0.1164970844984054,0.1061296090483665,294.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2022399902344,0.501521646976471,0.050000000745058,0.0487527661025524,293.28662109375,297.1499938964844,293.1499938964844,0.0233784783631563,-720.573974609375,304.1621398925781,0.5711442828178406,0.0690011903643608,0.0498434826731681,293.1746826171875,297.1499938964844,293.1499938964844,0.2590415477752685,-5130.771484375,304.17822265625,0.9990000128746032,0.4481440782546997,0.3544300198554992,293.3319702148437,297.1499938964844,293.1499938964844,0.0046751042827963,-1673.984619140625,298.2009582519531,0.501521646976471,0.050000000745058,0.2312621474266052,291.20147705078125,291.1499938964844,263.8594970703125,261.8372802734375,281.8819580078125,294.2182312011719,292.2002868652344,1.0,0.224533811211586,0.7602478861808777,0.7602478861808777,1.0,1.0,-0.9485774040222168,0.3856764733791351,0.5629009008407593,0.1864396035671234,0.0,0.0,0.4812870025634765,41.40464019775391,39.0,-0.4892995655536651,-9847.3076171875,115.25846099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,307.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.19921875,18000.0,0.0,0.0,0.2262601107358932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424891322851181,0.4248965382575989,-5.1993779379699845e-06,0.0,0.0002296252496307,0.0,0.0,22.8113021850586,0.0,0.0,0.0,0.3452551364898681,4.0,0.0,1.0
660720,293.16064453125,297.1499938964844,293.1499938964844,0.059130847454071,-1532.970458984375,304.1517944335937,0.6813251376152039,0.1164970844984054,0.1061296090483665,294.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2022399902344,0.501521646976471,0.050000000745058,0.0487527661025524,293.28662109375,297.1499938964844,293.1499938964844,0.0233784783631563,-720.573974609375,304.1621398925781,0.5711442828178406,0.0690011903643608,0.0498434826731681,293.1746826171875,297.1499938964844,293.1499938964844,0.2590415477752685,-5130.771484375,304.17822265625,0.9990000128746032,0.4481440782546997,0.3544300198554992,293.3319702148437,297.1499938964844,293.1499938964844,0.0046751042827963,-1673.984619140625,298.2009582519531,0.501521646976471,0.050000000745058,0.2312621474266052,291.20147705078125,291.1499938964844,263.8594970703125,261.8372802734375,281.8819580078125,294.2182312011719,292.2002868652344,1.0,0.224533811211586,0.7602478861808777,0.7602478861808777,1.0,1.0,-0.9485774040222168,0.3856764733791351,0.5629009008407593,0.1864396035671234,0.0,0.0,0.4812870025634765,41.40464019775391,39.0,-0.4892995655536651,-9847.3076171875,115.25846099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994506835937,307.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.19921875,18000.0,0.0,0.0,0.2262601107358932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424891322851181,0.4248965382575989,-5.1993779379699845e-06,0.0,0.0002296252496307,0.0,0.0,22.8113021850586,0.0,0.0,0.0,0.3452551364898681,4.0,0.0,1.0
660780,293.16131591796875,297.1499938964844,293.1499938964844,0.0589088983833789,-1529.353271484375,304.1515808105469,0.6815122365951538,0.1160944253206253,0.1057740226387977,294.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1911315917969,0.5022304058074951,0.050000000745058,0.0487419180572032,293.2845764160156,297.1499938964844,293.1499938964844,0.0214502681046724,-690.2276611328125,304.16131591796875,0.561889111995697,0.0659536123275756,0.0476994439959526,293.1673889160156,297.1499938964844,293.1499938964844,0.2576639950275421,-5111.69921875,304.1710205078125,0.9990000128746032,0.4490066170692444,0.3529698848724365,293.3328857421875,297.1499938964844,293.1499938964844,0.0046210633590817,-1657.0301513671875,298.1301574707031,0.5022304058074951,0.050000000745058,0.2312106639146804,291.1897277832031,291.1499938964844,263.8555908203125,261.8388366699219,281.86590576171875,294.2215576171875,292.18780517578125,1.0,0.2235667407512664,0.7603534460067749,0.7603534460067749,1.0,1.0,-0.9437482357025146,0.3842471837997436,0.5595009922981262,0.1836150735616684,0.0,0.0,0.4767139554023742,41.03656768798828,42.0,-14.89120864868164,-9783.603515625,113.59182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57879638671875,307.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.51953125,18000.0,0.0,0.0,0.2239056378602981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167715907096863,0.4167767465114593,-5.15368355991086e-06,0.0,0.0002272357669426,0.0,0.0,22.09928321838379,0.0,0.0,0.0,0.3426313102245331,4.0,0.0,1.0
660840,293.16131591796875,297.1499938964844,293.1499938964844,0.0589088983833789,-1529.353271484375,304.1515808105469,0.6815122365951538,0.1160944253206253,0.1057740226387977,294.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1911315917969,0.5022304058074951,0.050000000745058,0.0487419180572032,293.2845764160156,297.1499938964844,293.1499938964844,0.0214502681046724,-690.2276611328125,304.16131591796875,0.561889111995697,0.0659536123275756,0.0476994439959526,293.1673889160156,297.1499938964844,293.1499938964844,0.2576639950275421,-5111.69921875,304.1710205078125,0.9990000128746032,0.4490066170692444,0.3529698848724365,293.3328857421875,297.1499938964844,293.1499938964844,0.0046210633590817,-1657.0301513671875,298.1301574707031,0.5022304058074951,0.050000000745058,0.2312106639146804,291.1897277832031,291.1499938964844,263.8555908203125,261.8388366699219,281.86590576171875,294.2215576171875,292.18780517578125,1.0,0.2235667407512664,0.7603534460067749,0.7603534460067749,1.0,1.0,-0.9437482357025146,0.3842471837997436,0.5595009922981262,0.1836150735616684,0.0,0.0,0.4767139554023742,41.03656768798828,42.0,-14.89120864868164,-9783.603515625,113.59182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57879638671875,307.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.51953125,18000.0,0.0,0.0,0.2239056378602981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4167715907096863,0.4167767465114593,-5.15368355991086e-06,0.0,0.0002272357669426,0.0,0.0,22.09928321838379,0.0,0.0,0.0,0.3426313102245331,4.0,0.0,1.0
660900,293.1617736816406,297.1499938964844,293.1499938964844,0.0587951280176639,-1527.5201416015625,304.1514892578125,0.680738091468811,0.1158592477440834,0.1055774539709091,294.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1835327148437,0.502000629901886,0.050000000745058,0.0487454496324062,293.2836608886719,297.1499938964844,293.1499938964844,0.0205418076366186,-675.3064575195312,304.1609191894531,0.556374192237854,0.0644315332174301,0.0466387569904327,293.16607666015625,297.1499938964844,293.1499938964844,0.2580830454826355,-5119.97998046875,304.1664428710937,0.9990000128746032,0.4490489363670349,0.3534420728683471,293.3334655761719,297.1499938964844,293.1499938964844,0.0045950855128467,-1648.9896240234375,298.09332275390625,0.502000629901886,0.050000000745058,0.2312274277210235,291.181884765625,291.1499938964844,263.8533020019531,261.83935546875,281.8593444824219,294.2308959960937,292.1796875,1.0,0.223600685596466,0.7604061961174011,0.7604061961174011,1.0,1.0,-0.9428296089172364,0.3842301666736603,0.5585994720458984,0.1824123263359069,0.0,0.0,0.4753697514533996,41.0946159362793,42.0,-19.422712326049805,-9767.7744140625,113.48186492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61053466796875,307.9746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.451171875,18000.0,0.0,0.0,0.2226976305246353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140908718109131,0.4140960276126861,-5.137610969541129e-06,0.0,0.0002260097826365,0.0,0.0,21.8633041381836,0.0,0.0,0.0,0.3417538702487945,4.0,0.0,1.0
660960,293.162353515625,297.1499938964844,293.1499938964844,0.0586706697940826,-1525.5111083984375,304.1514587402344,0.6794469952583313,0.1155970916152,0.1053628996014595,294.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1750793457031,0.5014331340789795,0.050000000745058,0.0487542152404785,293.2828063964844,297.1499938964844,293.1499938964844,0.019662769511342,-660.42041015625,304.1605224609375,0.5503305792808533,0.0629031434655189,0.0455792695283889,293.1662292480469,297.1499938964844,293.1499938964844,0.2591465711593628,-5138.54345703125,304.1614990234375,0.9990000128746032,0.4488179981708526,0.3546138703823089,293.3341979980469,297.1499938964844,293.1499938964844,0.0045695146545767,-1641.1046142578125,298.0556640625,0.5014331340789795,0.050000000745058,0.2312690019607544,291.1733093261719,291.1499938964844,263.8507995605469,261.8397216796875,281.85382080078125,294.24468994140625,292.1710205078125,1.0,0.2239343971014022,0.7604039311408997,0.7604039311408997,1.0,1.0,-0.9427666068077089,0.3846063017845154,0.5581603050231934,0.1813202500343322,0.0,0.0,0.4746721684932709,41.29365158081055,45.0,-22.27147483825684,-9761.705078125,113.78734588623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341247558594,307.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.98828125,18000.0,0.0,0.0,0.2215161025524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123897552490234,0.4123948812484741,-5.126211817696458e-06,0.0,0.0002248106757178,0.0,0.0,21.70981407165528,0.0,0.0,0.0,0.3411800563335418,4.0,0.0,1.0
661020,293.163818359375,297.1499938964844,293.1499938964844,0.0583713576197624,-1520.63037109375,304.1514587402344,0.6755163669586182,0.1149918138980865,0.1048721894621849,294.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1576232910156,0.4994427561759949,0.050000000745058,0.0487856492400169,293.2814636230469,297.1499938964844,293.1499938964844,0.0179786328226327,-630.464599609375,304.1598205566406,0.53692626953125,0.0598142333328723,0.0434508323669433,293.17059326171875,297.1499938964844,293.1499938964844,0.2629552781581878,-5202.22412109375,304.1513366699219,0.9990000128746032,0.4475297033786773,0.3587888181209564,293.3360900878906,297.1499938964844,293.1499938964844,0.0045184823684394,-1625.323486328125,297.9783630371094,0.4994427561759949,0.050000000745058,0.2314181178808212,291.15582275390625,291.1499938964844,263.84521484375,261.8399658203125,281.84375,294.2813415527344,292.153564453125,1.0,0.2253854423761367,0.7603995203971863,0.7603995203971863,1.0,1.0,-0.9448492527008056,0.3863835632801056,0.5584657192230225,0.1794459968805313,0.0,0.0,0.4750702381134033,42.06600189208984,48.0,-24.31602478027344,-9775.08984375,115.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507263183594,307.9769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.2193671762943267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117665886878967,0.4117717146873474,-5.117016826261533e-06,0.0,0.0002226297947345,0.0,0.0,21.63500595092773,0.0,0.0,0.0,0.3408980965614319,4.0,0.0,1.0
661080,293.163818359375,297.1499938964844,293.1499938964844,0.0583713576197624,-1520.63037109375,304.1514587402344,0.6755163669586182,0.1149918138980865,0.1048721894621849,294.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1576232910156,0.4994427561759949,0.050000000745058,0.0487856492400169,293.2814636230469,297.1499938964844,293.1499938964844,0.0179786328226327,-630.464599609375,304.1598205566406,0.53692626953125,0.0598142333328723,0.0434508323669433,293.17059326171875,297.1499938964844,293.1499938964844,0.2629552781581878,-5202.22412109375,304.1513366699219,0.9990000128746032,0.4475297033786773,0.3587888181209564,293.3360900878906,297.1499938964844,293.1499938964844,0.0045184823684394,-1625.323486328125,297.9783630371094,0.4994427561759949,0.050000000745058,0.2314181178808212,291.15582275390625,291.1499938964844,263.84521484375,261.8399658203125,281.84375,294.2813415527344,292.153564453125,1.0,0.2253854423761367,0.7603995203971863,0.7603995203971863,1.0,1.0,-0.9448492527008056,0.3863835632801056,0.5584657192230225,0.1794459968805313,0.0,0.0,0.4750702381134033,42.06600189208984,48.0,-24.31602478027344,-9775.08984375,115.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507263183594,307.9769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.2193671762943267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117665886878967,0.4117717146873474,-5.117016826261533e-06,0.0,0.0002226297947345,0.0,0.0,21.63500595092773,0.0,0.0,0.0,0.3408980965614319,4.0,0.0,1.0
661140,293.16485595703125,297.1499938964844,293.1499938964844,0.0580825544893741,-1515.958984375,304.1514587402344,0.6703628897666931,0.1144297271966934,0.104384608566761,294.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.4965790510177612,0.050000000745058,0.0488328374922275,293.2801818847656,297.1499938964844,293.1499938964844,0.0164107512682676,-600.5951538085938,304.1591491699219,0.5225390791893005,0.0567446202039718,0.0413290634751319,293.1794128417969,297.1499938964844,293.1499938964844,0.2686843574047088,-5295.8359375,304.141357421875,0.9990000128746032,0.4452250599861145,0.3649687469005584,293.33819580078125,297.1499938964844,293.1499938964844,0.0044685546308755,-1609.9178466796875,297.89892578125,0.4965790510177612,0.050000000745058,0.2316419631242752,291.13702392578125,291.1499938964844,263.8388977050781,261.8396301269531,281.8196716308594,294.3019714355469,292.13433837890625,1.0,0.2277132123708725,0.7603951096534729,0.7603951096534729,1.0,1.0,-0.9494587779045104,0.38931804895401,0.5601407289505005,0.1779666692018509,0.0,0.0,0.4780239462852478,43.26335906982422,51.0,-27.32793235778809,-9823.0029296875,118.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62091064453125,307.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.41015625,18000.0,0.0,0.0,0.2177065312862396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147883057594299,0.4147934317588806,-5.125115421833471e-06,0.0,0.0002209444501204,0.0,0.0,21.86185836791992,0.0,0.0,0.0,0.3417530655860901,4.0,0.0,1.0
661200,293.16485595703125,297.1499938964844,293.1499938964844,0.0580825544893741,-1515.958984375,304.1514587402344,0.6703628897666931,0.1144297271966934,0.104384608566761,294.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.4965790510177612,0.050000000745058,0.0488328374922275,293.2801818847656,297.1499938964844,293.1499938964844,0.0164107512682676,-600.5951538085938,304.1591491699219,0.5225390791893005,0.0567446202039718,0.0413290634751319,293.1794128417969,297.1499938964844,293.1499938964844,0.2686843574047088,-5295.8359375,304.141357421875,0.9990000128746032,0.4452250599861145,0.3649687469005584,293.33819580078125,297.1499938964844,293.1499938964844,0.0044685546308755,-1609.9178466796875,297.89892578125,0.4965790510177612,0.050000000745058,0.2316419631242752,291.13702392578125,291.1499938964844,263.8388977050781,261.8396301269531,281.8196716308594,294.3019714355469,292.13433837890625,1.0,0.2277132123708725,0.7603951096534729,0.7603951096534729,1.0,1.0,-0.9494587779045104,0.38931804895401,0.5601407289505005,0.1779666692018509,0.0,0.0,0.4780239462852478,43.26335906982422,51.0,-27.32793235778809,-9823.0029296875,118.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62091064453125,307.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.41015625,18000.0,0.0,0.0,0.2177065312862396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147883057594299,0.4147934317588806,-5.125115421833471e-06,0.0,0.0002209444501204,0.0,0.0,21.86185836791992,0.0,0.0,0.0,0.3417530655860901,4.0,0.0,1.0
661260,293.1650085449219,297.1499938964844,293.1499938964844,0.057924535125494,-1513.558349609375,304.1512451171875,0.6647287607192993,0.1140195056796073,0.1040411219000816,294.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4931243360042572,0.050000000745058,0.048892792314291,293.2784729003906,297.1499938964844,293.1499938964844,0.0150033878162503,-571.83740234375,304.158447265625,0.5083447694778442,0.0537883527576923,0.0392845012247562,293.19146728515625,297.1499938964844,293.1499938964844,0.2759531438350677,-5412.89013671875,304.1321716308594,0.9990000128746032,0.4420416951179504,0.3726744353771209,293.3399963378906,297.1499938964844,293.1499938964844,0.0044206627644598,-1595.2158203125,297.8185119628906,0.4931243360042572,0.050000000745058,0.2319263666868209,291.1161804199219,291.1499938964844,263.8319091796875,261.8387756347656,281.78839111328125,294.3135986328125,292.1136474609375,1.0,0.23074671626091,0.760277271270752,0.760277271270752,1.0,1.0,-0.9562533497810364,0.3932127058506012,0.5630406141281128,0.176886960864067,0.0,0.0,0.4839373528957367,44.80807113647461,54.0,-28.07805824279785,-9905.888671875,122.52322387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.540771484375,307.9306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.2109375,18000.0,0.0,0.0,0.2167699933052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222231805324554,0.4222283363342285,-5.153680376679404e-06,0.0,0.0002199939917773,0.0,0.0,22.45849609375,0.0,0.0,0.0,0.3439735770225525,4.0,0.0,1.0
661320,293.1650085449219,297.1499938964844,293.1499938964844,0.057924535125494,-1513.558349609375,304.1512451171875,0.6647287607192993,0.1140195056796073,0.1040411219000816,294.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4931243360042572,0.050000000745058,0.048892792314291,293.2784729003906,297.1499938964844,293.1499938964844,0.0150033878162503,-571.83740234375,304.158447265625,0.5083447694778442,0.0537883527576923,0.0392845012247562,293.19146728515625,297.1499938964844,293.1499938964844,0.2759531438350677,-5412.89013671875,304.1321716308594,0.9990000128746032,0.4420416951179504,0.3726744353771209,293.3399963378906,297.1499938964844,293.1499938964844,0.0044206627644598,-1595.2158203125,297.8185119628906,0.4931243360042572,0.050000000745058,0.2319263666868209,291.1161804199219,291.1499938964844,263.8319091796875,261.8387756347656,281.78839111328125,294.3135986328125,292.1136474609375,1.0,0.23074671626091,0.760277271270752,0.760277271270752,1.0,1.0,-0.9562533497810364,0.3932127058506012,0.5630406141281128,0.176886960864067,0.0,0.0,0.4839373528957367,44.80807113647461,54.0,-28.07805824279785,-9905.888671875,122.52322387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.540771484375,307.9306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.2109375,18000.0,0.0,0.0,0.2167699933052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222231805324554,0.4222283363342285,-5.153680376679404e-06,0.0,0.0002199939917773,0.0,0.0,22.45849609375,0.0,0.0,0.0,0.3439735770225525,4.0,0.0,1.0
661380,293.1646728515625,297.1499938964844,293.1499938964844,0.0578393600881099,-1512.3614501953125,304.1509704589844,0.6588413119316101,0.1137053817510604,0.1038078442215919,294.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.09991455078125,0.4892512857913971,0.050000000745058,0.0489635951817035,293.2763977050781,297.1499938964844,293.1499938964844,0.0137455109506845,-544.2304077148438,304.1577453613281,0.4948249757289886,0.0509562827646732,0.0373350791633129,293.2060241699219,297.1499938964844,293.1499938964844,0.2843669056892395,-5546.67041015625,304.1241149902344,0.9990000128746032,0.4380479753017425,0.3815748691558838,293.3414306640625,297.1499938964844,293.1499938964844,0.0043733506463468,-1580.439208984375,297.7396240234375,0.4892512857913971,0.050000000745058,0.2322622239589691,291.09820556640625,291.1499938964844,263.8243103027344,261.83746337890625,281.7583312988281,294.32818603515625,292.0962219238281,1.0,0.2343453913927078,0.760159432888031,0.760159432888031,1.0,1.0,-0.964803159236908,0.3978544473648071,0.5669487118721008,0.1762319207191467,0.0,0.0,0.4920940399169922,46.6488151550293,42.0,-24.420379638671875,-10013.8701171875,127.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117126464844,307.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.7109375,18000.0,0.0,0.0,0.2167440056800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433612585067749,0.4336177706718445,-5.203774890105706e-06,0.0,0.0002199676091549,0.0,0.0,23.41474342346192,0.0,0.0,0.0,0.3474716246128082,4.0,0.0,1.0
661440,293.1646728515625,297.1499938964844,293.1499938964844,0.0578393600881099,-1512.3614501953125,304.1509704589844,0.6588413119316101,0.1137053817510604,0.1038078442215919,294.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.09991455078125,0.4892512857913971,0.050000000745058,0.0489635951817035,293.2763977050781,297.1499938964844,293.1499938964844,0.0137455109506845,-544.2304077148438,304.1577453613281,0.4948249757289886,0.0509562827646732,0.0373350791633129,293.2060241699219,297.1499938964844,293.1499938964844,0.2843669056892395,-5546.67041015625,304.1241149902344,0.9990000128746032,0.4380479753017425,0.3815748691558838,293.3414306640625,297.1499938964844,293.1499938964844,0.0043733506463468,-1580.439208984375,297.7396240234375,0.4892512857913971,0.050000000745058,0.2322622239589691,291.09820556640625,291.1499938964844,263.8243103027344,261.83746337890625,281.7583312988281,294.32818603515625,292.0962219238281,1.0,0.2343453913927078,0.760159432888031,0.760159432888031,1.0,1.0,-0.964803159236908,0.3978544473648071,0.5669487118721008,0.1762319207191467,0.0,0.0,0.4920940399169922,46.6488151550293,42.0,-24.420379638671875,-10013.8701171875,127.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117126464844,307.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.7109375,18000.0,0.0,0.0,0.2167440056800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.433612585067749,0.4336177706718445,-5.203774890105706e-06,0.0,0.0002199676091549,0.0,0.0,23.41474342346192,0.0,0.0,0.0,0.3474716246128082,4.0,0.0,1.0
661500,293.1643371582031,297.1499938964844,293.1499938964844,0.0577719807624816,-1511.2884521484375,304.1509094238281,0.6584428548812866,0.1135839149355888,0.1036872118711471,294.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.4891511499881744,0.050000000745058,0.0489654764533042,293.275146484375,297.1499938964844,293.1499938964844,0.0132054621353745,-531.5259399414062,304.15185546875,0.4903250336647033,0.050000000745058,0.0364091992378234,293.2124938964844,297.1499938964844,293.1499938964844,0.2849668860435486,-5554.51611328125,304.1278686523437,0.9990000128746032,0.4360624849796295,0.381807804107666,293.34197998046875,297.1499938964844,293.1499938964844,0.004346483387053,-1571.7047119140625,297.7017822265625,0.4891511499881744,0.050000000745058,0.232271134853363,291.092041015625,291.1499938964844,263.8203125,261.8366394042969,281.75018310546875,294.33355712890625,292.0917053222656,1.0,0.2339129447937011,0.7601005434989929,0.7601005434989929,1.0,1.0,-0.96384459733963,0.3977159857749939,0.5661286115646362,0.1752378940582275,0.0,0.0,0.4966059625148773,46.6695442199707,42.0,-13.869258880615234,-10041.3916015625,127.34517669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,307.8788146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17899.94921875,18000.0,0.0,0.0,0.2170820534229278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404460489749908,0.4404512643814087,-5.236050128587522e-06,0.0,0.0002203106851084,0.0,0.0,24.008167266845703,0.0,0.0,0.0,0.3496057689189911,4.0,0.0,1.0
661560,293.1639099121094,297.1499938964844,293.1499938964844,0.0576286204159259,-1508.758056640625,304.1510009765625,0.6600608229637146,0.1134905740618705,0.1035666316747665,294.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.09539794921875,0.4905198514461517,0.050000000745058,0.0489400476217269,293.2740173339844,297.1499938964844,293.1499938964844,0.0129321981221437,-525.6097412109375,304.1322937011719,0.4905625879764557,0.050000000745058,0.0361557938158512,293.2152099609375,297.1499938964844,293.1499938964844,0.2822887599468231,-5509.65478515625,304.1368103027344,0.9990000128746032,0.4347345530986786,0.3786355555057525,293.3424072265625,297.1499938964844,293.1499938964844,0.0043151066638529,-1560.69580078125,297.6696472167969,0.4905198514461517,0.050000000745058,0.23215052485466,291.0968322753906,291.1499938964844,263.8161926269531,261.835693359375,281.74224853515625,294.3285217285156,292.0997009277344,1.0,0.2322852313518524,0.7600105404853821,0.7600105404853821,1.0,1.0,-0.959414839744568,0.3959684371948242,0.5634464025497437,0.1737346947193145,0.0,0.0,0.4997345805168152,45.96375274658203,30.0,7.899686813354492,-10044.7158203125,125.14398956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547302246094,307.87567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.466796875,18000.0,0.0,0.0,0.2175811827182769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467365443706512,0.4467417895793915,-5.270039309834829e-06,0.0,0.0002208172372775,0.0,0.0,24.579259872436523,0.0,0.0,0.0,0.3516013324260711,4.0,0.0,1.0
661620,293.16265869140625,297.1499938964844,293.1499938964844,0.0572228282690048,-1501.398681640625,304.1513366699219,0.6680901646614075,0.1133887246251106,0.1033460423350334,294.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12548828125,0.4966292679309845,0.050000000745058,0.0488320775330066,293.272705078125,297.1499938964844,293.1499938964844,0.0127362161874771,-521.0643920898438,304.091064453125,0.496629387140274,0.050000000745058,0.0360672287642955,293.20819091796875,297.1499938964844,293.1499938964844,0.2697920501232147,-5305.68310546875,304.1622009277344,0.9990000128746032,0.4344680905342102,0.3648594319820404,293.3426818847656,297.1499938964844,293.1499938964844,0.0042423387058079,-1533.943115234375,297.6181640625,0.4966292679309845,0.050000000745058,0.2316383570432663,291.1293334960937,291.1499938964844,263.8075866699219,261.8335876464844,281.721923828125,294.2877502441406,292.1343688964844,1.0,0.2258586585521698,0.7598305344581604,0.7598305344581604,1.0,1.0,-0.9417689442634584,0.3884176313877105,0.5533513426780701,0.1694724112749099,0.0,0.0,0.5004989504814148,43.01947784423828,33.0,41.402931213378906,-9951.3408203125,116.33213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,307.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.650390625,18000.0,0.0,0.0,0.2187392264604568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516583383083343,0.4516636431217193,-5.311013410391752e-06,0.0,0.000221992508159,0.0,0.0,25.0903549194336,0.0,0.0,0.0,0.3533572554588318,4.0,0.0,1.0
