time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661680,293.16265869140625,297.1499938964844,293.1499938964844,0.0572228282690048,-1501.398681640625,304.1513366699219,0.6680901646614075,0.1133887246251106,0.1033460423350334,294.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12548828125,0.4966292679309845,0.050000000745058,0.0488320775330066,293.272705078125,297.1499938964844,293.1499938964844,0.0127362161874771,-521.0643920898438,304.091064453125,0.496629387140274,0.050000000745058,0.0360672287642955,293.20819091796875,297.1499938964844,293.1499938964844,0.2697920501232147,-5305.68310546875,304.1622009277344,0.9990000128746032,0.4344680905342102,0.3648594319820404,293.3426818847656,297.1499938964844,293.1499938964844,0.0042423387058079,-1533.943115234375,297.6181640625,0.4966292679309845,0.050000000745058,0.2316383570432663,291.1293334960937,291.1499938964844,263.8075866699219,261.8335876464844,281.721923828125,294.2877502441406,292.1343688964844,1.0,0.2258586585521698,0.7598305344581604,0.7598305344581604,1.0,1.0,-0.9417689442634584,0.3884176313877105,0.5533513426780701,0.1694724112749099,0.0,0.0,0.5004989504814148,43.01947784423828,33.0,41.402931213378906,-9951.3408203125,116.33213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,307.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.650390625,18000.0,0.0,0.0,0.2187392264604568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516583383083343,0.4516636431217193,-5.311013410391752e-06,0.0,0.000221992508159,0.0,0.0,25.0903549194336,0.0,0.0,0.0,0.3533572554588318,4.0,0.0,1.0
661740,293.1611328125,297.1499938964844,293.1499938964844,0.05694530159235,-1496.3096923828125,304.1513366699219,0.6740273237228394,0.1133779287338256,0.1032499521970748,294.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.5010301470756531,0.050000000745058,0.0487606674432754,293.27105712890625,297.1499938964844,293.1499938964844,0.0125764366239309,-517.34130859375,304.052001953125,0.5010301470756531,0.050000000745058,0.0360144637525081,293.1923522949219,297.1499938964844,293.1499938964844,0.2607745230197906,-5160.46728515625,304.1726989746094,0.9990000128746032,0.4362066090106964,0.3554523587226867,293.3422241210937,297.1499938964844,293.1499938964844,0.0041746105998754,-1509.103271484375,297.5683288574219,0.5010301470756531,0.050000000745058,0.2312996238470077,291.1604309082031,291.1499938964844,263.7986145019531,261.8311462402344,281.6821594238281,294.2244873046875,292.1619567871094,1.0,0.2219875752925872,0.759650468826294,0.759650468826294,1.0,1.0,-0.9298022985458374,0.3834864795207977,0.5463158488273621,0.1660948991775512,0.0,0.0,0.4967105388641357,41.060455322265625,36.0,31.651355743408203,-9845.5439453125,110.57445526123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,307.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.572265625,18000.0,0.0,0.0,0.219641625881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473631083965301,0.4473684132099151,-5.30230181539082e-06,0.0,0.0002229083329439,0.0,0.0,24.753665924072266,0.0,0.0,0.0,0.3521974682807922,4.0,0.0,1.0
661800,293.1611328125,297.1499938964844,293.1499938964844,0.05694530159235,-1496.3096923828125,304.1513366699219,0.6740273237228394,0.1133779287338256,0.1032499521970748,294.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.158447265625,0.5010301470756531,0.050000000745058,0.0487606674432754,293.27105712890625,297.1499938964844,293.1499938964844,0.0125764366239309,-517.34130859375,304.052001953125,0.5010301470756531,0.050000000745058,0.0360144637525081,293.1923522949219,297.1499938964844,293.1499938964844,0.2607745230197906,-5160.46728515625,304.1726989746094,0.9990000128746032,0.4362066090106964,0.3554523587226867,293.3422241210937,297.1499938964844,293.1499938964844,0.0041746105998754,-1509.103271484375,297.5683288574219,0.5010301470756531,0.050000000745058,0.2312996238470077,291.1604309082031,291.1499938964844,263.7986145019531,261.8311462402344,281.6821594238281,294.2244873046875,292.1619567871094,1.0,0.2219875752925872,0.759650468826294,0.759650468826294,1.0,1.0,-0.9298022985458374,0.3834864795207977,0.5463158488273621,0.1660948991775512,0.0,0.0,0.4967105388641357,41.060455322265625,36.0,31.651355743408203,-9845.5439453125,110.57445526123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,307.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.572265625,18000.0,0.0,0.0,0.219641625881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473631083965301,0.4473684132099151,-5.30230181539082e-06,0.0,0.0002229083329439,0.0,0.0,24.753665924072266,0.0,0.0,0.0,0.3521974682807922,4.0,0.0,1.0
661860,293.1593322753906,297.1499938964844,293.1499938964844,0.0569499693810939,-1496.4173583984375,304.15087890625,0.6772055625915527,0.1134571358561515,0.1032676771283149,294.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625671386719,0.5032885074615479,0.050000000745058,0.0487261600792408,293.2685546875,297.1499938964844,293.1499938964844,0.0124779483303427,-515.3972778320312,304.0160522460937,0.5032885074615479,0.050000000745058,0.035988975316286,293.1797180175781,297.1499938964844,293.1499938964844,0.2564490139484405,-5092.54150390625,304.1721496582031,0.9990000128746032,0.4377058744430542,0.3508152663707733,293.3410949707031,297.1499938964844,293.1499938964844,0.0041188411414623,-1489.9744873046875,297.5057678222656,0.5032885074615479,0.050000000745058,0.2311359345912933,291.1622314453125,291.1499938964844,263.7892761230469,261.8284606933594,281.640380859375,294.1742858886719,292.1615600585937,1.0,0.2200204133987426,0.7597293853759766,0.7597293853759766,1.0,1.0,-0.9239877462387084,0.3813641965389251,0.5426235795021057,0.1638072878122329,0.0,0.0,0.494773656129837,40.10078811645508,39.0,5.565454006195068,-9790.7314453125,107.80976104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04376220703125,307.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9609375,18000.0,0.0,0.0,0.220205619931221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432593584060669,0.4432646334171295,-5.279347533360124e-06,0.0,0.0002234807034255,0.0,0.0,24.37551498413086,0.0,0.0,0.0,0.3508955538272857,4.0,0.0,1.0
661920,293.1593322753906,297.1499938964844,293.1499938964844,0.0569499693810939,-1496.4173583984375,304.15087890625,0.6772055625915527,0.1134571358561515,0.1032676771283149,294.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625671386719,0.5032885074615479,0.050000000745058,0.0487261600792408,293.2685546875,297.1499938964844,293.1499938964844,0.0124779483303427,-515.3972778320312,304.0160522460937,0.5032885074615479,0.050000000745058,0.035988975316286,293.1797180175781,297.1499938964844,293.1499938964844,0.2564490139484405,-5092.54150390625,304.1721496582031,0.9990000128746032,0.4377058744430542,0.3508152663707733,293.3410949707031,297.1499938964844,293.1499938964844,0.0041188411414623,-1489.9744873046875,297.5057678222656,0.5032885074615479,0.050000000745058,0.2311359345912933,291.1622314453125,291.1499938964844,263.7892761230469,261.8284606933594,281.640380859375,294.1742858886719,292.1615600585937,1.0,0.2200204133987426,0.7597293853759766,0.7597293853759766,1.0,1.0,-0.9239877462387084,0.3813641965389251,0.5426235795021057,0.1638072878122329,0.0,0.0,0.494773656129837,40.10078811645508,39.0,5.565454006195068,-9790.7314453125,107.80976104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04376220703125,307.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9609375,18000.0,0.0,0.0,0.220205619931221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432593584060669,0.4432646334171295,-5.279347533360124e-06,0.0,0.0002234807034255,0.0,0.0,24.37551498413086,0.0,0.0,0.0,0.3508955538272857,4.0,0.0,1.0
661980,293.15740966796875,297.1499938964844,293.1499938964844,0.0570953339338302,-1499.0306396484375,304.1503601074219,0.6781944036483765,0.11361014097929,0.103382721543312,294.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554870605469,0.503809928894043,0.050000000745058,0.0487184077501297,293.265625,297.1499938964844,293.1499938964844,0.0124076707288622,-514.2125854492188,303.9823303222656,0.503809928894043,0.050000000745058,0.0359832495450973,293.172119140625,297.1499938964844,293.1499938964844,0.2554128468036651,-5078.23974609375,304.1664123535156,0.9990000128746032,0.4385056495666504,0.3497633337974548,293.339599609375,297.1499938964844,293.1499938964844,0.0040692933835089,-1473.4267578125,297.4396667480469,0.503809928894043,0.050000000745058,0.2310991436243057,291.1545104980469,291.1499938964844,263.7796936035156,261.8255615234375,281.6026306152344,294.1402893066406,292.1531066894531,1.0,0.2196281254291534,0.7598083019256592,0.7598083019256592,1.0,1.0,-0.922801434993744,0.3813084661960602,0.5414929389953613,0.1623631715774536,0.0,0.0,0.4946350753307342,39.86749649047852,42.0,-8.972512245178223,-9788.6572265625,107.19071197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048828125,307.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.015625,18000.0,0.0,0.0,0.2205724567174911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420917332172394,0.442097008228302,-5.268774657452013e-06,0.0,0.0002238530141767,0.0,0.0,24.25233459472656,0.0,0.0,0.0,0.350462406873703,4.0,0.0,1.0
662040,293.15740966796875,297.1499938964844,293.1499938964844,0.0570953339338302,-1499.0306396484375,304.1503601074219,0.6781944036483765,0.11361014097929,0.103382721543312,294.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1554870605469,0.503809928894043,0.050000000745058,0.0487184077501297,293.265625,297.1499938964844,293.1499938964844,0.0124076707288622,-514.2125854492188,303.9823303222656,0.503809928894043,0.050000000745058,0.0359832495450973,293.172119140625,297.1499938964844,293.1499938964844,0.2554128468036651,-5078.23974609375,304.1664123535156,0.9990000128746032,0.4385056495666504,0.3497633337974548,293.339599609375,297.1499938964844,293.1499938964844,0.0040692933835089,-1473.4267578125,297.4396667480469,0.503809928894043,0.050000000745058,0.2310991436243057,291.1545104980469,291.1499938964844,263.7796936035156,261.8255615234375,281.6026306152344,294.1402893066406,292.1531066894531,1.0,0.2196281254291534,0.7598083019256592,0.7598083019256592,1.0,1.0,-0.922801434993744,0.3813084661960602,0.5414929389953613,0.1623631715774536,0.0,0.0,0.4946350753307342,39.86749649047852,42.0,-8.972512245178223,-9788.6572265625,107.19071197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048828125,307.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.015625,18000.0,0.0,0.0,0.2205724567174911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420917332172394,0.442097008228302,-5.268774657452013e-06,0.0,0.0002238530141767,0.0,0.0,24.25233459472656,0.0,0.0,0.0,0.350462406873703,4.0,0.0,1.0
662100,293.1564636230469,297.1499938964844,293.1499938964844,0.057203184813261,-1500.9569091796875,304.15008544921875,0.6779761910438538,0.1137055531144142,0.1034675315022468,294.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1499938964844,0.5035097599029541,0.050000000745058,0.0487228743731975,293.2640991210937,297.1499938964844,293.1499938964844,0.0123796304687857,-513.8074951171875,303.96600341796875,0.5035097599029541,0.050000000745058,0.0359865501523017,293.1702575683594,297.1499938964844,293.1499938964844,0.2559298276901245,-5087.81640625,304.1624755859375,0.9990000128746032,0.4385876953601837,0.3503680825233459,293.3388366699219,297.1499938964844,293.1499938964844,0.0040459390729665,-1465.72021484375,297.40594482421875,0.5035097599029541,0.050000000745058,0.2311203479766845,291.1488037109375,291.1499938964844,263.7748413085937,261.8240661621094,281.58563232421875,294.12890625,292.14715576171875,1.0,0.2199281901121139,0.7598477602005005,0.7598477602005005,1.0,1.0,-0.9236631989479064,0.3819225430488586,0.5417405962944031,0.1619225293397903,0.0,0.0,0.4952822625637054,39.97780990600586,42.0,-13.398659706115724,-9803.4130859375,107.54768371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05230712890625,307.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.2207363545894622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425744712352752,0.4425797462463379,-5.268778750178171e-06,0.0,0.0002240193425677,0.0,0.0,24.28569793701172,0.0,0.0,0.0,0.3505845665931701,4.0,0.0,1.0
662160,293.155517578125,297.1499938964844,293.1499938964844,0.057327002286911,-1503.16162109375,304.1498413085937,0.6773389577865601,0.113809585571289,0.103566013276577,294.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14373779296875,0.5028855204582214,0.050000000745058,0.0487322434782981,293.2626037597656,297.1499938964844,293.1499938964844,0.012355119921267,-513.4923706054688,303.9499816894531,0.5028855204582214,0.050000000745058,0.035993468016386,293.1697082519531,297.1499938964844,293.1499938964844,0.257051944732666,-5107.0869140625,304.1581726074219,0.9990000128746032,0.4384434521198272,0.3516332507133484,293.33807373046875,297.1499938964844,293.1499938964844,0.0040233377367258,-1458.29345703125,297.3719482421875,0.5028855204582214,0.050000000745058,0.2311647832393646,291.1424255371094,291.1499938964844,263.7698974609375,261.8225402832031,281.5700988769531,294.1208801269531,292.1407165527344,1.0,0.2205181419849395,0.759831964969635,0.759831964969635,1.0,1.0,-0.9253720641136168,0.3829009234905243,0.542471170425415,0.1616480350494384,0.0,0.0,0.4964235424995422,40.22139739990234,45.0,-16.168649673461914,-9827.60546875,108.2961654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535888671875,307.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.26171875,18000.0,0.0,0.0,0.2209171503782272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438357353210449,0.4438410103321075,-5.272690486890497e-06,0.0,0.0002242028131149,0.0,0.0,24.38867378234864,0.0,0.0,0.0,0.3509535491466522,4.0,0.0,1.0
662220,293.1537170410156,297.1499938964844,293.1499938964844,0.0576027072966098,-1508.0479736328125,304.1494445800781,0.6749829053878784,0.114033542573452,0.1037929505109787,294.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13067626953125,0.5008199214935303,0.050000000745058,0.0487640090286731,293.2596435546875,297.1499938964844,293.1499938964844,0.0123133352026343,-513.0335083007812,303.91851806640625,0.5008199214935303,0.050000000745058,0.036016933619976,293.172119140625,297.1499938964844,293.1499938964844,0.2608747780323028,-5170.64501953125,304.1490783691406,0.9990000128746032,0.4374601244926452,0.3558909595012665,293.3366394042969,297.1499938964844,293.1499938964844,0.003979395609349,-1443.8468017578125,297.3038024902344,0.5008199214935303,0.050000000745058,0.2313154637813568,291.1293640136719,291.1499938964844,263.7599792480469,261.81939697265625,281.54296875,294.11376953125,292.127685546875,1.0,0.2224574834108352,0.759800374507904,0.759800374507904,1.0,1.0,-0.9310007095336914,0.3858152031898498,0.5451855063438416,0.1615713536739349,0.0,0.0,0.5000552535057068,41.06313705444336,48.0,-18.00412368774414,-9900.0029296875,110.84022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0434265136719,307.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.265625,18000.0,0.0,0.0,0.22141894698143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486047923564911,0.4486100673675537,-5.2924897318007424e-06,0.0,0.0002247120719403,0.0,0.0,24.800600051879883,0.0,0.0,0.0,0.3524155020713806,4.0,0.0,1.0
662280,293.1537170410156,297.1499938964844,293.1499938964844,0.0576027072966098,-1508.0479736328125,304.1494445800781,0.6749829053878784,0.114033542573452,0.1037929505109787,294.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13067626953125,0.5008199214935303,0.050000000745058,0.0487640090286731,293.2596435546875,297.1499938964844,293.1499938964844,0.0123133352026343,-513.0335083007812,303.91851806640625,0.5008199214935303,0.050000000745058,0.036016933619976,293.172119140625,297.1499938964844,293.1499938964844,0.2608747780323028,-5170.64501953125,304.1490783691406,0.9990000128746032,0.4374601244926452,0.3558909595012665,293.3366394042969,297.1499938964844,293.1499938964844,0.003979395609349,-1443.8468017578125,297.3038024902344,0.5008199214935303,0.050000000745058,0.2313154637813568,291.1293640136719,291.1499938964844,263.7599792480469,261.81939697265625,281.54296875,294.11376953125,292.127685546875,1.0,0.2224574834108352,0.759800374507904,0.759800374507904,1.0,1.0,-0.9310007095336914,0.3858152031898498,0.5451855063438416,0.1615713536739349,0.0,0.0,0.5000552535057068,41.06313705444336,48.0,-18.00412368774414,-9900.0029296875,110.84022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0434265136719,307.7680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.265625,18000.0,0.0,0.0,0.22141894698143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4486047923564911,0.4486100673675537,-5.2924897318007424e-06,0.0,0.0002247120719403,0.0,0.0,24.800600051879883,0.0,0.0,0.0,0.3524155020713806,4.0,0.0,1.0
662340,293.152099609375,297.1499938964844,293.1499938964844,0.0578962303698062,-1513.2239990234375,304.1491394042969,0.6714708209037781,0.1142665073275566,0.1040453910827636,294.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182556152344,0.4979085922241211,0.050000000745058,0.0488108322024345,293.2568664550781,297.1499938964844,293.1499938964844,0.0122783202677965,-512.7223510742188,303.8876953125,0.4979085922241211,0.050000000745058,0.0360515154898166,293.1788024902344,297.1499938964844,293.1499938964844,0.2664757370948791,-5261.94677734375,304.1400756835937,0.9990000128746032,0.4355520606040954,0.3620761036872864,293.33544921875,297.1499938964844,293.1499938964844,0.0039364229887723,-1429.63818359375,297.2357788085937,0.4979085922241211,0.050000000745058,0.2315375655889511,291.1170349121094,291.1499938964844,263.75,261.81622314453125,281.5209045410156,294.1169738769531,292.11553955078125,1.0,0.2252469658851623,0.7597687840461731,0.7597687840461731,1.0,1.0,-0.9390904307365416,0.389784574508667,0.5493058562278748,0.1620585620403289,0.0,0.0,0.5052879452705383,42.314449310302734,51.0,-17.177471160888672,-9997.576171875,114.60874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,307.7699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.900390625,18000.0,0.0,0.0,0.2222363054752349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561119377613067,0.4561172723770141,-5.3276603466656525e-06,0.0,0.0002255416038678,0.0,0.0,25.47357177734375,0.0,0.0,0.0,0.3547792732715606,4.0,0.0,1.0
662400,293.152099609375,297.1499938964844,293.1499938964844,0.0578962303698062,-1513.2239990234375,304.1491394042969,0.6714708209037781,0.1142665073275566,0.1040453910827636,294.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182556152344,0.4979085922241211,0.050000000745058,0.0488108322024345,293.2568664550781,297.1499938964844,293.1499938964844,0.0122783202677965,-512.7223510742188,303.8876953125,0.4979085922241211,0.050000000745058,0.0360515154898166,293.1788024902344,297.1499938964844,293.1499938964844,0.2664757370948791,-5261.94677734375,304.1400756835937,0.9990000128746032,0.4355520606040954,0.3620761036872864,293.33544921875,297.1499938964844,293.1499938964844,0.0039364229887723,-1429.63818359375,297.2357788085937,0.4979085922241211,0.050000000745058,0.2315375655889511,291.1170349121094,291.1499938964844,263.75,261.81622314453125,281.5209045410156,294.1169738769531,292.11553955078125,1.0,0.2252469658851623,0.7597687840461731,0.7597687840461731,1.0,1.0,-0.9390904307365416,0.389784574508667,0.5493058562278748,0.1620585620403289,0.0,0.0,0.5052879452705383,42.314449310302734,51.0,-17.177471160888672,-9997.576171875,114.60874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,307.7699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.900390625,18000.0,0.0,0.0,0.2222363054752349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561119377613067,0.4561172723770141,-5.3276603466656525e-06,0.0,0.0002255416038678,0.0,0.0,25.47357177734375,0.0,0.0,0.0,0.3547792732715606,4.0,0.0,1.0
662460,293.15069580078125,297.1499938964844,293.1499938964844,0.058193277567625,-1518.4404296875,304.14892578125,0.6671269536018372,0.1144995614886283,0.1043115556240081,294.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.107177734375,0.494403213262558,0.050000000745058,0.0488703809678554,293.2542419433594,297.1499938964844,293.1499938964844,0.0122481668367981,-512.5054321289062,303.857421875,0.494403213262558,0.050000000745058,0.0360954962670803,293.1890869140625,297.1499938964844,293.1499938964844,0.2735182046890259,-5375.21484375,304.13165283203125,0.9990000128746032,0.432744950056076,0.3697935938835144,293.3345031738281,297.1499938964844,293.1499938964844,0.0038938780780881,-1415.44970703125,297.16802978515625,0.494403213262558,0.050000000745058,0.2318200469017028,291.1061096191406,291.1499938964844,263.7387084960937,261.8118896484375,281.5036926269531,294.12896728515625,292.1048583984375,1.0,0.2287164330482483,0.75962233543396,0.75962233543396,1.0,1.0,-0.9491350054740906,0.3945686221122741,0.5545663833618164,0.1630154550075531,0.0,0.0,0.5118849277496338,43.911659240722656,39.0,-15.217658996582031,-10114.0126953125,119.43521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,307.7631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17920.15234375,18000.0,0.0,0.0,0.2234917432069778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660784900188446,0.4660838842391968,-5.377530669647968e-06,0.0,0.0002268157113576,0.0,0.0,26.396503448486328,0.0,0.0,0.0,0.3579755425453186,4.0,0.0,1.0
662520,293.15069580078125,297.1499938964844,293.1499938964844,0.058193277567625,-1518.4404296875,304.14892578125,0.6671269536018372,0.1144995614886283,0.1043115556240081,294.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.107177734375,0.494403213262558,0.050000000745058,0.0488703809678554,293.2542419433594,297.1499938964844,293.1499938964844,0.0122481668367981,-512.5054321289062,303.857421875,0.494403213262558,0.050000000745058,0.0360954962670803,293.1890869140625,297.1499938964844,293.1499938964844,0.2735182046890259,-5375.21484375,304.13165283203125,0.9990000128746032,0.432744950056076,0.3697935938835144,293.3345031738281,297.1499938964844,293.1499938964844,0.0038938780780881,-1415.44970703125,297.16802978515625,0.494403213262558,0.050000000745058,0.2318200469017028,291.1061096191406,291.1499938964844,263.7387084960937,261.8118896484375,281.5036926269531,294.12896728515625,292.1048583984375,1.0,0.2287164330482483,0.75962233543396,0.75962233543396,1.0,1.0,-0.9491350054740906,0.3945686221122741,0.5545663833618164,0.1630154550075531,0.0,0.0,0.5118849277496338,43.911659240722656,39.0,-15.217658996582031,-10114.0126953125,119.43521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,307.7631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17920.15234375,18000.0,0.0,0.0,0.2234917432069778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660784900188446,0.4660838842391968,-5.377530669647968e-06,0.0,0.0002268157113576,0.0,0.0,26.396503448486328,0.0,0.0,0.0,0.3579755425453186,4.0,0.0,1.0
662580,293.14923095703125,297.1499938964844,293.1499938964844,0.0583433173596859,-1520.9281005859375,304.1490478515625,0.6699213981628418,0.1147761791944503,0.1045177280902862,294.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.106689453125,0.496055394411087,0.050000000745058,0.0488418787717819,293.2513732910156,297.1499938964844,293.1499938964844,0.0121692633256316,-510.8135681152344,303.82916259765625,0.496055394411087,0.050000000745058,0.0360744446516037,293.1949768066406,297.1499938964844,293.1499938964844,0.2706007957458496,-5325.33251953125,304.1431884765625,0.9990000128746032,0.4305298328399658,0.366121232509613,293.3336486816406,297.1499938964844,293.1499938964844,0.0038425740785896,-1397.30419921875,297.10748291015625,0.496055394411087,0.050000000745058,0.2316848486661911,291.1083679199219,291.1499938964844,263.7249450683594,261.8054504394531,281.49102783203125,294.1253356933594,292.1115417480469,1.0,0.2265873104333877,0.7594758868217468,0.7594758868217468,1.0,1.0,-0.944760262966156,0.3928458988666534,0.551914393901825,0.1615279763936996,0.0,0.0,0.5176990628242493,43.130638122558594,42.0,13.087778091430664,-10149.1953125,117.18451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881591796875,307.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.60546875,18000.0,0.0,0.0,0.2251299619674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770120978355407,0.4770175218582153,-5.438623247755459e-06,0.0,0.0002284782967763,0.0,0.0,27.458568572998047,0.0,0.0,0.0,0.3615434169769287,4.0,0.0,1.0
662640,293.14923095703125,297.1499938964844,293.1499938964844,0.0583433173596859,-1520.9281005859375,304.1490478515625,0.6699213981628418,0.1147761791944503,0.1045177280902862,294.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.106689453125,0.496055394411087,0.050000000745058,0.0488418787717819,293.2513732910156,297.1499938964844,293.1499938964844,0.0121692633256316,-510.8135681152344,303.82916259765625,0.496055394411087,0.050000000745058,0.0360744446516037,293.1949768066406,297.1499938964844,293.1499938964844,0.2706007957458496,-5325.33251953125,304.1431884765625,0.9990000128746032,0.4305298328399658,0.366121232509613,293.3336486816406,297.1499938964844,293.1499938964844,0.0038425740785896,-1397.30419921875,297.10748291015625,0.496055394411087,0.050000000745058,0.2316848486661911,291.1083679199219,291.1499938964844,263.7249450683594,261.8054504394531,281.49102783203125,294.1253356933594,292.1115417480469,1.0,0.2265873104333877,0.7594758868217468,0.7594758868217468,1.0,1.0,-0.944760262966156,0.3928458988666534,0.551914393901825,0.1615279763936996,0.0,0.0,0.5176990628242493,43.130638122558594,42.0,13.087778091430664,-10149.1953125,117.18451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881591796875,307.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.60546875,18000.0,0.0,0.0,0.2251299619674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770120978355407,0.4770175218582153,-5.438623247755459e-06,0.0,0.0002284782967763,0.0,0.0,27.458568572998047,0.0,0.0,0.0,0.3615434169769287,4.0,0.0,1.0
662700,293.1485290527344,297.1499938964844,293.1499938964844,0.0583557225763797,-1520.9375,304.1492004394531,0.6710678339004517,0.1149283871054649,0.1046433746814727,294.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.11968994140625,0.4966659247875213,0.050000000745058,0.0488315522670745,293.24981689453125,297.1499938964844,293.1499938964844,0.0121186506003141,-509.5104370117188,303.8161315917969,0.4966659247875213,0.050000000745058,0.0360668189823627,293.1937255859375,297.1499938964844,293.1499938964844,0.2691350877285003,-5300.95556640625,304.14703369140625,0.9990000128746032,0.4302047193050384,0.3647797405719757,293.33319091796875,297.1499938964844,293.1499938964844,0.0038144038990139,-1386.6727294921875,297.0845642089844,0.4966659247875213,0.050000000745058,0.2316358685493469,291.1226501464844,291.1499938964844,263.7171936035156,261.8014831542969,281.4765625,294.1097106933594,292.1261901855469,1.0,0.2262451946735382,0.7594026923179626,0.7594026923179626,1.0,1.0,-0.943217158317566,0.3922877907752991,0.5509293675422668,0.1608612686395645,0.0,0.0,0.518109917640686,42.84519958496094,42.0,24.67851448059082,-10154.8212890625,116.37965393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85504150390625,307.79345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3828125,18000.0,0.0,0.0,0.2259598523378372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795866012573242,0.4795920848846435,-5.460468400997343e-06,0.0,0.0002293205179739,0.0,0.0,27.744638442993164,0.0,0.0,0.0,0.3624683618545532,4.0,0.0,1.0
662760,293.1478271484375,297.1499938964844,293.1499938964844,0.0584170408546924,-1521.8720703125,304.14923095703125,0.6714637875556946,0.115084707736969,0.1047804355621337,294.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304931640625,0.4967275261878967,0.050000000745058,0.0488305203616619,293.2481994628906,297.1499938964844,293.1499938964844,0.0120798768475651,-508.5801086425781,303.8033447265625,0.4967275261878967,0.050000000745058,0.0360660552978515,293.19268798828125,297.1499938964844,293.1499938964844,0.2688328623771667,-5295.7431640625,304.1480712890625,0.9990000128746032,0.4298574030399322,0.3646448850631714,293.3326721191406,297.1499938964844,293.1499938964844,0.0037875140551477,-1376.8135986328125,297.05926513671875,0.4967275261878967,0.050000000745058,0.2316309660673141,291.132080078125,291.1499938964844,263.7088928222656,261.7970275878906,281.4608764648437,294.0951232910156,292.1332702636719,1.0,0.2262383699417114,0.759346604347229,0.759346604347229,1.0,1.0,-0.943211019039154,0.3924064636230469,0.5508045554161072,0.160506322979927,0.0,0.0,0.5183089375495911,42.81207275390625,45.0,19.33609771728516,-10158.291015625,116.32525634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349914550781,307.779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.71875,18000.0,0.0,0.0,0.2267716079950332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802716970443725,0.4802771806716919,-5.470340511237737e-06,0.0,0.0002301443601027,0.0,0.0,27.83872413635254,0.0,0.0,0.0,0.3628030717372894,4.0,0.0,1.0
662820,293.1464233398437,297.1499938964844,293.1499938964844,0.0586783736944198,-1526.349853515625,304.1490478515625,0.670973539352417,0.1154210194945335,0.1050884872674942,294.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.4958937764167785,0.050000000745058,0.0488446541130542,293.244873046875,297.1499938964844,293.1499938964844,0.0120314769446849,-507.6606140136719,303.7784729003906,0.4958937764167785,0.050000000745058,0.0360764935612678,293.1927185058594,297.1499938964844,293.1499938964844,0.2704294919967651,-5321.478515625,304.1459655761719,0.9990000128746032,0.428775429725647,0.3664779365062713,293.33154296875,297.1499938964844,293.1499938964844,0.0037399814464151,-1360.1549072265625,296.9992980957031,0.4958937764167785,0.050000000745058,0.2316980063915252,291.1327209472656,291.1499938964844,263.6907958984375,261.78680419921875,281.4313049316406,294.0736389160156,292.1322326660156,1.0,0.227149412035942,0.7592344880104065,0.7592344880104065,1.0,1.0,-0.9458895325660706,0.3938265442848205,0.55206298828125,0.1603345274925232,0.0,0.0,0.5204315781593323,43.1854133605957,33.0,2.8452603816986084,-10193.994140625,117.52816009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103942871094,307.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0390625,18000.0,0.0,0.0,0.2283316850662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482927531003952,0.4829330146312713,-5.4847528190293815e-06,0.0,0.0002317276230314,0.0,0.0,28.100635528564453,0.0,0.0,0.0,0.3637169897556305,4.0,0.0,1.0
662880,293.1464233398437,297.1499938964844,293.1499938964844,0.0586783736944198,-1526.349853515625,304.1490478515625,0.670973539352417,0.1154210194945335,0.1050884872674942,294.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1330261230469,0.4958937764167785,0.050000000745058,0.0488446541130542,293.244873046875,297.1499938964844,293.1499938964844,0.0120314769446849,-507.6606140136719,303.7784729003906,0.4958937764167785,0.050000000745058,0.0360764935612678,293.1927185058594,297.1499938964844,293.1499938964844,0.2704294919967651,-5321.478515625,304.1459655761719,0.9990000128746032,0.428775429725647,0.3664779365062713,293.33154296875,297.1499938964844,293.1499938964844,0.0037399814464151,-1360.1549072265625,296.9992980957031,0.4958937764167785,0.050000000745058,0.2316980063915252,291.1327209472656,291.1499938964844,263.6907958984375,261.78680419921875,281.4313049316406,294.0736389160156,292.1322326660156,1.0,0.227149412035942,0.7592344880104065,0.7592344880104065,1.0,1.0,-0.9458895325660706,0.3938265442848205,0.55206298828125,0.1603345274925232,0.0,0.0,0.5204315781593323,43.1854133605957,33.0,2.8452603816986084,-10193.994140625,117.52816009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103942871094,307.7648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0390625,18000.0,0.0,0.0,0.2283316850662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482927531003952,0.4829330146312713,-5.4847528190293815e-06,0.0,0.0002317276230314,0.0,0.0,28.100635528564453,0.0,0.0,0.0,0.3637169897556305,4.0,0.0,1.0
662940,293.14483642578125,297.1499938964844,293.1499938964844,0.0588711015880107,-1529.5360107421875,304.1490478515625,0.6771906614303589,0.1158331185579299,0.1053751036524772,294.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368713378906,0.4998175203800201,0.050000000745058,0.048779871314764,293.24102783203125,297.1499938964844,293.1499938964844,0.0119498139247298,-505.7204284667969,303.7563781738281,0.4998175203800201,0.050000000745058,0.0360286459326744,293.18896484375,297.1499938964844,293.1499938964844,0.2630890309810638,-5201.3125,304.1600036621094,0.9990000128746032,0.4284263849258423,0.3579967319965362,293.3301696777344,297.1499938964844,293.1499938964844,0.0036876474041491,-1341.3304443359375,296.9435119628906,0.4998175203800201,0.050000000745058,0.2313906997442245,291.1387634277344,291.1499938964844,263.6708374023437,261.77496337890625,281.40447998046875,294.039306640625,292.14208984375,1.0,0.2229362577199936,0.759122371673584,0.759122371673584,1.0,1.0,-0.935557186603546,0.3894315361976623,0.5461256504058838,0.157834306359291,0.0,0.0,0.5218830704689026,41.424713134765625,36.0,19.796630859375,-10167.0263671875,112.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,307.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2109375,18000.0,0.0,0.0,0.2297645509243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866921901702881,0.4866977035999298,-5.507021796802292e-06,0.0,0.0002331818104721,0.0,0.0,28.482471466064453,0.0,0.0,0.0,0.3649412095546722,4.0,0.0,1.0
663000,293.14483642578125,297.1499938964844,293.1499938964844,0.0588711015880107,-1529.5360107421875,304.1490478515625,0.6771906614303589,0.1158331185579299,0.1053751036524772,294.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1368713378906,0.4998175203800201,0.050000000745058,0.048779871314764,293.24102783203125,297.1499938964844,293.1499938964844,0.0119498139247298,-505.7204284667969,303.7563781738281,0.4998175203800201,0.050000000745058,0.0360286459326744,293.18896484375,297.1499938964844,293.1499938964844,0.2630890309810638,-5201.3125,304.1600036621094,0.9990000128746032,0.4284263849258423,0.3579967319965362,293.3301696777344,297.1499938964844,293.1499938964844,0.0036876474041491,-1341.3304443359375,296.9435119628906,0.4998175203800201,0.050000000745058,0.2313906997442245,291.1387634277344,291.1499938964844,263.6708374023437,261.77496337890625,281.40447998046875,294.039306640625,292.14208984375,1.0,0.2229362577199936,0.759122371673584,0.759122371673584,1.0,1.0,-0.935557186603546,0.3894315361976623,0.5461256504058838,0.157834306359291,0.0,0.0,0.5218830704689026,41.424713134765625,36.0,19.796630859375,-10167.0263671875,112.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,307.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2109375,18000.0,0.0,0.0,0.2297645509243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866921901702881,0.4866977035999298,-5.507021796802292e-06,0.0,0.0002331818104721,0.0,0.0,28.482471466064453,0.0,0.0,0.0,0.3649412095546722,4.0,0.0,1.0
663060,293.1431884765625,297.1499938964844,293.1499938964844,0.0590323470532894,-1531.9886474609375,304.1490783691406,0.6817285418510437,0.1162986606359481,0.1057467460632324,294.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1611328125,0.5024294853210449,0.050000000745058,0.0487391911447048,293.2367248535156,297.1499938964844,293.1499938964844,0.0118660340085625,-503.48736572265625,303.73748779296875,0.5024294853210449,0.050000000745058,0.0359986014664173,293.17791748046875,297.1499938964844,293.1499938964844,0.2577091753482818,-5114.615234375,304.165283203125,0.9990000128746032,0.4296824634075165,0.3525640964508056,293.3284912109375,297.1499938964844,293.1499938964844,0.0036337475758045,-1321.14453125,296.89898681640625,0.5024294853210449,0.050000000745058,0.2311977446079254,291.1626892089844,291.1499938964844,263.6492004394531,261.7616271972656,281.3621826171875,293.98370361328125,292.163818359375,1.0,0.2208836078643798,0.7590703368186951,0.7590703368186951,1.0,1.0,-0.9291619658470154,0.3868195116519928,0.542342483997345,0.1560169011354446,0.0,0.0,0.5183848738670349,40.31491088867188,39.0,20.47426414489746,-10128.55078125,109.25869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,307.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8828125,18000.0,0.0,0.0,0.2307535856962204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829068481922149,0.4829123318195343,-5.498167411133181e-06,0.0,0.0002341855579288,0.0,0.0,28.157798767089844,0.0,0.0,0.0,0.3638477325439453,4.0,0.0,1.0
663120,293.1431884765625,297.1499938964844,293.1499938964844,0.0590323470532894,-1531.9886474609375,304.1490783691406,0.6817285418510437,0.1162986606359481,0.1057467460632324,294.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1611328125,0.5024294853210449,0.050000000745058,0.0487391911447048,293.2367248535156,297.1499938964844,293.1499938964844,0.0118660340085625,-503.48736572265625,303.73748779296875,0.5024294853210449,0.050000000745058,0.0359986014664173,293.17791748046875,297.1499938964844,293.1499938964844,0.2577091753482818,-5114.615234375,304.165283203125,0.9990000128746032,0.4296824634075165,0.3525640964508056,293.3284912109375,297.1499938964844,293.1499938964844,0.0036337475758045,-1321.14453125,296.89898681640625,0.5024294853210449,0.050000000745058,0.2311977446079254,291.1626892089844,291.1499938964844,263.6492004394531,261.7616271972656,281.3621826171875,293.98370361328125,292.163818359375,1.0,0.2208836078643798,0.7590703368186951,0.7590703368186951,1.0,1.0,-0.9291619658470154,0.3868195116519928,0.542342483997345,0.1560169011354446,0.0,0.0,0.5183848738670349,40.31491088867188,39.0,20.47426414489746,-10128.55078125,109.25869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,307.8271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8828125,18000.0,0.0,0.0,0.2307535856962204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829068481922149,0.4829123318195343,-5.498167411133181e-06,0.0,0.0002341855579288,0.0,0.0,28.157798767089844,0.0,0.0,0.0,0.3638477325439453,4.0,0.0,1.0
663180,293.1415405273437,297.1499938964844,293.1499938964844,0.0594060756266117,-1538.429443359375,304.1487731933594,0.6836849451065063,0.1168049052357673,0.1061817854642868,294.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1627502441406,0.5031112432479858,0.050000000745058,0.0487288907170295,293.2322082519531,297.1499938964844,293.1499938964844,0.0118264565244317,-502.6872863769531,303.71990966796875,0.5031112432479858,0.050000000745058,0.0359909944236278,293.17022705078125,297.1499938964844,293.1499938964844,0.2563241422176361,-5093.7783203125,304.162353515625,0.9990000128746032,0.4305440485477447,0.3511750400066376,293.3265686035156,297.1499938964844,293.1499938964844,0.0035877504851669,-1304.9681396484375,296.8422546386719,0.5031112432479858,0.050000000745058,0.2311488837003708,291.1622619628906,291.1499938964844,263.6260986328125,261.7470397949219,281.32305908203125,293.94189453125,292.16143798828125,1.0,0.2204102277755737,0.7590183019638062,0.7590183019638062,1.0,1.0,-0.9279353618621826,0.386477917432785,0.5414574146270752,0.1552228182554245,0.0,0.0,0.5166223645210266,40.0302619934082,42.0,0.827259361743927,-10124.7880859375,108.54542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89715576171875,307.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4375,18000.0,0.0,0.0,0.2313005477190017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788393378257751,0.4788447916507721,-5.473403689393308e-06,0.0,0.0002347406407352,0.0,0.0,27.745094299316406,0.0,0.0,0.0,0.3625122904777527,4.0,0.0,1.0
663240,293.1415405273437,297.1499938964844,293.1499938964844,0.0594060756266117,-1538.429443359375,304.1487731933594,0.6836849451065063,0.1168049052357673,0.1061817854642868,294.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1627502441406,0.5031112432479858,0.050000000745058,0.0487288907170295,293.2322082519531,297.1499938964844,293.1499938964844,0.0118264565244317,-502.6872863769531,303.71990966796875,0.5031112432479858,0.050000000745058,0.0359909944236278,293.17022705078125,297.1499938964844,293.1499938964844,0.2563241422176361,-5093.7783203125,304.162353515625,0.9990000128746032,0.4305440485477447,0.3511750400066376,293.3265686035156,297.1499938964844,293.1499938964844,0.0035877504851669,-1304.9681396484375,296.8422546386719,0.5031112432479858,0.050000000745058,0.2311488837003708,291.1622619628906,291.1499938964844,263.6260986328125,261.7470397949219,281.32305908203125,293.94189453125,292.16143798828125,1.0,0.2204102277755737,0.7590183019638062,0.7590183019638062,1.0,1.0,-0.9279353618621826,0.386477917432785,0.5414574146270752,0.1552228182554245,0.0,0.0,0.5166223645210266,40.0302619934082,42.0,0.827259361743927,-10124.7880859375,108.54542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89715576171875,307.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4375,18000.0,0.0,0.0,0.2313005477190017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788393378257751,0.4788447916507721,-5.473403689393308e-06,0.0,0.0002347406407352,0.0,0.0,27.745094299316406,0.0,0.0,0.0,0.3625122904777527,4.0,0.0,1.0
663300,293.1407165527344,297.1499938964844,293.1499938964844,0.0596317201852798,-1542.3603515625,304.1485900878906,0.6839150190353394,0.1170725375413894,0.1064212918281555,294.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.159423828125,0.5028849840164185,0.050000000745058,0.0487322993576526,293.2298583984375,297.1499938964844,293.1499938964844,0.0118151912465691,-502.5391845703125,303.7117919921875,0.5028849840164185,0.050000000745058,0.0359935127198696,293.1681213378906,297.1499938964844,293.1499938964844,0.2567014098167419,-5100.78662109375,304.159423828125,0.9990000128746032,0.4306992888450622,0.3516347408294678,293.3255615234375,297.1499938964844,293.1499938964844,0.003566700965166,-1297.71044921875,296.81231689453125,0.5028849840164185,0.050000000745058,0.2311650514602661,291.1586303710937,291.1499938964844,263.61407470703125,261.73931884765625,281.3055419921875,293.9266357421875,292.15753173828125,1.0,0.2206798791885376,0.7589922547340393,0.7589922547340393,1.0,1.0,-0.9288004636764526,0.3869535624980926,0.5418469309806824,0.1551238894462585,0.0,0.0,0.5164045095443726,40.12059020996094,42.0,-5.5401811599731445,-10139.4560546875,108.87409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281005859375,307.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.869140625,18000.0,0.0,0.0,0.2314649373292923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779897332191467,0.477995216846466,-5.466175025503617e-06,0.0,0.0002349074784433,0.0,0.0,27.65043067932129,0.0,0.0,0.0,0.3621992766857147,4.0,0.0,1.0
663360,293.1399230957031,297.1499938964844,293.1499938964844,0.0598750934004783,-1546.614013671875,304.1484069824219,0.6837100386619568,0.1173472478985786,0.106672778725624,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549072265625,0.5023326277732849,0.050000000745058,0.0487406775355339,293.2275085449219,297.1499938964844,293.1499938964844,0.0118081094697117,-502.5099182128906,303.7040710449219,0.5023326277732849,0.050000000745058,0.035999696701765,293.1672668457031,297.1499938964844,293.1499938964844,0.2576944530010223,-5117.728515625,304.1559143066406,0.9990000128746032,0.4306428432464599,0.3527625501155853,293.3245544433594,297.1499938964844,293.1499938964844,0.0035463422536849,-1290.7451171875,296.7818908691406,0.5023326277732849,0.050000000745058,0.2312047928571701,291.15386962890625,291.1499938964844,263.60174560546875,261.7313232421875,281.2894287109375,293.91485595703125,292.1524658203125,1.0,0.221242755651474,0.7589741349220276,0.7589741349220276,1.0,1.0,-0.930520474910736,0.387801319360733,0.5427191853523254,0.1552052348852157,0.0,0.0,0.5166181921958923,40.34608840942383,45.0,-10.446331977844238,-10162.6591796875,109.60162353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9567565917969,307.8742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.966796875,18000.0,0.0,0.0,0.2315928339958191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778242409229278,0.4778296947479248,-5.462768058350775e-06,0.0,0.000235037296079,0.0,0.0,27.623353958129883,0.0,0.0,0.0,0.3621133267879486,4.0,0.0,1.0
663420,293.1383972167969,297.1499938964844,293.1499938964844,0.0604027286171913,-1555.8701171875,304.1480407714844,0.6821710467338562,0.1179099455475807,0.1072029322385788,294.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1429748535156,0.5004012584686279,0.050000000745058,0.0487706363201141,293.2227783203125,297.1499938964844,293.1499938964844,0.0118046626448631,-502.7522888183594,303.6898498535156,0.5004012584686279,0.050000000745058,0.0360218249261379,293.16900634765625,297.1499938964844,293.1499938964844,0.2613164782524109,-5177.73876953125,304.1478881835937,0.9990000128746032,0.4298579692840576,0.3567676544189453,293.3226623535156,297.1499938964844,293.1499938964844,0.0035074343904852,-1277.560791015625,296.7196350097656,0.5004012584686279,0.050000000745058,0.2313469052314758,291.1416320800781,291.1499938964844,263.5762939453125,261.71466064453125,281.26141357421875,293.9008483886719,292.139892578125,1.0,0.2231373786926269,0.7589378952980042,0.7589378952980042,1.0,1.0,-0.9361958503723145,0.3904597163200378,0.5457361340522766,0.1558610796928405,0.0,0.0,0.5185288786888123,41.15657806396485,48.0,-16.66580581665039,-10232.6123046875,112.12383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99957275390625,307.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.18359375,18000.0,0.0,0.0,0.2318442165851593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798463582992553,0.4798518419265747,-5.468692052090773e-06,0.0,0.0002352924202568,0.0,0.0,27.799779891967773,0.0,0.0,0.0,0.3627168834209442,4.0,0.0,1.0
