time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663480,293.1383972167969,297.1499938964844,293.1499938964844,0.0604027286171913,-1555.8701171875,304.1480407714844,0.6821710467338562,0.1179099455475807,0.1072029322385788,294.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1429748535156,0.5004012584686279,0.050000000745058,0.0487706363201141,293.2227783203125,297.1499938964844,293.1499938964844,0.0118046626448631,-502.7522888183594,303.6898498535156,0.5004012584686279,0.050000000745058,0.0360218249261379,293.16900634765625,297.1499938964844,293.1499938964844,0.2613164782524109,-5177.73876953125,304.1478881835937,0.9990000128746032,0.4298579692840576,0.3567676544189453,293.3226623535156,297.1499938964844,293.1499938964844,0.0035074343904852,-1277.560791015625,296.7196350097656,0.5004012584686279,0.050000000745058,0.2313469052314758,291.1416320800781,291.1499938964844,263.5762939453125,261.71466064453125,281.26141357421875,293.9008483886719,292.139892578125,1.0,0.2231373786926269,0.7589378952980042,0.7589378952980042,1.0,1.0,-0.9361958503723145,0.3904597163200378,0.5457361340522766,0.1558610796928405,0.0,0.0,0.5185288786888123,41.15657806396485,48.0,-16.66580581665039,-10232.6123046875,112.12383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99957275390625,307.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.18359375,18000.0,0.0,0.0,0.2318442165851593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798463582992553,0.4798518419265747,-5.468692052090773e-06,0.0,0.0002352924202568,0.0,0.0,27.799779891967773,0.0,0.0,0.0,0.3627168834209442,4.0,0.0,1.0
663540,293.1370544433594,297.1499938964844,293.1499938964844,0.060958381742239,-1565.6390380859375,304.14776611328125,0.6794091463088989,0.1184794828295707,0.1077565476298332,294.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12945556640625,0.4976080060005188,0.050000000745058,0.0488158352673053,293.21807861328125,297.1499938964844,293.1499938964844,0.0118114361539483,-503.26177978515625,303.67706298828125,0.4976080060005188,0.050000000745058,0.0360552109777927,293.175048828125,297.1499938964844,293.1499938964844,0.2667697370052337,-5266.51123046875,304.1394958496094,0.9990000128746032,0.4281606376171112,0.3627268970012665,293.32098388671875,297.1499938964844,293.1499938964844,0.0034698951058089,-1264.8829345703125,296.6566162109375,0.4976080060005188,0.050000000745058,0.2315613031387329,291.1280822753906,291.1499938964844,263.54998779296875,261.6972351074219,281.2390441894531,293.898193359375,292.1263732910156,1.0,0.225893497467041,0.7589015960693359,0.7589015960693359,1.0,1.0,-0.944363534450531,0.3941785097122192,0.550184965133667,0.1571098864078521,0.0,0.0,0.5223586559295654,42.382110595703125,51.0,-18.59132575988769,-10329.4150390625,115.89405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143127441406,307.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.951171875,18000.0,0.0,0.0,0.2322597652673721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851607978343963,0.4851662814617157,-5.493331173056504e-06,0.0,0.0002357141347602,0.0,0.0,28.306411743164062,0.0,0.0,0.0,0.3644166886806488,4.0,0.0,1.0
663600,293.1370544433594,297.1499938964844,293.1499938964844,0.060958381742239,-1565.6390380859375,304.14776611328125,0.6794091463088989,0.1184794828295707,0.1077565476298332,294.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12945556640625,0.4976080060005188,0.050000000745058,0.0488158352673053,293.21807861328125,297.1499938964844,293.1499938964844,0.0118114361539483,-503.26177978515625,303.67706298828125,0.4976080060005188,0.050000000745058,0.0360552109777927,293.175048828125,297.1499938964844,293.1499938964844,0.2667697370052337,-5266.51123046875,304.1394958496094,0.9990000128746032,0.4281606376171112,0.3627268970012665,293.32098388671875,297.1499938964844,293.1499938964844,0.0034698951058089,-1264.8829345703125,296.6566162109375,0.4976080060005188,0.050000000745058,0.2315613031387329,291.1280822753906,291.1499938964844,263.54998779296875,261.6972351074219,281.2390441894531,293.898193359375,292.1263732910156,1.0,0.225893497467041,0.7589015960693359,0.7589015960693359,1.0,1.0,-0.944363534450531,0.3941785097122192,0.550184965133667,0.1571098864078521,0.0,0.0,0.5223586559295654,42.382110595703125,51.0,-18.59132575988769,-10329.4150390625,115.89405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143127441406,307.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.951171875,18000.0,0.0,0.0,0.2322597652673721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851607978343963,0.4851662814617157,-5.493331173056504e-06,0.0,0.0002357141347602,0.0,0.0,28.306411743164062,0.0,0.0,0.0,0.3644166886806488,4.0,0.0,1.0
663660,293.1358642578125,297.1499938964844,293.1499938964844,0.0615202002227306,-1575.5205078125,304.1475830078125,0.6757423281669617,0.1190478280186653,0.1083225756883621,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.4942029416561126,0.050000000745058,0.0488739088177681,293.21343994140625,297.1499938964844,293.1499938964844,0.0118257831782102,-503.94287109375,303.6658020019531,0.4942029416561126,0.050000000745058,0.0360981039702892,293.18475341796875,297.1499938964844,293.1499938964844,0.2736930847167969,-5377.80322265625,304.1314697265625,0.9990000128746032,0.4255665242671966,0.3702429234981537,293.3195495605469,297.1499938964844,293.1499938964844,0.0034330117050558,-1252.368896484375,296.5937194824219,0.4942029416561126,0.050000000745058,0.2318367809057235,291.1152038574219,291.1499938964844,263.5230407714844,261.67919921875,281.2225646972656,293.9052429199219,292.1136779785156,1.0,0.2293400764465332,0.7587499022483826,0.7587499022483826,1.0,1.0,-0.9545148611068726,0.3987119495868683,0.5558028817176819,0.1588711142539978,0.0,0.0,0.5278710126876831,43.95836639404297,39.0,-17.828310012817383,-10446.275390625,120.7435073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.087890625,18000.0,0.0,0.0,0.2330177873373031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935344457626343,0.4935399889945984,-5.536678600037703e-06,0.0,0.0002364834217587,0.0,0.0,29.135820388793945,0.0,0.0,0.0,0.367164134979248,4.0,0.0,1.0
663720,293.1358642578125,297.1499938964844,293.1499938964844,0.0615202002227306,-1575.5205078125,304.1475830078125,0.6757423281669617,0.1190478280186653,0.1083225756883621,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1164855957031,0.4942029416561126,0.050000000745058,0.0488739088177681,293.21343994140625,297.1499938964844,293.1499938964844,0.0118257831782102,-503.94287109375,303.6658020019531,0.4942029416561126,0.050000000745058,0.0360981039702892,293.18475341796875,297.1499938964844,293.1499938964844,0.2736930847167969,-5377.80322265625,304.1314697265625,0.9990000128746032,0.4255665242671966,0.3702429234981537,293.3195495605469,297.1499938964844,293.1499938964844,0.0034330117050558,-1252.368896484375,296.5937194824219,0.4942029416561126,0.050000000745058,0.2318367809057235,291.1152038574219,291.1499938964844,263.5230407714844,261.67919921875,281.2225646972656,293.9052429199219,292.1136779785156,1.0,0.2293400764465332,0.7587499022483826,0.7587499022483826,1.0,1.0,-0.9545148611068726,0.3987119495868683,0.5558028817176819,0.1588711142539978,0.0,0.0,0.5278710126876831,43.95836639404297,39.0,-17.828310012817383,-10446.275390625,120.7435073852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.087890625,18000.0,0.0,0.0,0.2330177873373031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935344457626343,0.4935399889945984,-5.536678600037703e-06,0.0,0.0002364834217587,0.0,0.0,29.135820388793945,0.0,0.0,0.0,0.367164134979248,4.0,0.0,1.0
663780,293.1346130371094,297.1499938964844,293.1499938964844,0.0619384087622165,-1582.7178955078125,304.147705078125,0.679356038570404,0.1196608021855354,0.1088295578956604,294.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1134948730469,0.4959202706813812,0.050000000745058,0.0488441996276378,293.2084045410156,297.1499938964844,293.1499938964844,0.0117969205603003,-503.2520751953125,303.6577453613281,0.4959202706813812,0.050000000745058,0.0360761582851409,293.1900329589844,297.1499938964844,293.1499938964844,0.2707191109657287,-5327.03759765625,304.1431579589844,0.9990000128746032,0.4235815703868866,0.3664194941520691,293.31817626953125,297.1499938964844,293.1499938964844,0.0033889084588736,-1236.5439453125,296.5384216308594,0.4959202706813812,0.050000000745058,0.2316958606243133,291.1148376464844,291.1499938964844,263.49560546875,261.6607360839844,281.2045288085937,293.8948059082031,292.1175231933594,1.0,0.2271986156702041,0.7585982084274292,0.7585982084274292,1.0,1.0,-0.950310468673706,0.3969324827194214,0.5533779859542847,0.1577740907669067,0.0,0.0,0.5329772233963013,43.1558837890625,27.0,8.806737899780273,-10481.83203125,118.48165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559326171875,307.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.109375,18000.0,0.0,0.0,0.2341118454933166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034428834915161,0.5034484267234802,-5.594755293714115e-06,0.0,0.0002375937619945,0.0,0.0,30.16645622253418,0.0,0.0,0.0,0.3704758882522583,4.0,0.0,1.0
663840,293.1346130371094,297.1499938964844,293.1499938964844,0.0619384087622165,-1582.7178955078125,304.147705078125,0.679356038570404,0.1196608021855354,0.1088295578956604,294.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1134948730469,0.4959202706813812,0.050000000745058,0.0488441996276378,293.2084045410156,297.1499938964844,293.1499938964844,0.0117969205603003,-503.2520751953125,303.6577453613281,0.4959202706813812,0.050000000745058,0.0360761582851409,293.1900329589844,297.1499938964844,293.1499938964844,0.2707191109657287,-5327.03759765625,304.1431579589844,0.9990000128746032,0.4235815703868866,0.3664194941520691,293.31817626953125,297.1499938964844,293.1499938964844,0.0033889084588736,-1236.5439453125,296.5384216308594,0.4959202706813812,0.050000000745058,0.2316958606243133,291.1148376464844,291.1499938964844,263.49560546875,261.6607360839844,281.2045288085937,293.8948059082031,292.1175231933594,1.0,0.2271986156702041,0.7585982084274292,0.7585982084274292,1.0,1.0,-0.950310468673706,0.3969324827194214,0.5533779859542847,0.1577740907669067,0.0,0.0,0.5329772233963013,43.1558837890625,27.0,8.806737899780273,-10481.83203125,118.48165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559326171875,307.9770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.109375,18000.0,0.0,0.0,0.2341118454933166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034428834915161,0.5034484267234802,-5.594755293714115e-06,0.0,0.0002375937619945,0.0,0.0,30.16645622253418,0.0,0.0,0.0,0.3704758882522583,4.0,0.0,1.0
663900,293.1339111328125,297.1499938964844,293.1499938964844,0.0620516128838062,-1584.4700927734375,304.1479187011719,0.6839107871055603,0.1199932098388671,0.1090764626860618,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12530517578125,0.4986812472343445,0.050000000745058,0.0487981848418712,293.2057189941406,297.1499938964844,293.1499938964844,0.0117580844089388,-502.07177734375,303.6553955078125,0.4986812472343445,0.050000000745058,0.0360421724617481,293.1868591308594,297.1499938964844,293.1499938964844,0.2653217017650604,-5238.435546875,304.1542358398437,0.9990000128746032,0.4236973524093628,0.3604142069816589,293.3174133300781,297.1499938964844,293.1499938964844,0.0033624831121414,-1226.4210205078125,296.5191650390625,0.4986812472343445,0.050000000745058,0.2314775735139846,291.1282653808594,291.1499938964844,263.4817810058594,261.6513977050781,281.18719482421875,293.87030029296875,292.1324768066406,1.0,0.2244338244199752,0.7585223317146301,0.7585223317146301,1.0,1.0,-0.9430432319641112,0.3937973976135254,0.5492458343505859,0.1561363041400909,0.0,0.0,0.5331105589866638,41.90829849243164,27.0,26.77498435974121,-10454.8681640625,114.83765411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428405761719,307.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2346457242965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057079792022705,0.5057135820388794,-5.615489044430433e-06,0.0,0.0002381355880061,0.0,0.0,30.439218521118164,0.0,0.0,0.0,0.3713081479072571,4.0,0.0,1.0
663960,293.1331481933594,297.1499938964844,293.1499938964844,0.0621389597654342,-1585.7242431640625,304.14813232421875,0.6901707649230957,0.1203452572226524,0.1093242689967155,294.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1422119140625,0.5026504397392273,0.050000000745058,0.0487358272075653,293.20294189453125,297.1499938964844,293.1499938964844,0.011710537597537,-500.597900390625,303.6539306640625,0.5026504397392273,0.050000000745058,0.0359961166977882,293.1794738769531,297.1499938964844,293.1499938964844,0.257812350988388,-5115.64697265625,304.1671447753906,0.9990000128746032,0.4246731996536255,0.3521126806735992,293.3164978027344,297.1499938964844,293.1499938964844,0.003334287321195,-1215.486083984375,296.5028991699219,0.5026504397392273,0.050000000745058,0.2311817854642868,291.1459045410156,291.1499938964844,263.4678955078125,261.6420288085937,281.1640319824219,293.8331604003906,292.1508178710937,1.0,0.2206715047359466,0.7584758400917053,0.7584758400917053,1.0,1.0,-0.9328937530517578,0.3894136548042297,0.5434800386428833,0.153911218047142,0.0,0.0,0.5316272974014282,40.2160758972168,30.0,40.03937530517578,-10397.1337890625,109.9081573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,308.0215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.52734375,18000.0,0.0,0.0,0.2350703030824661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051255226135254,0.505131185054779,-5.621321633952903e-06,0.0,0.000238566470216,0.0,0.0,30.42006492614746,0.0,0.0,0.0,0.3712170422077179,4.0,0.0,1.0
664020,293.13165283203125,297.1499938964844,293.1499938964844,0.0624237470328807,-1590.2613525390625,304.14825439453125,0.6985357999801636,0.1210763975977897,0.1099041923880577,294.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1744689941406,0.507668137550354,0.050000000745058,0.0486632473766803,293.197265625,297.1499938964844,293.1499938964844,0.0116458879783749,-498.52581787109375,303.6524963378906,0.507668137550354,0.050000000745058,0.0359425097703933,293.15997314453125,297.1499938964844,293.1499938964844,0.2483982294797897,-4963.16064453125,304.1766357421875,0.9990000128746032,0.4278836250305176,0.3421944975852966,293.3143615722656,297.1499938964844,293.1499938964844,0.0032827230170369,-1195.670166015625,296.4692687988281,0.507668137550354,0.050000000745058,0.2308374941349029,291.1765441894531,291.1499938964844,263.44012451171875,261.6232604980469,281.1098327636719,293.7525329589844,292.1783142089844,1.0,0.2167091816663742,0.7583827376365662,0.7583827376365662,1.0,1.0,-0.9211163520812988,0.384384274482727,0.5367320775985718,0.1511894017457962,0.0,0.0,0.5257560014724731,38.24496841430664,33.0,31.90001678466797,-10302.8876953125,104.29138946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98193359375,308.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.38671875,18000.0,0.0,0.0,0.2354394048452377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970284700393677,0.4970340430736542,-5.5884502216940746e-06,0.0,0.0002389410656178,0.0,0.0,29.637826919555664,0.0,0.0,0.0,0.3686949610710144,4.0,0.0,1.0
664080,293.13165283203125,297.1499938964844,293.1499938964844,0.0624237470328807,-1590.2613525390625,304.14825439453125,0.6985357999801636,0.1210763975977897,0.1099041923880577,294.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1744689941406,0.507668137550354,0.050000000745058,0.0486632473766803,293.197265625,297.1499938964844,293.1499938964844,0.0116458879783749,-498.52581787109375,303.6524963378906,0.507668137550354,0.050000000745058,0.0359425097703933,293.15997314453125,297.1499938964844,293.1499938964844,0.2483982294797897,-4963.16064453125,304.1766357421875,0.9990000128746032,0.4278836250305176,0.3421944975852966,293.3143615722656,297.1499938964844,293.1499938964844,0.0032827230170369,-1195.670166015625,296.4692687988281,0.507668137550354,0.050000000745058,0.2308374941349029,291.1765441894531,291.1499938964844,263.44012451171875,261.6232604980469,281.1098327636719,293.7525329589844,292.1783142089844,1.0,0.2167091816663742,0.7583827376365662,0.7583827376365662,1.0,1.0,-0.9211163520812988,0.384384274482727,0.5367320775985718,0.1511894017457962,0.0,0.0,0.5257560014724731,38.24496841430664,33.0,31.90001678466797,-10302.8876953125,104.29138946533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98193359375,308.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.38671875,18000.0,0.0,0.0,0.2354394048452377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970284700393677,0.4970340430736542,-5.5884502216940746e-06,0.0,0.0002389410656178,0.0,0.0,29.637826919555664,0.0,0.0,0.0,0.3686949610710144,4.0,0.0,1.0
664140,293.130126953125,297.1499938964844,293.1499938964844,0.0629467368125915,-1599.3363037109375,304.1479797363281,0.7037264704704285,0.1218519136309623,0.110555350780487,294.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.18017578125,0.510379433631897,0.050000000745058,0.048626746982336,293.1915283203125,297.1499938964844,293.1499938964844,0.0116289844736456,-498.0446166992188,303.652099609375,0.510379433631897,0.050000000745058,0.0359155498445034,293.1439208984375,297.1499938964844,293.1499938964844,0.2436404973268509,-4887.7568359375,304.1755065917969,0.9990000128746032,0.4308949112892151,0.3370962738990783,293.311767578125,297.1499938964844,293.1499938964844,0.0032402651850134,-1180.3543701171875,296.42156982421875,0.510379433631897,0.050000000745058,0.2306643575429916,291.1799621582031,291.1499938964844,263.4125061035156,261.60455322265625,281.0640563964844,293.692138671875,292.17938232421875,1.0,0.2146678268909454,0.7582896947860718,0.7582896947860718,1.0,1.0,-0.9154933094978333,0.3820224702358246,0.5334708094596863,0.1497748643159866,0.0,0.0,0.5213437080383301,37.25538635253906,36.0,6.689241409301758,-10250.107421875,101.57736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556640625,308.04254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.13671875,18000.0,0.0,0.0,0.2352324426174163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884966611862182,0.4885022044181824,-5.5374148359987885e-06,0.0,0.0002387310232734,0.0,0.0,28.75387954711914,0.0,0.0,0.0,0.3658463954925537,4.0,0.0,1.0
664200,293.130126953125,297.1499938964844,293.1499938964844,0.0629467368125915,-1599.3363037109375,304.1479797363281,0.7037264704704285,0.1218519136309623,0.110555350780487,294.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.18017578125,0.510379433631897,0.050000000745058,0.048626746982336,293.1915283203125,297.1499938964844,293.1499938964844,0.0116289844736456,-498.0446166992188,303.652099609375,0.510379433631897,0.050000000745058,0.0359155498445034,293.1439208984375,297.1499938964844,293.1499938964844,0.2436404973268509,-4887.7568359375,304.1755065917969,0.9990000128746032,0.4308949112892151,0.3370962738990783,293.311767578125,297.1499938964844,293.1499938964844,0.0032402651850134,-1180.3543701171875,296.42156982421875,0.510379433631897,0.050000000745058,0.2306643575429916,291.1799621582031,291.1499938964844,263.4125061035156,261.60455322265625,281.0640563964844,293.692138671875,292.17938232421875,1.0,0.2146678268909454,0.7582896947860718,0.7582896947860718,1.0,1.0,-0.9154933094978333,0.3820224702358246,0.5334708094596863,0.1497748643159866,0.0,0.0,0.5213437080383301,37.25538635253906,36.0,6.689241409301758,-10250.107421875,101.57736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556640625,308.04254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.13671875,18000.0,0.0,0.0,0.2352324426174163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884966611862182,0.4885022044181824,-5.5374148359987885e-06,0.0,0.0002387310232734,0.0,0.0,28.75387954711914,0.0,0.0,0.0,0.3658463954925537,4.0,0.0,1.0
664260,293.12860107421875,297.1499938964844,293.1499938964844,0.0635928735136985,-1610.7276611328125,304.1475830078125,0.7064019441604614,0.122664101421833,0.1112678200006485,294.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.5111750960350037,0.050000000745058,0.0486163757741451,293.18585205078125,297.1499938964844,293.1499938964844,0.0116375815123319,-498.360595703125,303.65313720703125,0.5111750960350037,0.050000000745058,0.0359078869223594,293.13336181640625,297.1499938964844,293.1499938964844,0.2422328144311905,-4867.4130859375,304.1692810058594,0.9990000128746032,0.4331976771354675,0.3356333971023559,293.3090209960937,297.1499938964844,293.1499938964844,0.0032033522147685,-1167.4952392578125,296.3684387207031,0.5111750960350037,0.050000000745058,0.2306151539087295,291.1719970703125,291.1499938964844,263.3851928710937,261.5861511230469,281.0273132324219,293.6522216796875,292.17041015625,1.0,0.2142160087823867,0.7583560347557068,0.7583560347557068,1.0,1.0,-0.9145106077194214,0.381687194108963,0.5328234434127808,0.1493560075759887,0.0,0.0,0.5188636183738708,36.97783660888672,39.0,-9.747172355651855,-10244.3837890625,100.94339752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351928710937,308.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.525390625,18000.0,0.0,0.0,0.23465296626091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830900728702545,0.4830955564975738,-5.500724910234567e-06,0.0,0.0002381429221713,0.0,0.0,28.18278694152832,0.0,0.0,0.0,0.3639723658561706,4.0,0.0,1.0
664320,293.12860107421875,297.1499938964844,293.1499938964844,0.0635928735136985,-1610.7276611328125,304.1475830078125,0.7064019441604614,0.122664101421833,0.1112678200006485,294.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1730651855469,0.5111750960350037,0.050000000745058,0.0486163757741451,293.18585205078125,297.1499938964844,293.1499938964844,0.0116375815123319,-498.360595703125,303.65313720703125,0.5111750960350037,0.050000000745058,0.0359078869223594,293.13336181640625,297.1499938964844,293.1499938964844,0.2422328144311905,-4867.4130859375,304.1692810058594,0.9990000128746032,0.4331976771354675,0.3356333971023559,293.3090209960937,297.1499938964844,293.1499938964844,0.0032033522147685,-1167.4952392578125,296.3684387207031,0.5111750960350037,0.050000000745058,0.2306151539087295,291.1719970703125,291.1499938964844,263.3851928710937,261.5861511230469,281.0273132324219,293.6522216796875,292.17041015625,1.0,0.2142160087823867,0.7583560347557068,0.7583560347557068,1.0,1.0,-0.9145106077194214,0.381687194108963,0.5328234434127808,0.1493560075759887,0.0,0.0,0.5188636183738708,36.97783660888672,39.0,-9.747172355651855,-10244.3837890625,100.94339752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351928710937,308.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.525390625,18000.0,0.0,0.0,0.23465296626091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4830900728702545,0.4830955564975738,-5.500724910234567e-06,0.0,0.0002381429221713,0.0,0.0,28.18278694152832,0.0,0.0,0.0,0.3639723658561706,4.0,0.0,1.0
664380,293.1274719238281,297.1499938964844,293.1499938964844,0.0641645640134811,-1620.8780517578125,304.1472473144531,0.7069784998893738,0.1233259439468383,0.111867107450962,294.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1625366210937,0.5106166005134583,0.050000000745058,0.0486236400902271,293.1813659667969,297.1499938964844,293.1499938964844,0.011657740920782,-499.0107421875,303.6549987792969,0.5106166005134583,0.050000000745058,0.0359132550656795,293.1291198730469,297.1499938964844,293.1499938964844,0.2431243956089019,-4884.04052734375,304.16241455078125,0.9990000128746032,0.4343911111354828,0.3366586863994598,293.306884765625,297.1499938964844,293.1499938964844,0.0031761243008077,-1158.2174072265625,296.3236389160156,0.5106166005134583,0.050000000745058,0.2306496202945709,291.1610412597656,291.1499938964844,263.3637390136719,261.5717163085937,281.004150390625,293.6329040527344,292.1589660644531,1.0,0.2148120701313018,0.7584090828895569,0.7584090828895569,1.0,1.0,-0.9165160059928894,0.3826204836368561,0.5338954925537109,0.1496241688728332,0.0,0.0,0.5185460448265076,37.180362701416016,39.0,-17.71891212463379,-10268.7958984375,101.67156982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,308.0904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.767578125,18000.0,0.0,0.0,0.2340866029262542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813979268074035,0.4814034104347229,-5.48562411495368e-06,0.0,0.0002375681506237,0.0,0.0,27.989633560180664,0.0,0.0,0.0,0.3633418381214142,4.0,0.0,1.0
664440,293.127197265625,297.1499938964844,293.1499938964844,0.0643119066953659,-1623.5006103515625,304.1471862792969,0.7069324254989624,0.1234916895627975,0.1120194122195243,294.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15948486328125,0.5103343725204468,0.050000000745058,0.0486273393034935,293.18023681640625,297.1499938964844,293.1499938964844,0.0116642219945788,-499.2139587402344,303.6556091308594,0.5103343725204468,0.050000000745058,0.0359159894287586,293.1286315917969,297.1499938964844,293.1499938964844,0.2435899823904037,-4892.123046875,304.1605529785156,0.9990000128746032,0.4345936179161072,0.337179571390152,293.3063659667969,297.1499938964844,293.1499938964844,0.003169551026076,-1155.994384765625,296.312255859375,0.5103343725204468,0.050000000745058,0.2306671738624572,291.1579284667969,291.1499938964844,263.3584289550781,261.56817626953125,280.9991455078125,293.62957763671875,292.15582275390625,1.0,0.2150763869285583,0.7584223747253418,0.7584223747253418,1.0,1.0,-0.917352557182312,0.3829973340034485,0.5343552231788635,0.1497656553983688,0.0,0.0,0.5187081694602966,37.28238677978516,42.0,-19.05259704589844,-10278.5673828125,102.00345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981506347656,308.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.43359375,18000.0,0.0,0.0,0.2339483350515365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813767075538635,0.4813821911811828,-5.48406978850835e-06,0.0,0.0002374278119532,0.0,0.0,27.981264114379883,0.0,0.0,0.0,0.3633167147636413,4.0,0.0,1.0
664500,293.1265563964844,297.1499938964844,293.1499938964844,0.0646847039461135,-1630.14404296875,304.1470031738281,0.7065116167068481,0.123905062675476,0.1124029085040092,294.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1514892578125,0.509405255317688,0.050000000745058,0.0486396551132202,293.177490234375,297.1499938964844,293.1499938964844,0.0116825466975569,-499.7785949707031,303.65740966796875,0.509405255317688,0.050000000745058,0.0359250828623771,293.1282958984375,297.1499938964844,293.1499938964844,0.2451438158750534,-4918.59033203125,304.15582275390625,0.9990000128746032,0.4349263906478882,0.3389076292514801,293.3051147460937,297.1499938964844,293.1499938964844,0.0031533509027212,-1150.529541015625,296.2835998535156,0.509405255317688,0.050000000745058,0.2307255864143371,291.1498413085937,291.1499938964844,263.3453063964844,261.5594177246094,280.9878845214844,293.6236267089844,292.14764404296875,1.0,0.2159228175878524,0.7584555149078369,0.7584555149078369,1.0,1.0,-0.9199821949005128,0.384169191122055,0.5358129739761353,0.1502418220043182,0.0,0.0,0.5195296406745911,37.62111282348633,42.0,-21.38323974609375,-10308.888671875,103.0782241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21826171875,308.107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.2336296141147613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820350110530853,0.4820404946804046,-5.484224857355002e-06,0.0,0.0002371043519815,0.0,0.0,28.03131103515625,0.0,0.0,0.0,0.3634900450706482,4.0,0.0,1.0
664560,293.1259765625,297.1499938964844,293.1499938964844,0.0650603771209716,-1636.847900390625,304.1468811035156,0.7056940197944641,0.1243156120181083,0.1127885058522224,294.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14324951171875,0.5081940293312073,0.050000000745058,0.0486560277640819,293.1747741699219,297.1499938964844,293.1499938964844,0.0117034511640667,-500.4083251953125,303.6596069335937,0.5081940293312073,0.050000000745058,0.0359371751546859,293.1292724609375,297.1499938964844,293.1499938964844,0.247206762433052,-4953.1767578125,304.1510009765625,0.9990000128746032,0.4350105226039886,0.3411916494369507,293.303955078125,297.1499938964844,293.1499938964844,0.0031374944373965,-1145.188232421875,296.2547912597656,0.5081940293312073,0.050000000745058,0.2308032512664795,291.1415710449219,291.1499938964844,263.3323974609375,261.5508117675781,280.978515625,293.6207580566406,292.1393737792969,1.0,0.2170117944478988,0.7584189772605896,0.7584189772605896,1.0,1.0,-0.9233131408691406,0.3856314122676849,0.5376817584037781,0.1508730947971344,0.0,0.0,0.5209212303161621,38.07057571411133,45.0,-22.514982223510746,-10346.6943359375,104.47911834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289428710937,308.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.51171875,18000.0,0.0,0.0,0.2333742678165435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836829602718353,0.4836884438991546,-5.490118837769842e-06,0.0,0.0002368452114751,0.0,0.0,28.180946350097656,0.0,0.0,0.0,0.3639943897724151,4.0,0.0,1.0
664620,293.125,297.1499938964844,293.1499938964844,0.0658084750175476,-1650.215087890625,304.14666748046875,0.7030423283576965,0.125122457742691,0.1135591566562652,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1270446777344,0.5050899982452393,0.050000000745058,0.0486997030675411,293.16943359375,297.1499938964844,293.1499938964844,0.0117513388395309,-501.80767822265625,303.6651306152344,0.5050899982452393,0.050000000745058,0.0359694324433803,293.134765625,297.1499938964844,293.1499938964844,0.2526680529117584,-5043.365234375,304.1416015625,0.9990000128746032,0.4344305992126465,0.347210556268692,293.30194091796875,297.1499938964844,293.1499938964844,0.0031062371563166,-1134.6304931640625,296.1972045898437,0.5050899982452393,0.050000000745058,0.2310104221105575,291.1254272460937,291.1499938964844,263.30731201171875,261.5342712402344,280.9646911621094,293.62322998046875,292.1234130859375,1.0,0.2198241055011749,0.758345901966095,0.758345901966095,1.0,1.0,-0.9318010807037354,0.3893280625343323,0.5424730181694031,0.1525750607252121,0.0,0.0,0.525286853313446,39.26751708984375,48.0,-22.416269302368164,-10441.2978515625,108.16946411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191162109375,308.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.068359375,18000.0,0.0,0.0,0.2331640720367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897933900356293,0.489798903465271,-5.518746093002847e-06,0.0,0.0002366318803979,0.0,0.0,28.7698974609375,0.0,0.0,0.0,0.3659567534923553,4.0,0.0,1.0
664680,293.125,297.1499938964844,293.1499938964844,0.0658084750175476,-1650.215087890625,304.14666748046875,0.7030423283576965,0.125122457742691,0.1135591566562652,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1270446777344,0.5050899982452393,0.050000000745058,0.0486997030675411,293.16943359375,297.1499938964844,293.1499938964844,0.0117513388395309,-501.80767822265625,303.6651306152344,0.5050899982452393,0.050000000745058,0.0359694324433803,293.134765625,297.1499938964844,293.1499938964844,0.2526680529117584,-5043.365234375,304.1416015625,0.9990000128746032,0.4344305992126465,0.347210556268692,293.30194091796875,297.1499938964844,293.1499938964844,0.0031062371563166,-1134.6304931640625,296.1972045898437,0.5050899982452393,0.050000000745058,0.2310104221105575,291.1254272460937,291.1499938964844,263.30731201171875,261.5342712402344,280.9646911621094,293.62322998046875,292.1234130859375,1.0,0.2198241055011749,0.758345901966095,0.758345901966095,1.0,1.0,-0.9318010807037354,0.3893280625343323,0.5424730181694031,0.1525750607252121,0.0,0.0,0.525286853313446,39.26751708984375,48.0,-22.416269302368164,-10441.2978515625,108.16946411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191162109375,308.1230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17948.068359375,18000.0,0.0,0.0,0.2331640720367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897933900356293,0.489798903465271,-5.518746093002847e-06,0.0,0.0002366318803979,0.0,0.0,28.7698974609375,0.0,0.0,0.0,0.3659567534923553,4.0,0.0,1.0
664740,293.124267578125,297.1499938964844,293.1499938964844,0.0665403977036476,-1663.310546875,304.1465759277344,0.6993064880371094,0.1259037852287292,0.1143206730484962,294.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.112060546875,0.5013245940208435,0.050000000745058,0.0487561635673046,293.1643371582031,297.1499938964844,293.1499938964844,0.0118056815117597,-503.3411254882813,303.6720275878906,0.5013245940208435,0.050000000745058,0.0360111370682716,293.1444091796875,297.1499938964844,293.1499938964844,0.259634405374527,-5156.78466796875,304.1328125,0.9990000128746032,0.4328691959381103,0.3548407554626465,293.30029296875,297.1499938964844,293.1499938964844,0.003075192682445,-1124.0692138671875,296.1398620605469,0.5013245940208435,0.050000000745058,0.2312782555818557,291.110595703125,291.1499938964844,263.2833251953125,261.5187072753906,280.956787109375,293.63543701171875,292.1087951660156,1.0,0.2233437150716781,0.7582728266716003,0.7582728266716003,1.0,1.0,-0.9423115253448486,0.3938778042793274,0.5484337210655212,0.1547873616218567,0.0,0.0,0.5315537452697754,40.8128662109375,51.0,-20.61369705200196,-10556.130859375,112.92005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,308.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.466796875,18000.0,0.0,0.0,0.2335007041692733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993859827518463,0.4993915557861328,-5.569075256062206e-06,0.0,0.0002369735302636,0.0,0.0,29.73331642150879,0.0,0.0,0.0,0.3691233098506927,4.0,0.0,1.0
664800,293.124267578125,297.1499938964844,293.1499938964844,0.0665403977036476,-1663.310546875,304.1465759277344,0.6993064880371094,0.1259037852287292,0.1143206730484962,294.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.112060546875,0.5013245940208435,0.050000000745058,0.0487561635673046,293.1643371582031,297.1499938964844,293.1499938964844,0.0118056815117597,-503.3411254882813,303.6720275878906,0.5013245940208435,0.050000000745058,0.0360111370682716,293.1444091796875,297.1499938964844,293.1499938964844,0.259634405374527,-5156.78466796875,304.1328125,0.9990000128746032,0.4328691959381103,0.3548407554626465,293.30029296875,297.1499938964844,293.1499938964844,0.003075192682445,-1124.0692138671875,296.1398620605469,0.5013245940208435,0.050000000745058,0.2312782555818557,291.110595703125,291.1499938964844,263.2833251953125,261.5187072753906,280.956787109375,293.63543701171875,292.1087951660156,1.0,0.2233437150716781,0.7582728266716003,0.7582728266716003,1.0,1.0,-0.9423115253448486,0.3938778042793274,0.5484337210655212,0.1547873616218567,0.0,0.0,0.5315537452697754,40.8128662109375,51.0,-20.61369705200196,-10556.130859375,112.92005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,308.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.466796875,18000.0,0.0,0.0,0.2335007041692733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993859827518463,0.4993915557861328,-5.569075256062206e-06,0.0,0.0002369735302636,0.0,0.0,29.73331642150879,0.0,0.0,0.0,0.3691233098506927,4.0,0.0,1.0
664860,293.123779296875,297.1499938964844,293.1499938964844,0.0672460868954658,-1675.9462890625,304.14654541015625,0.6947824954986572,0.1266552060842514,0.1150664761662483,294.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989074707031,0.4971413910388946,0.050000000745058,0.0488235764205455,293.1594543457031,297.1499938964844,293.1499938964844,0.0118649220094084,-504.958984375,303.6801147460937,0.4971413910388946,0.050000000745058,0.0360609255731105,293.1575012207031,297.1499938964844,293.1499938964844,0.2678113281726837,-5288.33056640625,304.1249389648437,0.9990000128746032,0.4303625822067261,0.3637408912181854,293.29901123046875,297.1499938964844,293.1499938964844,0.0030440310947597,-1113.3604736328125,296.0831298828125,0.4971413910388946,0.050000000745058,0.2315980195999145,291.09765625,291.1499938964844,263.2607116699219,261.5042724609375,280.9548645019531,293.65643310546875,292.0961608886719,1.0,0.2274243384599685,0.7580954432487488,0.7580954432487488,1.0,1.0,-0.9544126391410828,0.3990853428840637,0.555327296257019,0.1574067622423172,0.0,0.0,0.5394212007522583,42.65578079223633,54.0,-17.825435638427734,-10686.0283203125,118.60541534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07647705078125,308.0868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17892.91796875,18000.0,0.0,0.0,0.2345102429389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121095180511475,0.5121151804924011,-5.640368271997431e-06,0.0,0.0002379980724072,0.0,0.0,31.06123924255371,0.0,0.0,0.0,0.3734101057052612,4.0,0.0,1.0
664920,293.123779296875,297.1499938964844,293.1499938964844,0.0672460868954658,-1675.9462890625,304.14654541015625,0.6947824954986572,0.1266552060842514,0.1150664761662483,294.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0989074707031,0.4971413910388946,0.050000000745058,0.0488235764205455,293.1594543457031,297.1499938964844,293.1499938964844,0.0118649220094084,-504.958984375,303.6801147460937,0.4971413910388946,0.050000000745058,0.0360609255731105,293.1575012207031,297.1499938964844,293.1499938964844,0.2678113281726837,-5288.33056640625,304.1249389648437,0.9990000128746032,0.4303625822067261,0.3637408912181854,293.29901123046875,297.1499938964844,293.1499938964844,0.0030440310947597,-1113.3604736328125,296.0831298828125,0.4971413910388946,0.050000000745058,0.2315980195999145,291.09765625,291.1499938964844,263.2607116699219,261.5042724609375,280.9548645019531,293.65643310546875,292.0961608886719,1.0,0.2274243384599685,0.7580954432487488,0.7580954432487488,1.0,1.0,-0.9544126391410828,0.3990853428840637,0.555327296257019,0.1574067622423172,0.0,0.0,0.5394212007522583,42.65578079223633,54.0,-17.825435638427734,-10686.0283203125,118.60541534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07647705078125,308.0868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17892.91796875,18000.0,0.0,0.0,0.2345102429389953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121095180511475,0.5121151804924011,-5.640368271997431e-06,0.0,0.0002379980724072,0.0,0.0,31.06123924255371,0.0,0.0,0.0,0.3734101057052612,4.0,0.0,1.0
664980,293.1235046386719,297.1499938964844,293.1499938964844,0.0679195374250412,-1688.0068359375,304.1465759277344,0.689720869064331,0.1273753046989441,0.1157931759953498,294.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880432128906,0.4927034676074981,0.050000000745058,0.048900444060564,293.15478515625,297.1499938964844,293.1499938964844,0.011927992105484,-506.62646484375,303.6894226074219,0.4927034676074981,0.050000000745058,0.0361177027225494,293.17340087890625,297.1499938964844,293.1499938964844,0.2769541442394256,-5433.78466796875,304.1181030273437,0.9990000128746032,0.426954060792923,0.3736307621002197,293.298095703125,297.1499938964844,293.1499938964844,0.0030125530902296,-1102.417236328125,296.0272216796875,0.4927034676074981,0.050000000745058,0.231962651014328,291.0870361328125,291.1499938964844,263.2395935058594,261.4911804199219,280.95849609375,293.6859130859375,292.0859069824219,1.0,0.2319458723068237,0.757918119430542,0.757918119430542,1.0,1.0,-0.9677523374557496,0.404814749956131,0.5629376173019409,0.1603697091341018,0.0,0.0,0.5485577583312988,44.75504684448242,42.0,-14.547605514526367,-10826.9140625,125.12730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,308.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17869.037109375,18000.0,0.0,0.0,0.2362652719020843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.527548611164093,0.5275543332099915,-5.7317288337799255e-06,0.0,0.0002397792122792,0.0,0.0,32.74216842651367,0.0,0.0,0.0,0.3787170052528381,4.0,0.0,1.0
665040,293.1235046386719,297.1499938964844,293.1499938964844,0.0679195374250412,-1688.0068359375,304.1465759277344,0.689720869064331,0.1273753046989441,0.1157931759953498,294.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880432128906,0.4927034676074981,0.050000000745058,0.048900444060564,293.15478515625,297.1499938964844,293.1499938964844,0.011927992105484,-506.62646484375,303.6894226074219,0.4927034676074981,0.050000000745058,0.0361177027225494,293.17340087890625,297.1499938964844,293.1499938964844,0.2769541442394256,-5433.78466796875,304.1181030273437,0.9990000128746032,0.426954060792923,0.3736307621002197,293.298095703125,297.1499938964844,293.1499938964844,0.0030125530902296,-1102.417236328125,296.0272216796875,0.4927034676074981,0.050000000745058,0.231962651014328,291.0870361328125,291.1499938964844,263.2395935058594,261.4911804199219,280.95849609375,293.6859130859375,292.0859069824219,1.0,0.2319458723068237,0.757918119430542,0.757918119430542,1.0,1.0,-0.9677523374557496,0.404814749956131,0.5629376173019409,0.1603697091341018,0.0,0.0,0.5485577583312988,44.75504684448242,42.0,-14.547605514526367,-10826.9140625,125.12730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,308.0465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17869.037109375,18000.0,0.0,0.0,0.2362652719020843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.527548611164093,0.5275543332099915,-5.7317288337799255e-06,0.0,0.0002397792122792,0.0,0.0,32.74216842651367,0.0,0.0,0.0,0.3787170052528381,4.0,0.0,1.0
665100,293.1233825683594,297.1499938964844,293.1499938964844,0.0682091787457466,-1693.169189453125,304.14666748046875,0.6899663209915161,0.127738818526268,0.1161201000213623,294.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0842590332031,0.4924042820930481,0.050000000745058,0.0489058010280132,293.1524658203125,297.1499938964844,293.1499938964844,0.0119455782696604,-507.0465393066406,303.6947631835937,0.4924042820930481,0.050000000745058,0.0361216552555561,293.1805725097656,297.1499938964844,293.1499938964844,0.2779068350791931,-5447.0068359375,304.1222839355469,0.9990000128746032,0.4252432286739349,0.3743118345737457,293.2976989746094,297.1499938964844,293.1499938964844,0.0029947736766189,-1096.0899658203125,296.0005187988281,0.4924042820930481,0.050000000745058,0.2319880574941635,291.08380126953125,291.1499938964844,263.22967529296875,261.4851989746094,280.9607238769531,293.6976013183594,292.0840148925781,1.0,0.2319279462099075,0.7578294277191162,0.7578294277191162,1.0,1.0,-0.9690091609954834,0.4053359031677246,0.5636732578277588,0.1606674790382385,0.0,0.0,0.553321123123169,44.906009674072266,42.0,-6.062372207641602,-10865.9140625,125.6718292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866577148437,308.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17859.30859375,18000.0,0.0,0.0,0.2374015599489212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536078155040741,0.5360839366912842,-5.784360837424174e-06,0.0,0.0002409324079053,0.0,0.0,33.703983306884766,0.0,0.0,0.0,0.3816905617713928,4.0,0.0,1.0
665160,293.1231689453125,297.1499938964844,293.1499938964844,0.0684167668223381,-1696.73046875,304.1469116210937,0.6923413276672363,0.1281141638755798,0.116432636976242,294.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08819580078125,0.4935481548309326,0.050000000745058,0.0488853827118873,293.1500549316406,297.1499938964844,293.1499938964844,0.0119431735947728,-506.8053894042969,303.7010803222656,0.4935481548309326,0.050000000745058,0.0361065790057182,293.1838684082031,297.1499938964844,293.1499938964844,0.2757503986358642,-5410.06201171875,304.1312866210937,0.9990000128746032,0.42420294880867,0.37171670794487,293.2972717285156,297.1499938964844,293.1499938964844,0.0029744009952992,-1088.3980712890625,295.979736328125,0.4935481548309326,0.050000000745058,0.2318912148475647,291.08984375,291.1499938964844,263.2202453613281,261.4796142578125,280.95684814453125,293.6961364746094,292.0928039550781,1.0,0.2306654900312423,0.7577141523361206,0.7577141523361206,1.0,1.0,-0.9661130905151368,0.404081255197525,0.5620318651199341,0.1599768847227096,0.0,0.0,0.5567815899848938,44.35528945922852,30.0,12.66844654083252,-10877.529296875,124.08360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82379150390625,308.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.84765625,18000.0,0.0,0.0,0.2386220544576645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439315438270569,0.5439373850822449,-5.837630396854365e-06,0.0,0.0002421710523776,0.0,0.0,34.62797546386719,0.0,0.0,0.0,0.384461760520935,4.0,0.0,1.0
665220,293.12261962890625,297.1499938964844,293.1499938964844,0.0686688721179962,-1700.6727294921875,304.14752197265625,0.7021918296813965,0.1289032548666,0.1170362159609794,294.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11962890625,0.4993112087249756,0.050000000745058,0.048787947744131,293.1449890136719,297.1499938964844,293.1499938964844,0.0118974838405847,-504.9669494628906,303.7164306640625,0.4993112087249756,0.050000000745058,0.0360346101224422,293.1776733398437,297.1499938964844,293.1499938964844,0.2643273770809173,-5221.9658203125,304.15673828125,0.9990000128746032,0.4245654046535492,0.359069675207138,293.296142578125,297.1499938964844,293.1499938964844,0.0029263386968523,-1069.527099609375,295.9528503417969,0.4993112087249756,0.050000000745058,0.2314290106296539,291.1236877441406,291.1499938964844,263.2027893066406,261.4696960449219,280.92828369140625,293.6513366699219,292.1289367675781,1.0,0.2248743176460266,0.7574836611747742,0.7574836611747742,1.0,1.0,-0.9509043097496032,0.3975418508052826,0.5533624887466431,0.156425341963768,0.0,0.0,0.5582212209701538,41.71202850341797,33.0,44.23752212524414,-10807.6826171875,116.28082275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,308.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.810546875,18000.0,0.0,0.0,0.2409847378730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512675046920776,0.5512734055519104,-5.905077159695793e-06,0.0,0.0002445688878651,0.0,0.0,35.592926025390625,0.0,0.0,0.0,0.3872578144073486,4.0,0.0,1.0
