time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665280,293.12261962890625,297.1499938964844,293.1499938964844,0.0686688721179962,-1700.6727294921875,304.14752197265625,0.7021918296813965,0.1289032548666,0.1170362159609794,294.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.11962890625,0.4993112087249756,0.050000000745058,0.048787947744131,293.1449890136719,297.1499938964844,293.1499938964844,0.0118974838405847,-504.9669494628906,303.7164306640625,0.4993112087249756,0.050000000745058,0.0360346101224422,293.1776733398437,297.1499938964844,293.1499938964844,0.2643273770809173,-5221.9658203125,304.15673828125,0.9990000128746032,0.4245654046535492,0.359069675207138,293.296142578125,297.1499938964844,293.1499938964844,0.0029263386968523,-1069.527099609375,295.9528503417969,0.4993112087249756,0.050000000745058,0.2314290106296539,291.1236877441406,291.1499938964844,263.2027893066406,261.4696960449219,280.92828369140625,293.6513366699219,292.1289367675781,1.0,0.2248743176460266,0.7574836611747742,0.7574836611747742,1.0,1.0,-0.9509043097496032,0.3975418508052826,0.5533624887466431,0.156425341963768,0.0,0.0,0.5582212209701538,41.71202850341797,33.0,44.23752212524414,-10807.6826171875,116.28082275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7375183105469,308.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.810546875,18000.0,0.0,0.0,0.2409847378730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512675046920776,0.5512734055519104,-5.905077159695793e-06,0.0,0.0002445688878651,0.0,0.0,35.592926025390625,0.0,0.0,0.0,0.3872578144073486,4.0,0.0,1.0
665340,293.1220397949219,297.1499938964844,293.1499938964844,0.0689769014716148,-1705.666259765625,304.1477966308594,0.7095648050308228,0.1297186762094497,0.1177048683166503,294.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.5034223794937134,0.050000000745058,0.0487241894006729,293.1396789550781,297.1499938964844,293.1499938964844,0.0118709104135632,-503.6256713867188,303.73406982421875,0.5034223794937134,0.050000000745058,0.0359875187277793,293.16192626953125,297.1499938964844,293.1499938964844,0.2560944259166717,-5088.24853515625,304.1677551269531,0.9990000128746032,0.4270603954792022,0.3505447208881378,293.29461669921875,297.1499938964844,293.1499938964844,0.0028803010936826,-1051.4798583984375,295.9283142089844,0.5034223794937134,0.050000000745058,0.2311265766620636,291.1583557128906,291.1499938964844,263.1875,261.461669921875,280.8860168457031,293.5841064453125,292.16082763671875,1.0,0.2215267270803451,0.757253110408783,0.757253110408783,1.0,1.0,-0.9409740567207336,0.3932998776435852,0.5476742386817932,0.1540258824825287,0.0,0.0,0.5545293688774109,39.981964111328125,36.0,38.39225769042969,-10730.939453125,111.2947006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7242736816406,308.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5390625,18000.0,0.0,0.0,0.2428150475025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473064184188843,0.547312319278717,-5.898315976082813e-06,0.0,0.0002464264107402,0.0,0.0,35.21711349487305,0.0,0.0,0.0,0.3861032128334045,4.0,0.0,1.0
665400,293.1220397949219,297.1499938964844,293.1499938964844,0.0689769014716148,-1705.666259765625,304.1477966308594,0.7095648050308228,0.1297186762094497,0.1177048683166503,294.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.5034223794937134,0.050000000745058,0.0487241894006729,293.1396789550781,297.1499938964844,293.1499938964844,0.0118709104135632,-503.6256713867188,303.73406982421875,0.5034223794937134,0.050000000745058,0.0359875187277793,293.16192626953125,297.1499938964844,293.1499938964844,0.2560944259166717,-5088.24853515625,304.1677551269531,0.9990000128746032,0.4270603954792022,0.3505447208881378,293.29461669921875,297.1499938964844,293.1499938964844,0.0028803010936826,-1051.4798583984375,295.9283142089844,0.5034223794937134,0.050000000745058,0.2311265766620636,291.1583557128906,291.1499938964844,263.1875,261.461669921875,280.8860168457031,293.5841064453125,292.16082763671875,1.0,0.2215267270803451,0.757253110408783,0.757253110408783,1.0,1.0,-0.9409740567207336,0.3932998776435852,0.5476742386817932,0.1540258824825287,0.0,0.0,0.5545293688774109,39.981964111328125,36.0,38.39225769042969,-10730.939453125,111.2947006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7242736816406,308.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5390625,18000.0,0.0,0.0,0.2428150475025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473064184188843,0.547312319278717,-5.898315976082813e-06,0.0,0.0002464264107402,0.0,0.0,35.21711349487305,0.0,0.0,0.0,0.3861032128334045,4.0,0.0,1.0
665460,293.1213684082031,297.1499938964844,293.1499938964844,0.0694977641105651,-1714.8353271484375,304.1476745605469,0.7137457132339478,0.1305598020553589,0.118426039814949,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.167724609375,0.5053983926773071,0.050000000745058,0.0486952140927314,293.1342163085937,297.1499938964844,293.1499938964844,0.0118907373398542,-503.7840881347656,303.7530822753906,0.5053983926773071,0.050000000745058,0.0359661169350147,293.14923095703125,297.1499938964844,293.1499938964844,0.2522592842578888,-5027.37939453125,304.16802978515625,0.9990000128746032,0.4293427169322967,0.3466014862060547,293.29266357421875,297.1499938964844,293.1499938964844,0.0028418712317943,-1037.2008056640625,295.8898620605469,0.5053983926773071,0.050000000745058,0.2309891283512115,291.168212890625,291.1499938964844,263.1745300292969,261.4556579589844,280.8529663085937,293.5355529785156,292.1685485839844,1.0,0.2199971228837967,0.7572832107543945,0.7572832107543945,1.0,1.0,-0.9368798732757568,0.391579806804657,0.5453001260757446,0.1530205309391021,0.0,0.0,0.5512694120407104,39.20026779174805,39.0,15.460928916931152,-10691.6953125,109.15612030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643737792969,308.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.115234375,18000.0,0.0,0.0,0.2440494894981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410071015357971,0.5410130023956299,-5.859637894900516e-06,0.0,0.000247679214226,0.0,0.0,34.48736572265625,0.0,0.0,0.0,0.3839369714260101,4.0,0.0,1.0
665520,293.1213684082031,297.1499938964844,293.1499938964844,0.0694977641105651,-1714.8353271484375,304.1476745605469,0.7137457132339478,0.1305598020553589,0.118426039814949,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.167724609375,0.5053983926773071,0.050000000745058,0.0486952140927314,293.1342163085937,297.1499938964844,293.1499938964844,0.0118907373398542,-503.7840881347656,303.7530822753906,0.5053983926773071,0.050000000745058,0.0359661169350147,293.14923095703125,297.1499938964844,293.1499938964844,0.2522592842578888,-5027.37939453125,304.16802978515625,0.9990000128746032,0.4293427169322967,0.3466014862060547,293.29266357421875,297.1499938964844,293.1499938964844,0.0028418712317943,-1037.2008056640625,295.8898620605469,0.5053983926773071,0.050000000745058,0.2309891283512115,291.168212890625,291.1499938964844,263.1745300292969,261.4556579589844,280.8529663085937,293.5355529785156,292.1685485839844,1.0,0.2199971228837967,0.7572832107543945,0.7572832107543945,1.0,1.0,-0.9368798732757568,0.391579806804657,0.5453001260757446,0.1530205309391021,0.0,0.0,0.5512694120407104,39.20026779174805,39.0,15.460928916931152,-10691.6953125,109.15612030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643737792969,308.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.115234375,18000.0,0.0,0.0,0.2440494894981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410071015357971,0.5410130023956299,-5.859637894900516e-06,0.0,0.000247679214226,0.0,0.0,34.48736572265625,0.0,0.0,0.0,0.3839369714260101,4.0,0.0,1.0
665580,293.1206970214844,297.1499938964844,293.1499938964844,0.0701296031475067,-1726.15966796875,304.1473999023437,0.715601921081543,0.1314232051372528,0.1191936805844307,294.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673583984375,0.5056574940681458,0.050000000745058,0.0486914925277233,293.12860107421875,297.1499938964844,293.1499938964844,0.011937259696424,-504.7422790527344,303.77398681640625,0.5056574940681458,0.050000000745058,0.0359633676707744,293.14166259765625,297.1499938964844,293.1499938964844,0.251598060131073,-5018.5830078125,304.1630249023437,0.9990000128746032,0.4309020638465881,0.3460918664932251,293.29052734375,297.1499938964844,293.1499938964844,0.0028081438504159,-1025.0413818359375,295.8455810546875,0.5056574940681458,0.050000000745058,0.2309714704751968,291.1669616699219,291.1499938964844,263.1640930175781,261.451904296875,280.830810546875,293.5063171386719,292.1662902832031,1.0,0.2199709266424179,0.7573133111000061,0.7573133111000061,1.0,1.0,-0.937159299850464,0.3917272984981537,0.5454320311546326,0.1530223339796066,0.0,0.0,0.5490097999572754,39.10783386230469,42.0,-0.325495183467865,-10693.6318359375,109.06929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306579589844,308.065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.88671875,18000.0,0.0,0.0,0.2447999864816665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361777544021606,0.5361835956573486,-5.82561870032805e-06,0.0,0.0002484408614691,0.0,0.0,33.912845611572266,0.0,0.0,0.0,0.3822062909603119,4.0,0.0,1.0
665640,293.1206970214844,297.1499938964844,293.1499938964844,0.0701296031475067,-1726.15966796875,304.1473999023437,0.715601921081543,0.1314232051372528,0.1191936805844307,294.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673583984375,0.5056574940681458,0.050000000745058,0.0486914925277233,293.12860107421875,297.1499938964844,293.1499938964844,0.011937259696424,-504.7422790527344,303.77398681640625,0.5056574940681458,0.050000000745058,0.0359633676707744,293.14166259765625,297.1499938964844,293.1499938964844,0.251598060131073,-5018.5830078125,304.1630249023437,0.9990000128746032,0.4309020638465881,0.3460918664932251,293.29052734375,297.1499938964844,293.1499938964844,0.0028081438504159,-1025.0413818359375,295.8455810546875,0.5056574940681458,0.050000000745058,0.2309714704751968,291.1669616699219,291.1499938964844,263.1640930175781,261.451904296875,280.830810546875,293.5063171386719,292.1662902832031,1.0,0.2199709266424179,0.7573133111000061,0.7573133111000061,1.0,1.0,-0.937159299850464,0.3917272984981537,0.5454320311546326,0.1530223339796066,0.0,0.0,0.5490097999572754,39.10783386230469,42.0,-0.325495183467865,-10693.6318359375,109.06929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306579589844,308.065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.88671875,18000.0,0.0,0.0,0.2447999864816665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361777544021606,0.5361835956573486,-5.82561870032805e-06,0.0,0.0002484408614691,0.0,0.0,33.912845611572266,0.0,0.0,0.0,0.3822062909603119,4.0,0.0,1.0
665700,293.120361328125,297.1499938964844,293.1499938964844,0.0704730749130249,-1732.35986328125,304.1472473144531,0.7158124446868896,0.1318580210208892,0.1195894256234169,294.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644592285156,0.505233645439148,0.050000000745058,0.0486975871026515,293.12579345703125,297.1499938964844,293.1499938964844,0.0119681935757398,-505.4413757324219,303.7850952148437,0.505233645439148,0.050000000745058,0.0359678715467453,293.13995361328125,297.1499938964844,293.1499938964844,0.2522764801979065,-5030.58642578125,304.159423828125,0.9990000128746032,0.4313457310199737,0.3469264507293701,293.2894592285156,297.1499938964844,293.1499938964844,0.0027923847083002,-1019.4584350585938,295.8220520019531,0.505233645439148,0.050000000745058,0.2310003936290741,291.16375732421875,291.1499938964844,263.1598815917969,261.4508972167969,280.82354736328125,293.49810791015625,292.1627502441406,1.0,0.2204339802265167,0.7573283314704895,0.7573283314704895,1.0,1.0,-0.9386828541755676,0.3923900127410888,0.5462928414344788,0.1533454954624176,0.0,0.0,0.5484081506729126,39.278907775878906,42.0,-5.900567054748535,-10707.771484375,109.67206573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663330078125,308.0802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.533203125,18000.0,0.0,0.0,0.2450458407402038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534580647945404,0.5345864295959473,-5.813160441903165e-06,0.0,0.0002486903686076,0.0,0.0,33.7182502746582,0.0,0.0,0.0,0.3816212713718414,4.0,0.0,1.0
665760,293.1200561523437,297.1499938964844,293.1499938964844,0.070828266441822,-1738.792236328125,304.1470947265625,0.7156072854995728,0.1322918683290481,0.1199897453188896,294.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1603088378906,0.504493236541748,0.050000000745058,0.0487083531916141,293.1230163574219,297.1499938964844,293.1499938964844,0.0120032550767064,-506.2537231445313,303.79656982421875,0.504493236541748,0.050000000745058,0.0359758213162422,293.1395874023437,297.1499938964844,293.1499938964844,0.2535445988178253,-5052.08544921875,304.1553955078125,0.9990000128746032,0.431548923254013,0.3483953177928924,293.2884521484375,297.1499938964844,293.1499938964844,0.0027772160246968,-1014.1301879882812,295.7978515625,0.504493236541748,0.050000000745058,0.2310514450073242,291.1593933105469,291.1499938964844,263.1564025878906,261.4505310058594,280.8187561035156,293.49371337890625,292.1581420898437,1.0,0.2211741209030151,0.7572951316833496,0.7572951316833496,1.0,1.0,-0.941009521484375,0.3933882117271423,0.5476213097572327,0.1538529843091964,0.0,0.0,0.5482178926467896,39.57748031616211,45.0,-10.002269744873049,-10729.869140625,110.6554183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004821777344,308.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.35546875,18000.0,0.0,0.0,0.2452370822429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5336812734603882,0.5336871147155762,-5.804823103972012e-06,0.0,0.0002488844620529,0.0,0.0,33.60256576538086,0.0,0.0,0.0,0.3812766373157501,4.0,0.0,1.0
665820,293.1195983886719,297.1499938964844,293.1499938964844,0.0715549364686012,-1751.991943359375,304.1468505859375,0.7141053676605225,0.1331482976675033,0.120794877409935,294.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1499328613281,0.5022193193435669,0.050000000745058,0.0487423501908779,293.1176147460937,297.1499938964844,293.1499938964844,0.0120831103995442,-508.12738037109375,303.8205871582031,0.5022193193435669,0.050000000745058,0.0360009334981441,293.142578125,297.1499938964844,293.1499938964844,0.2576258182525635,-5119.6826171875,304.14678955078125,0.9990000128746032,0.4312125146389007,0.3529944717884063,293.2865600585937,297.1499938964844,293.1499938964844,0.0027480025310069,-1003.9382934570312,295.7482604980469,0.5022193193435669,0.050000000745058,0.2312127351760864,291.1487731933594,291.1499938964844,263.1516418457031,261.45172119140625,280.8157043457031,293.4951477050781,292.1473388671875,1.0,0.2233804613351822,0.7572287917137146,0.7572287917137146,1.0,1.0,-0.9477595686912536,0.3962730765342712,0.5514864921569824,0.1553720831871032,0.0,0.0,0.549075186252594,40.51499176025391,48.0,-14.545259475708008,-10794.8330078125,113.64640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,308.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.2455556839704513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341114401817322,0.5341172218322754,-5.802048235636903e-06,0.0,0.0002492078056093,0.0,0.0,33.625125885009766,0.0,0.0,0.0,0.3813637793064117,4.0,0.0,1.0
665880,293.1195983886719,297.1499938964844,293.1499938964844,0.0715549364686012,-1751.991943359375,304.1468505859375,0.7141053676605225,0.1331482976675033,0.120794877409935,294.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1499328613281,0.5022193193435669,0.050000000745058,0.0487423501908779,293.1176147460937,297.1499938964844,293.1499938964844,0.0120831103995442,-508.12738037109375,303.8205871582031,0.5022193193435669,0.050000000745058,0.0360009334981441,293.142578125,297.1499938964844,293.1499938964844,0.2576258182525635,-5119.6826171875,304.14678955078125,0.9990000128746032,0.4312125146389007,0.3529944717884063,293.2865600585937,297.1499938964844,293.1499938964844,0.0027480025310069,-1003.9382934570312,295.7482604980469,0.5022193193435669,0.050000000745058,0.2312127351760864,291.1487731933594,291.1499938964844,263.1516418457031,261.45172119140625,280.8157043457031,293.4951477050781,292.1473388671875,1.0,0.2233804613351822,0.7572287917137146,0.7572287917137146,1.0,1.0,-0.9477595686912536,0.3962730765342712,0.5514864921569824,0.1553720831871032,0.0,0.0,0.549075186252594,40.51499176025391,48.0,-14.545259475708008,-10794.8330078125,113.64640045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,308.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.2455556839704513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341114401817322,0.5341172218322754,-5.802048235636903e-06,0.0,0.0002492078056093,0.0,0.0,33.625125885009766,0.0,0.0,0.0,0.3813637793064117,4.0,0.0,1.0
665940,293.1192932128906,297.1499938964844,293.1499938964844,0.0722821429371833,-1765.236083984375,304.1466979980469,0.7113671898841858,0.1339791119098663,0.1215934380888938,294.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4991342723369598,0.050000000745058,0.0487907975912094,293.1124572753906,297.1499938964844,293.1499938964844,0.0121730733662843,-510.2369689941406,303.84576416015625,0.4991342723369598,0.050000000745058,0.0360367149114608,293.15008544921875,297.1499938964844,293.1499938964844,0.2634449303150177,-5214.4951171875,304.13818359375,0.9990000128746032,0.4298841655254364,0.3594460487365722,293.2849426269531,297.1499938964844,293.1499938964844,0.002719544339925,-994.0352172851562,295.6979675292969,0.4991342723369598,0.050000000745058,0.2314425408840179,291.1373596191406,291.1499938964844,263.1499938964844,261.4556884765625,280.8204345703125,293.50848388671875,292.1359558105469,1.0,0.2263976484537124,0.7571624517440796,0.7571624517440796,1.0,1.0,-0.9568374156951904,0.400144875049591,0.5566926002502441,0.1574645638465881,0.0,0.0,0.5515238642692566,41.84632110595703,51.0,-15.879599571228027,-10881.9208984375,117.84075927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,308.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.013671875,18000.0,0.0,0.0,0.2459458857774734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374813079833984,0.5374871492385864,-5.818284080305602e-06,0.0,0.0002496038214303,0.0,0.0,33.98688888549805,0.0,0.0,0.0,0.3824878334999084,4.0,0.0,1.0
666000,293.1192932128906,297.1499938964844,293.1499938964844,0.0722821429371833,-1765.236083984375,304.1466979980469,0.7113671898841858,0.1339791119098663,0.1215934380888938,294.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385498046875,0.4991342723369598,0.050000000745058,0.0487907975912094,293.1124572753906,297.1499938964844,293.1499938964844,0.0121730733662843,-510.2369689941406,303.84576416015625,0.4991342723369598,0.050000000745058,0.0360367149114608,293.15008544921875,297.1499938964844,293.1499938964844,0.2634449303150177,-5214.4951171875,304.13818359375,0.9990000128746032,0.4298841655254364,0.3594460487365722,293.2849426269531,297.1499938964844,293.1499938964844,0.002719544339925,-994.0352172851562,295.6979675292969,0.4991342723369598,0.050000000745058,0.2314425408840179,291.1373596191406,291.1499938964844,263.1499938964844,261.4556884765625,280.8204345703125,293.50848388671875,292.1359558105469,1.0,0.2263976484537124,0.7571624517440796,0.7571624517440796,1.0,1.0,-0.9568374156951904,0.400144875049591,0.5566926002502441,0.1574645638465881,0.0,0.0,0.5515238642692566,41.84632110595703,51.0,-15.879599571228027,-10881.9208984375,117.84075927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,308.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.013671875,18000.0,0.0,0.0,0.2459458857774734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374813079833984,0.5374871492385864,-5.818284080305602e-06,0.0,0.0002496038214303,0.0,0.0,33.98688888549805,0.0,0.0,0.0,0.3824878334999084,4.0,0.0,1.0
666060,293.1187744140625,297.1499938964844,293.1499938964844,0.0730296522378921,-1778.87255859375,304.14654541015625,0.7076963186264038,0.1348616182804107,0.1224212720990181,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274108886719,0.4954960346221924,0.050000000745058,0.048851404339075,293.10711669921875,297.1499938964844,293.1499938964844,0.012274625711143,-512.5791625976562,303.873291015625,0.4954960346221924,0.050000000745058,0.0360814817249774,293.1609802246094,297.1499938964844,293.1499938964844,0.2706601023674011,-5330.6162109375,304.130126953125,0.9990000128746032,0.42767995595932,0.367357462644577,293.283203125,297.1499938964844,293.1499938964844,0.0026926861610263,-984.686279296875,295.64874267578125,0.4954960346221924,0.050000000745058,0.2317300289869308,291.12628173828125,291.1499938964844,263.1499938964844,261.4610900878906,280.8319396972656,293.5321350097656,292.1249694824219,1.0,0.2300629019737243,0.7569869160652161,0.7569869160652161,1.0,1.0,-0.9677973985671996,0.4048040807247162,0.5629932880401611,0.160014808177948,0.0,0.0,0.5554317235946655,43.50900650024414,39.0,-15.47744369506836,-10985.8115234375,123.08641815185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888916015625,308.1585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.263671875,18000.0,0.0,0.0,0.2465727627277374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436356067657471,0.5436414480209351,-5.853189122717595e-06,0.0,0.0002502400020603,0.0,0.0,34.67945098876953,0.0,0.0,0.0,0.3846091032028198,4.0,0.0,1.0
666120,293.1187744140625,297.1499938964844,293.1499938964844,0.0730296522378921,-1778.87255859375,304.14654541015625,0.7076963186264038,0.1348616182804107,0.1224212720990181,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274108886719,0.4954960346221924,0.050000000745058,0.048851404339075,293.10711669921875,297.1499938964844,293.1499938964844,0.012274625711143,-512.5791625976562,303.873291015625,0.4954960346221924,0.050000000745058,0.0360814817249774,293.1609802246094,297.1499938964844,293.1499938964844,0.2706601023674011,-5330.6162109375,304.130126953125,0.9990000128746032,0.42767995595932,0.367357462644577,293.283203125,297.1499938964844,293.1499938964844,0.0026926861610263,-984.686279296875,295.64874267578125,0.4954960346221924,0.050000000745058,0.2317300289869308,291.12628173828125,291.1499938964844,263.1499938964844,261.4610900878906,280.8319396972656,293.5321350097656,292.1249694824219,1.0,0.2300629019737243,0.7569869160652161,0.7569869160652161,1.0,1.0,-0.9677973985671996,0.4048040807247162,0.5629932880401611,0.160014808177948,0.0,0.0,0.5554317235946655,43.50900650024414,39.0,-15.47744369506836,-10985.8115234375,123.08641815185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888916015625,308.1585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.263671875,18000.0,0.0,0.0,0.2465727627277374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436356067657471,0.5436414480209351,-5.853189122717595e-06,0.0,0.0002502400020603,0.0,0.0,34.67945098876953,0.0,0.0,0.0,0.3846091032028198,4.0,0.0,1.0
666180,293.11767578125,297.1499938964844,293.1499938964844,0.0737001001834869,-1790.9417724609375,304.1466064453125,0.7117588520050049,0.1358724683523178,0.1232726275920867,294.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.12530517578125,0.4971067607402801,0.050000000745058,0.0488240830600261,293.1010437011719,297.1499938964844,293.1499938964844,0.0123348170891404,-513.6241455078125,303.90509033203125,0.4971067607402801,0.050000000745058,0.0360613018274307,293.16668701171875,297.1499938964844,293.1499938964844,0.2679393589496612,-5283.7158203125,304.141845703125,0.9990000128746032,0.4262157082557678,0.3638159930706024,293.28076171875,297.1499938964844,293.1499938964844,0.0026623166631907,-973.5510864257812,295.6094970703125,0.4971067607402801,0.050000000745058,0.2316004335880279,291.1266784667969,291.1499938964844,263.1499938964844,261.4664306640625,280.8367004394531,293.53765869140625,292.1292724609375,1.0,0.2281048595905304,0.7568113207817078,0.7568113207817078,1.0,1.0,-0.9643635153770448,0.403290718793869,0.561072826385498,0.159248873591423,0.0,0.0,0.5588904619216919,42.77872085571289,27.0,9.288957595825195,-11003.9609375,121.08766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,308.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.787109375,18000.0,0.0,0.0,0.2474198043346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511729121208191,0.5511788129806519,-5.902404154767282e-06,0.0,0.0002510996419005,0.0,0.0,35.571372985839844,0.0,0.0,0.0,0.3872471749782562,4.0,0.0,1.0
666240,293.11767578125,297.1499938964844,293.1499938964844,0.0737001001834869,-1790.9417724609375,304.1466064453125,0.7117588520050049,0.1358724683523178,0.1232726275920867,294.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.12530517578125,0.4971067607402801,0.050000000745058,0.0488240830600261,293.1010437011719,297.1499938964844,293.1499938964844,0.0123348170891404,-513.6241455078125,303.90509033203125,0.4971067607402801,0.050000000745058,0.0360613018274307,293.16668701171875,297.1499938964844,293.1499938964844,0.2679393589496612,-5283.7158203125,304.141845703125,0.9990000128746032,0.4262157082557678,0.3638159930706024,293.28076171875,297.1499938964844,293.1499938964844,0.0026623166631907,-973.5510864257812,295.6094970703125,0.4971067607402801,0.050000000745058,0.2316004335880279,291.1266784667969,291.1499938964844,263.1499938964844,261.4664306640625,280.8367004394531,293.53765869140625,292.1292724609375,1.0,0.2281048595905304,0.7568113207817078,0.7568113207817078,1.0,1.0,-0.9643635153770448,0.403290718793869,0.561072826385498,0.159248873591423,0.0,0.0,0.5588904619216919,42.77872085571289,27.0,9.288957595825195,-11003.9609375,121.08766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,308.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.787109375,18000.0,0.0,0.0,0.2474198043346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511729121208191,0.5511788129806519,-5.902404154767282e-06,0.0,0.0002510996419005,0.0,0.0,35.571372985839844,0.0,0.0,0.0,0.3872471749782562,4.0,0.0,1.0
666300,293.1169738769531,297.1499938964844,293.1499938964844,0.073950171470642,-1795.2528076171875,304.1467590332031,0.7164361476898193,0.1364218443632125,0.1237102374434471,294.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13690185546875,0.4998554289340973,0.050000000745058,0.0487791933119297,293.09771728515625,297.1499938964844,293.1499938964844,0.0123401656746864,-513.3367919921875,303.9228210449219,0.4998554289340973,0.050000000745058,0.0360281467437744,293.16326904296875,297.1499938964844,293.1499938964844,0.2626655995845794,-5196.88525390625,304.1529235839844,0.9990000128746032,0.4266704022884369,0.3579161465167999,293.2792663574219,297.1499938964844,293.1499938964844,0.00264413934201,-966.4164428710938,295.59942626953125,0.4998554289340973,0.050000000745058,0.2313874959945678,291.13983154296875,291.1499938964844,263.1499938964844,261.4691162109375,280.82891845703125,293.5207824707031,292.1438903808594,1.0,0.2254206091165542,0.7567235231399536,0.7567235231399536,1.0,1.0,-0.9574604630470276,0.4003276824951172,0.5571327805519104,0.1576292812824249,0.0,0.0,0.5582802295684814,41.56178283691406,27.0,26.49233627319336,-10968.9423828125,117.5177764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,308.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.375,18000.0,0.0,0.0,0.2477859109640121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522003769874573,0.55220627784729,-5.916873305977788e-06,0.0,0.0002514711814001,0.0,0.0,35.732852935791016,0.0,0.0,0.0,0.3876706063747406,4.0,0.0,1.0
666360,293.1161499023437,297.1499938964844,293.1499938964844,0.074178859591484,-1799.1259765625,304.1469421386719,0.7225526571273804,0.1370006948709488,0.1241581439971923,294.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.15350341796875,0.5038411617279053,0.050000000745058,0.0487179048359394,293.0942077636719,297.1499938964844,293.1499938964844,0.0123365120962262,-512.7595825195312,303.9416809082031,0.5038411617279053,0.050000000745058,0.0359828807413578,293.1553955078125,297.1499938964844,293.1499938964844,0.25526824593544,-5075.61767578125,304.1658630371094,0.9990000128746032,0.4280451834201813,0.349700391292572,293.277587890625,297.1499938964844,293.1499938964844,0.0026247806381434,-958.716552734375,295.5929870605469,0.5038411617279053,0.050000000745058,0.2310967743396759,291.1571655273437,291.1499938964844,263.1499938964844,261.4717712402344,280.81402587890625,293.49078369140625,292.16192626953125,1.0,0.2217328548431396,0.7566660642623901,0.7566660642623901,1.0,1.0,-0.947662353515625,0.3961391746997833,0.5515232086181641,0.1553356498479843,0.0,0.0,0.5560762882232666,39.89668655395508,30.0,39.43863296508789,-10903.83984375,112.62692260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,308.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.349609375,18000.0,0.0,0.0,0.2480176985263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5502883195877075,0.5502942204475403,-5.914264420425752e-06,0.0,0.0002517064276617,0.0,0.0,35.55397033691406,0.0,0.0,0.0,0.3870925009250641,4.0,0.0,1.0
666420,293.1144104003906,297.1499938964844,293.1499938964844,0.0747608989477157,-1809.26220703125,304.14697265625,0.7307378053665161,0.1382098644971847,0.1251610666513443,294.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5088668465614319,0.050000000745058,0.0486468039453029,293.0868530273437,297.1499938964844,293.1499938964844,0.0123632354661822,-512.5100708007812,303.9818420410156,0.5088668465614319,0.050000000745058,0.0359303653240203,293.1342163085937,297.1499938964844,293.1499938964844,0.2460222840309143,-4925.44091796875,304.1755065917969,0.9990000128746032,0.4321988821029663,0.3399179875850677,293.27362060546875,297.1499938964844,293.1499938964844,0.0025901838671416,-945.0681762695312,295.5798645019531,0.5088668465614319,0.050000000745058,0.2307595014572143,291.1875305175781,291.1499938964844,263.1499938964844,261.4770812988281,280.7789001464844,293.4251708984375,292.1893310546875,1.0,0.2179051786661148,0.7565511465072632,0.7565511465072632,1.0,1.0,-0.9365670084953308,0.3914170563220978,0.5451499819755554,0.1526886224746704,0.0,0.0,0.5487671494483948,37.967864990234375,33.0,31.921754837036133,-10797.8310546875,107.12484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457458496094,308.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18096.833984375,18000.0,0.0,0.0,0.2479464709758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539164662361145,0.539170503616333,-5.858156782778679e-06,0.0,0.0002516341337468,0.0,0.0,34.323699951171875,0.0,0.0,0.0,0.3833747506141662,4.0,0.0,1.0
666480,293.1144104003906,297.1499938964844,293.1499938964844,0.0747608989477157,-1809.26220703125,304.14697265625,0.7307378053665161,0.1382098644971847,0.1251610666513443,294.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5088668465614319,0.050000000745058,0.0486468039453029,293.0868530273437,297.1499938964844,293.1499938964844,0.0123632354661822,-512.5100708007812,303.9818420410156,0.5088668465614319,0.050000000745058,0.0359303653240203,293.1342163085937,297.1499938964844,293.1499938964844,0.2460222840309143,-4925.44091796875,304.1755065917969,0.9990000128746032,0.4321988821029663,0.3399179875850677,293.27362060546875,297.1499938964844,293.1499938964844,0.0025901838671416,-945.0681762695312,295.5798645019531,0.5088668465614319,0.050000000745058,0.2307595014572143,291.1875305175781,291.1499938964844,263.1499938964844,261.4770812988281,280.7789001464844,293.4251708984375,292.1893310546875,1.0,0.2179051786661148,0.7565511465072632,0.7565511465072632,1.0,1.0,-0.9365670084953308,0.3914170563220978,0.5451499819755554,0.1526886224746704,0.0,0.0,0.5487671494483948,37.967864990234375,33.0,31.921754837036133,-10797.8310546875,107.12484741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457458496094,308.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18096.833984375,18000.0,0.0,0.0,0.2479464709758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539164662361145,0.539170503616333,-5.858156782778679e-06,0.0,0.0002516341337468,0.0,0.0,34.323699951171875,0.0,0.0,0.0,0.3833747506141662,4.0,0.0,1.0
666540,293.1125183105469,297.1499938964844,293.1499938964844,0.0756119638681411,-1824.717041015625,304.14654541015625,0.7360783815383911,0.139495387673378,0.1262634247541427,294.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1915588378906,0.5115677714347839,0.050000000745058,0.0486112274229526,293.0791015625,297.1499938964844,293.1499938964844,0.0124455774202942,-513.9178466796875,304.0250549316406,0.5115677714347839,0.050000000745058,0.035904087126255,293.1161804199219,297.1499938964844,293.1499938964844,0.2413664907217025,-4851.42236328125,304.1745910644531,0.9990000128746032,0.4362641274929046,0.3349163830280304,293.2689514160156,297.1499938964844,293.1499938964844,0.002564238384366,-935.5352783203124,295.552490234375,0.5115677714347839,0.050000000745058,0.2305907309055328,291.1913757324219,291.1499938964844,263.1499938964844,261.4823608398437,280.7541809082031,293.3794860839844,292.1908569335937,1.0,0.2159839868545532,0.7564361691474915,0.7564361691474915,1.0,1.0,-0.9316086173057556,0.3892962634563446,0.5423123240470886,0.1515148133039474,0.0,0.0,0.5428025722503662,37.010292053222656,36.0,7.047302722930908,-10731.724609375,104.55071258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,308.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.369140625,18000.0,0.0,0.0,0.2472492158412933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273460149765015,0.5273517966270447,-5.781396794191096e-06,0.0,0.0002509265323169,0.0,0.0,32.96291732788086,0.0,0.0,0.0,0.3792545199394226,4.0,0.0,1.0
666600,293.1125183105469,297.1499938964844,293.1499938964844,0.0756119638681411,-1824.717041015625,304.14654541015625,0.7360783815383911,0.139495387673378,0.1262634247541427,294.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1915588378906,0.5115677714347839,0.050000000745058,0.0486112274229526,293.0791015625,297.1499938964844,293.1499938964844,0.0124455774202942,-513.9178466796875,304.0250549316406,0.5115677714347839,0.050000000745058,0.035904087126255,293.1161804199219,297.1499938964844,293.1499938964844,0.2413664907217025,-4851.42236328125,304.1745910644531,0.9990000128746032,0.4362641274929046,0.3349163830280304,293.2689514160156,297.1499938964844,293.1499938964844,0.002564238384366,-935.5352783203124,295.552490234375,0.5115677714347839,0.050000000745058,0.2305907309055328,291.1913757324219,291.1499938964844,263.1499938964844,261.4823608398437,280.7541809082031,293.3794860839844,292.1908569335937,1.0,0.2159839868545532,0.7564361691474915,0.7564361691474915,1.0,1.0,-0.9316086173057556,0.3892962634563446,0.5423123240470886,0.1515148133039474,0.0,0.0,0.5428025722503662,37.010292053222656,36.0,7.047302722930908,-10731.724609375,104.55071258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1389465332031,308.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.369140625,18000.0,0.0,0.0,0.2472492158412933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273460149765015,0.5273517966270447,-5.781396794191096e-06,0.0,0.0002509265323169,0.0,0.0,32.96291732788086,0.0,0.0,0.0,0.3792545199394226,4.0,0.0,1.0
666660,293.11053466796875,297.1499938964844,293.1499938964844,0.0766177326440811,-1843.2001953125,304.1460266113281,0.7391892075538635,0.1408494859933853,0.127455249428749,294.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1843566894531,0.5123406052589417,0.050000000745058,0.048601359128952,293.071044921875,297.1499938964844,293.1499938964844,0.0125619350001215,-516.2347412109375,304.0716247558594,0.5123406052589417,0.050000000745058,0.0358968004584312,293.10357666015625,297.1499938964844,293.1499938964844,0.2400345057249069,-4832.1748046875,304.16851806640625,0.9990000128746032,0.4396868944168091,0.3335165083408355,293.2639465332031,297.1499938964844,293.1499938964844,0.0025440601166337,-928.5077514648438,295.5198059082031,0.5123406052589417,0.050000000745058,0.2305439263582229,291.1832275390625,291.1499938964844,263.1499938964844,261.4875793457031,280.7393798828125,293.3535461425781,292.1815795898437,1.0,0.2156397849321365,0.7564744353294373,0.7564744353294373,1.0,1.0,-0.9312808513641356,0.3891597688198089,0.5421210527420044,0.1514465063810348,0.0,0.0,0.5388335585594177,36.75673675537109,39.0,-10.04114818572998,-10711.6845703125,104.0801010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,308.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18067.35546875,18000.0,0.0,0.0,0.2461442798376083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188508033752441,0.5188565254211426,-5.721669822378317e-06,0.0,0.0002498051617294,0.0,0.0,31.98348617553711,0.0,0.0,0.0,0.3762299120426178,4.0,0.0,1.0
666720,293.11053466796875,297.1499938964844,293.1499938964844,0.0766177326440811,-1843.2001953125,304.1460266113281,0.7391892075538635,0.1408494859933853,0.127455249428749,294.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1843566894531,0.5123406052589417,0.050000000745058,0.048601359128952,293.071044921875,297.1499938964844,293.1499938964844,0.0125619350001215,-516.2347412109375,304.0716247558594,0.5123406052589417,0.050000000745058,0.0358968004584312,293.10357666015625,297.1499938964844,293.1499938964844,0.2400345057249069,-4832.1748046875,304.16851806640625,0.9990000128746032,0.4396868944168091,0.3335165083408355,293.2639465332031,297.1499938964844,293.1499938964844,0.0025440601166337,-928.5077514648438,295.5198059082031,0.5123406052589417,0.050000000745058,0.2305439263582229,291.1832275390625,291.1499938964844,263.1499938964844,261.4875793457031,280.7393798828125,293.3535461425781,292.1815795898437,1.0,0.2156397849321365,0.7564744353294373,0.7564744353294373,1.0,1.0,-0.9312808513641356,0.3891597688198089,0.5421210527420044,0.1514465063810348,0.0,0.0,0.5388335585594177,36.75673675537109,39.0,-10.04114818572998,-10711.6845703125,104.0801010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,308.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18067.35546875,18000.0,0.0,0.0,0.2461442798376083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188508033752441,0.5188565254211426,-5.721669822378317e-06,0.0,0.0002498051617294,0.0,0.0,31.98348617553711,0.0,0.0,0.0,0.3762299120426178,4.0,0.0,1.0
666780,293.1085510253906,297.1499938964844,293.1499938964844,0.0777259245514869,-1863.6959228515625,304.1455078125,0.7403634190559387,0.1422514170408249,0.1287149488925933,294.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1700439453125,0.5114653706550598,0.050000000745058,0.0486125349998474,293.0628662109375,297.1499938964844,293.1499938964844,0.0127049013972282,-519.194091796875,304.12139892578125,0.5114653706550598,0.050000000745058,0.0359050519764423,293.0968017578125,297.1499938964844,293.1499938964844,0.2414502799510955,-4857.814453125,304.15997314453125,0.9990000128746032,0.4422483444213867,0.3351027369499206,293.25885009765625,297.1499938964844,293.1499938964844,0.0025276136584579,-923.0615844726562,295.4845886230469,0.5114653706550598,0.050000000745058,0.2305969297885894,291.1683654785156,291.1499938964844,263.1499938964844,261.4927673339844,280.7333984375,293.3443603515625,292.1661682128906,1.0,0.2165990620851516,0.7565127015113831,0.7565127015113831,1.0,1.0,-0.934782326221466,0.3906496167182922,0.5441327095031738,0.1522755175828933,0.0,0.0,0.5373350381851196,37.07963562011719,42.0,-20.04825019836425,-10731.9033203125,105.3315658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,308.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.142578125,18000.0,0.0,0.0,0.2448963820934295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145034193992615,0.5145090818405151,-5.6866451814130414e-06,0.0,0.0002485387085471,0.0,0.0,31.46819305419922,0.0,0.0,0.0,0.374632328748703,4.0,0.0,1.0
666840,293.1085510253906,297.1499938964844,293.1499938964844,0.0777259245514869,-1863.6959228515625,304.1455078125,0.7403634190559387,0.1422514170408249,0.1287149488925933,294.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1700439453125,0.5114653706550598,0.050000000745058,0.0486125349998474,293.0628662109375,297.1499938964844,293.1499938964844,0.0127049013972282,-519.194091796875,304.12139892578125,0.5114653706550598,0.050000000745058,0.0359050519764423,293.0968017578125,297.1499938964844,293.1499938964844,0.2414502799510955,-4857.814453125,304.15997314453125,0.9990000128746032,0.4422483444213867,0.3351027369499206,293.25885009765625,297.1499938964844,293.1499938964844,0.0025276136584579,-923.0615844726562,295.4845886230469,0.5114653706550598,0.050000000745058,0.2305969297885894,291.1683654785156,291.1499938964844,263.1499938964844,261.4927673339844,280.7333984375,293.3443603515625,292.1661682128906,1.0,0.2165990620851516,0.7565127015113831,0.7565127015113831,1.0,1.0,-0.934782326221466,0.3906496167182922,0.5441327095031738,0.1522755175828933,0.0,0.0,0.5373350381851196,37.07963562011719,42.0,-20.04825019836425,-10731.9033203125,105.3315658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,308.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.142578125,18000.0,0.0,0.0,0.2448963820934295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145034193992615,0.5145090818405151,-5.6866451814130414e-06,0.0,0.0002485387085471,0.0,0.0,31.46819305419922,0.0,0.0,0.0,0.374632328748703,4.0,0.0,1.0
666900,293.1075744628906,297.1499938964844,293.1499938964844,0.0783034041523933,-1874.40673828125,304.145263671875,0.7403258085250854,0.1429638415575027,0.1293632090091705,294.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1614990234375,0.510515034198761,0.050000000745058,0.0486248731613159,293.05877685546875,297.1499938964844,293.1499938964844,0.0127843311056494,-520.8433227539062,304.1473999023437,0.510515034198761,0.050000000745058,0.0359141640365123,293.09552001953125,297.1499938964844,293.1499938964844,0.2430291473865509,-4884.7099609375,304.1552734375,0.9990000128746032,0.4431778490543365,0.3368452191352844,293.2563171386719,297.1499938964844,293.1499938964844,0.0025203791446983,-920.7353515625,295.4667358398437,0.510515034198761,0.050000000745058,0.2306554615497589,291.15972900390625,291.1499938964844,263.1499938964844,261.4953308105469,280.73321533203125,293.3450622558594,292.1574401855469,1.0,0.2174927592277526,0.756531834602356,0.756531834602356,1.0,1.0,-0.9377472400665284,0.3919107913970947,0.5458364486694336,0.1529747694730758,0.0,0.0,0.537551760673523,37.42599487304688,42.0,-22.672840118408203,-10755.5087890625,106.51361846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33404541015625,308.333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.40625,18000.0,0.0,0.0,0.2443053573369979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140382051467896,0.514043927192688,-5.679527475876967e-06,0.0,0.0002479388786014,0.0,0.0,31.397640228271484,0.0,0.0,0.0,0.3744200468063354,4.0,0.0,1.0
666960,293.106689453125,297.1499938964844,293.1499938964844,0.078889399766922,-1885.2900390625,304.14508056640625,0.7400538921356201,0.1436801701784134,0.1300189048051834,294.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1526184082031,0.5093815326690674,0.050000000745058,0.0486398674547672,293.0549011230469,297.1499938964844,293.1499938964844,0.0131503287702798,-529.8571166992188,304.1488647460937,0.5126079320907593,0.0517702102661132,0.0365319103002548,293.095458984375,297.1499938964844,293.1499938964844,0.2449592351913452,-4917.12158203125,304.1508178710937,0.9990000128746032,0.4438772797584533,0.3389512896537781,293.2538452148437,297.1499938964844,293.1499938964844,0.0025135371834039,-918.5607299804688,295.4489440917969,0.5093815326690674,0.050000000745058,0.2307265996932983,291.1507873535156,291.1499938964844,263.1499938964844,261.4978942871094,280.7350158691406,293.349365234375,292.1484069824219,1.0,0.2186364233493805,0.7564827799797058,0.7564827799797058,1.0,1.0,-0.9419056177139282,0.3936743438243866,0.548231303691864,0.1539399623870849,0.0,0.0,0.5383945107460022,37.853309631347656,45.0,-24.50493431091309,-10789.79296875,108.0884780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480529785156,308.3381042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.775390625,18000.0,0.0,0.0,0.2437813133001327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5146937966346741,0.5146994590759277,-5.679374226019718e-06,0.0,0.0002474070352036,0.0,0.0,31.4495792388916,0.0,0.0,0.0,0.3745948374271393,4.0,0.0,1.0
667020,293.1050109863281,297.1499938964844,293.1499938964844,0.0800911709666252,-1907.67529296875,304.14471435546875,0.7387708425521851,0.1451174616813659,0.1313446611166,294.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.5065648555755615,0.050000000745058,0.0486785098910331,293.05035400390625,297.1499938964844,293.1499938964844,0.0147239128127694,-565.8533935546875,304.1466369628906,0.5223436951637268,0.0551086328923702,0.0389539487659931,293.098388671875,297.1499938964844,293.1499938964844,0.2499540299177169,-4999.8544921875,304.1422119140625,0.9990000128746032,0.4446734488010406,0.3443196415901184,293.24920654296875,297.1499938964844,293.1499938964844,0.0025009934324771,-914.7012329101562,295.4123840332031,0.5065648555755615,0.050000000745058,0.2309098988771438,291.13067626953125,291.1499938964844,263.1499938964844,261.50299072265625,280.7459411621094,293.3717041015625,292.1280517578125,1.0,0.22160005569458,0.7563846707344055,0.7563846707344055,1.0,1.0,-0.9531126022338868,0.3984315693378448,0.5546810030937195,0.1565604209899902,0.0,0.0,0.5422879457473755,38.96124649047852,48.0,-27.83086585998535,-10885.8427734375,112.31948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,308.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.779296875,18000.0,0.0,0.0,0.2430861443281173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196724534034729,0.5196781158447266,-5.7011279750440735e-06,0.0,0.0002467015292495,0.0,0.0,31.953479766845703,0.0,0.0,0.0,0.3762132823467254,4.0,0.0,1.0
