time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667080,293.1050109863281,297.1499938964844,293.1499938964844,0.0800911709666252,-1907.67529296875,304.14471435546875,0.7387708425521851,0.1451174616813659,0.1313446611166,294.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.5065648555755615,0.050000000745058,0.0486785098910331,293.05035400390625,297.1499938964844,293.1499938964844,0.0147239128127694,-565.8533935546875,304.1466369628906,0.5223436951637268,0.0551086328923702,0.0389539487659931,293.098388671875,297.1499938964844,293.1499938964844,0.2499540299177169,-4999.8544921875,304.1422119140625,0.9990000128746032,0.4446734488010406,0.3443196415901184,293.24920654296875,297.1499938964844,293.1499938964844,0.0025009934324771,-914.7012329101562,295.4123840332031,0.5065648555755615,0.050000000745058,0.2309098988771438,291.13067626953125,291.1499938964844,263.1499938964844,261.50299072265625,280.7459411621094,293.3717041015625,292.1280517578125,1.0,0.22160005569458,0.7563846707344055,0.7563846707344055,1.0,1.0,-0.9531126022338868,0.3984315693378448,0.5546810030937195,0.1565604209899902,0.0,0.0,0.5422879457473755,38.96124649047852,48.0,-27.83086585998535,-10885.8427734375,112.31948852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,308.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.779296875,18000.0,0.0,0.0,0.2430861443281173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196724534034729,0.5196781158447266,-5.7011279750440735e-06,0.0,0.0002467015292495,0.0,0.0,31.953479766845703,0.0,0.0,0.0,0.3762132823467254,4.0,0.0,1.0
667140,293.10357666015625,297.1499938964844,293.1499938964844,0.0812927111983299,-1930.080322265625,304.1444702148437,0.7363879680633545,0.1465488374233245,0.132681593298912,294.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.113525390625,0.5029687285423279,0.050000000745058,0.0487308800220489,293.0477905273437,297.1499938964844,293.1499938964844,0.0162833463400602,-598.6295776367188,304.1451721191406,0.5295742154121399,0.0581510961055755,0.0411504618823528,293.10528564453125,297.1499938964844,293.1499938964844,0.2565770447254181,-5108.02490234375,304.1337890625,0.9990000128746032,0.4445885717868805,0.3514631688594818,293.2449645996094,297.1499938964844,293.1499938964844,0.0024893668014556,-911.1192626953124,295.3768920898437,0.5029687285423279,0.050000000745058,0.2311583161354065,291.1116638183594,291.1499938964844,263.1499938964844,261.50799560546875,280.7627868652344,293.4056701660156,292.1095275878906,1.0,0.2253031581640243,0.7562865614891052,0.7562865614891052,1.0,1.0,-0.9662876129150392,0.4040367305278778,0.5622508525848389,0.1596542447805404,0.0,0.0,0.5487142205238342,40.44126510620117,51.0,-25.787134170532227,-11007.185546875,117.69152069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773742675781,308.308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.486328125,18000.0,0.0,0.0,0.2430521994829177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296074748039246,0.5296132564544678,-5.754927315138048e-06,0.0,0.0002466670703142,0.0,0.0,33.023197174072266,0.0,0.0,0.0,0.3795712292194366,4.0,0.0,1.0
667200,293.10357666015625,297.1499938964844,293.1499938964844,0.0812927111983299,-1930.080322265625,304.1444702148437,0.7363879680633545,0.1465488374233245,0.132681593298912,294.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.113525390625,0.5029687285423279,0.050000000745058,0.0487308800220489,293.0477905273437,297.1499938964844,293.1499938964844,0.0162833463400602,-598.6295776367188,304.1451721191406,0.5295742154121399,0.0581510961055755,0.0411504618823528,293.10528564453125,297.1499938964844,293.1499938964844,0.2565770447254181,-5108.02490234375,304.1337890625,0.9990000128746032,0.4445885717868805,0.3514631688594818,293.2449645996094,297.1499938964844,293.1499938964844,0.0024893668014556,-911.1192626953124,295.3768920898437,0.5029687285423279,0.050000000745058,0.2311583161354065,291.1116638183594,291.1499938964844,263.1499938964844,261.50799560546875,280.7627868652344,293.4056701660156,292.1095275878906,1.0,0.2253031581640243,0.7562865614891052,0.7562865614891052,1.0,1.0,-0.9662876129150392,0.4040367305278778,0.5622508525848389,0.1596542447805404,0.0,0.0,0.5487142205238342,40.44126510620117,51.0,-25.787134170532227,-11007.185546875,117.69152069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773742675781,308.308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.486328125,18000.0,0.0,0.0,0.2430521994829177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296074748039246,0.5296132564544678,-5.754927315138048e-06,0.0,0.0002466670703142,0.0,0.0,33.023197174072266,0.0,0.0,0.0,0.3795712292194366,4.0,0.0,1.0
667260,293.1023864746094,297.1499938964844,293.1499938964844,0.0824707075953483,-1952.046630859375,304.14434814453125,0.7332311868667603,0.1479638516902923,0.1340163648128509,294.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0972595214844,0.498889297246933,0.050000000745058,0.0487946309149265,293.0459289550781,297.1499938964844,293.1499938964844,0.0179205629974603,-630.4446411132812,304.1440734863281,0.5353580117225647,0.0611237064003944,0.0432842671871185,293.11578369140625,297.1499938964844,293.1499938964844,0.2644559442996979,-5235.1806640625,304.1260986328125,0.9990000128746032,0.4436021447181701,0.3599677085876465,293.2412109375,297.1499938964844,293.1499938964844,0.0024779720697551,-907.5111083984376,295.34356689453125,0.498889297246933,0.050000000745058,0.2314607352018356,291.0956726074219,291.1499938964844,263.1499938964844,261.5129699707031,280.7840270996094,293.4477233886719,292.0939025878906,1.0,0.2295914441347122,0.7560628652572632,0.7560628652572632,1.0,1.0,-0.9810970425605774,0.4103367626667022,0.5707603096961975,0.1631300300359726,0.0,0.0,0.5570493340492249,42.23089218139648,54.0,-22.19314384460449,-11145.3681640625,124.08773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,308.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.158203125,18000.0,0.0,0.0,0.2438297867774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434632301330566,0.5434690713882446,-5.83710425416939e-06,0.0,0.0002474562497809,0.0,0.0,34.58551788330078,0.0,0.0,0.0,0.3843808174133301,4.0,0.0,1.0
667320,293.1023864746094,297.1499938964844,293.1499938964844,0.0824707075953483,-1952.046630859375,304.14434814453125,0.7332311868667603,0.1479638516902923,0.1340163648128509,294.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0972595214844,0.498889297246933,0.050000000745058,0.0487946309149265,293.0459289550781,297.1499938964844,293.1499938964844,0.0179205629974603,-630.4446411132812,304.1440734863281,0.5353580117225647,0.0611237064003944,0.0432842671871185,293.11578369140625,297.1499938964844,293.1499938964844,0.2644559442996979,-5235.1806640625,304.1260986328125,0.9990000128746032,0.4436021447181701,0.3599677085876465,293.2412109375,297.1499938964844,293.1499938964844,0.0024779720697551,-907.5111083984376,295.34356689453125,0.498889297246933,0.050000000745058,0.2314607352018356,291.0956726074219,291.1499938964844,263.1499938964844,261.5129699707031,280.7840270996094,293.4477233886719,292.0939025878906,1.0,0.2295914441347122,0.7560628652572632,0.7560628652572632,1.0,1.0,-0.9810970425605774,0.4103367626667022,0.5707603096961975,0.1631300300359726,0.0,0.0,0.5570493340492249,42.23089218139648,54.0,-22.19314384460449,-11145.3681640625,124.08773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,308.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.158203125,18000.0,0.0,0.0,0.2438297867774963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434632301330566,0.5434690713882446,-5.83710425416939e-06,0.0,0.0002474562497809,0.0,0.0,34.58551788330078,0.0,0.0,0.0,0.3843808174133301,4.0,0.0,1.0
667380,293.1014709472656,297.1499938964844,293.1499938964844,0.0836227387189865,-1973.5294189453125,304.1443176269531,0.7295417785644531,0.1493595838546753,0.1353433281183242,294.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08367919921875,0.4945197999477386,0.050000000745058,0.0488681457936763,293.04443359375,297.1499938964844,293.1499938964844,0.0196631513535976,-661.9075317382812,304.1431579589844,0.540109395980835,0.0640618130564689,0.0453980155289173,293.1292419433594,297.1499938964844,293.1499938964844,0.2733488082885742,-5377.12646484375,304.1192932128906,0.9990000128746032,0.4417442083358764,0.3695309460163116,293.2378234863281,297.1499938964844,293.1499938964844,0.0024667722173035,-903.8767700195312,295.3122253417969,0.4945197999477386,0.050000000745058,0.231809452176094,291.0823669433594,291.1499938964844,263.1499938964844,261.51788330078125,280.8088073730469,293.4971008300781,292.0809631347656,1.0,0.2343416213989257,0.7558392286300659,0.7558392286300659,1.0,1.0,-0.9972110390663148,0.4172104597091675,0.5800005793571472,0.1669268757104873,0.0,0.0,0.566991925239563,44.28580093383789,57.0,-18.379817962646484,-11296.62890625,131.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227355957031,308.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17847.7109375,18000.0,0.0,0.0,0.245503693819046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560785710811615,0.5607916116714478,-5.945962584519293e-06,0.0,0.0002491550403647,0.0,0.0,36.63093185424805,0.0,0.0,0.0,0.3905240893363952,4.0,0.0,1.0
667440,293.1014709472656,297.1499938964844,293.1499938964844,0.0836227387189865,-1973.5294189453125,304.1443176269531,0.7295417785644531,0.1493595838546753,0.1353433281183242,294.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08367919921875,0.4945197999477386,0.050000000745058,0.0488681457936763,293.04443359375,297.1499938964844,293.1499938964844,0.0196631513535976,-661.9075317382812,304.1431579589844,0.540109395980835,0.0640618130564689,0.0453980155289173,293.1292419433594,297.1499938964844,293.1499938964844,0.2733488082885742,-5377.12646484375,304.1192932128906,0.9990000128746032,0.4417442083358764,0.3695309460163116,293.2378234863281,297.1499938964844,293.1499938964844,0.0024667722173035,-903.8767700195312,295.3122253417969,0.4945197999477386,0.050000000745058,0.231809452176094,291.0823669433594,291.1499938964844,263.1499938964844,261.51788330078125,280.8088073730469,293.4971008300781,292.0809631347656,1.0,0.2343416213989257,0.7558392286300659,0.7558392286300659,1.0,1.0,-0.9972110390663148,0.4172104597091675,0.5800005793571472,0.1669268757104873,0.0,0.0,0.566991925239563,44.28580093383789,57.0,-18.379817962646484,-11296.62890625,131.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227355957031,308.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17847.7109375,18000.0,0.0,0.0,0.245503693819046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560785710811615,0.5607916116714478,-5.945962584519293e-06,0.0,0.0002491550403647,0.0,0.0,36.63093185424805,0.0,0.0,0.0,0.3905240893363952,4.0,0.0,1.0
667500,293.10107421875,297.1499938964844,293.1499938964844,0.0841880664229393,-1984.0692138671875,304.1443176269531,0.7275593876838684,0.1500504314899444,0.1360034048557281,294.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0779113769531,0.4922662079334259,0.050000000745058,0.048908095806837,293.0438232421875,297.1499938964844,293.1499938964844,0.0205741301178932,-677.524658203125,304.1427307128906,0.5421689748764038,0.065519705414772,0.0464492738246917,293.1368713378906,297.1499938964844,293.1499938964844,0.2781020402908325,-5452.39453125,304.1162414550781,0.9990000128746032,0.4405078291893005,0.3746251165866852,293.2362670898437,297.1499938964844,293.1499938964844,0.0024612303823232,-902.0429077148438,295.2973327636719,0.4922662079334259,0.050000000745058,0.2319989502429962,291.0767517089844,291.1499938964844,263.1499938964844,261.5202941894531,280.8224182128906,293.5244140625,292.0755310058594,1.0,0.2368540912866592,0.7557274103164673,0.7557274103164673,1.0,1.0,-1.0056543350219729,0.420820027589798,0.5848343372344971,0.1689216643571853,0.0,0.0,0.5724444389343262,45.39979553222656,57.0,-16.398357391357422,-11376.109375,135.3993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,308.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.1640625,18000.0,0.0,0.0,0.2466821521520614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705875754356384,0.570593535900116,-6.009986918797949e-06,0.0,0.0002503510331735,0.0,0.0,37.83220291137695,0.0,0.0,0.0,0.3940549194812774,4.0,0.0,1.0
667560,293.1007385253906,297.1499938964844,293.1499938964844,0.0847458988428115,-1994.4661865234373,304.14434814453125,0.7255110144615173,0.1507370173931121,0.1366612911224365,294.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0728759765625,0.4899778962135315,0.050000000745058,0.0489499382674694,293.04327392578125,297.1499938964844,293.1499938964844,0.0215104389935731,-693.0602416992188,304.1423645019531,0.5440490245819092,0.0669705122709274,0.0474968515336513,293.1449890136719,297.1499938964844,293.1499938964844,0.2830235958099365,-5529.9189453125,304.1134338378906,0.9990000128746032,0.4390782415866852,0.3798877000808716,293.2347717285156,297.1499938964844,293.1499938964844,0.002455725101754,-900.1961059570312,295.28302001953125,0.4899778962135315,0.050000000745058,0.2321974337100982,291.0718688964844,291.1499938964844,263.1499938964844,261.522705078125,280.83697509765625,293.55340576171875,292.07086181640625,1.0,0.2394410520792007,0.7555652856826782,0.7555652856826782,1.0,1.0,-1.0143059492111206,0.424517810344696,0.5897881388664246,0.1709627956151962,0.0,0.0,0.5781460404396057,46.56512069702149,45.0,-14.339309692382812,-11457.5615234375,139.58094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8499450683594,308.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17819.623046875,18000.0,0.0,0.0,0.2480826675891876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810460448265076,0.5810521245002747,-6.080060757085448e-06,0.0,0.0002517723769415,0.0,0.0,39.14894485473633,0.0,0.0,0.0,0.397862434387207,4.0,0.0,1.0
667620,293.09991455078125,297.1499938964844,293.1499938964844,0.0856834724545478,-2011.71875,304.1446838378906,0.7284791469573975,0.152147427201271,0.1379022449254989,294.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4906634390354156,0.050000000745058,0.048937227576971,293.0421447753906,297.1499938964844,293.1499938964844,0.0233653839677572,-722.3573608398438,304.1418151855469,0.5545656085014343,0.0699051320552825,0.0495292730629444,293.15484619140625,297.1499938964844,293.1499938964844,0.2821595072746277,-5511.07568359375,304.12762451171875,0.9990000128746032,0.4371747076511383,0.3783026933670044,293.2317810058594,297.1499938964844,293.1499938964844,0.0024399787653237,-894.246826171875,295.2643737792969,0.4906634390354156,0.050000000745058,0.2321371436119079,291.0756225585937,291.1499938964844,263.1499938964844,261.5274658203125,280.85870361328125,293.5892028808594,292.0785827636719,1.0,0.2386988401412964,0.7552410364151001,0.7552410364151001,1.0,1.0,-1.016252875328064,0.4252692461013794,0.5909836888313293,0.1715012490749359,0.0,0.0,0.5882219672203064,46.27019500732422,33.0,13.34172534942627,-11525.734375,139.5658721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67681884765625,308.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17818.31640625,18000.0,0.0,0.0,0.2513700723648071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022735834121704,0.602279782295227,-6.232299710973166e-06,0.0,0.000255108665442,0.0,0.0,41.95987701416016,0.0,0.0,0.0,0.4057078957557678,4.0,0.0,1.0
667680,293.09991455078125,297.1499938964844,293.1499938964844,0.0856834724545478,-2011.71875,304.1446838378906,0.7284791469573975,0.152147427201271,0.1379022449254989,294.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.4906634390354156,0.050000000745058,0.048937227576971,293.0421447753906,297.1499938964844,293.1499938964844,0.0233653839677572,-722.3573608398438,304.1418151855469,0.5545656085014343,0.0699051320552825,0.0495292730629444,293.15484619140625,297.1499938964844,293.1499938964844,0.2821595072746277,-5511.07568359375,304.12762451171875,0.9990000128746032,0.4371747076511383,0.3783026933670044,293.2317810058594,297.1499938964844,293.1499938964844,0.0024399787653237,-894.246826171875,295.2643737792969,0.4906634390354156,0.050000000745058,0.2321371436119079,291.0756225585937,291.1499938964844,263.1499938964844,261.5274658203125,280.85870361328125,293.5892028808594,292.0785827636719,1.0,0.2386988401412964,0.7552410364151001,0.7552410364151001,1.0,1.0,-1.016252875328064,0.4252692461013794,0.5909836888313293,0.1715012490749359,0.0,0.0,0.5882219672203064,46.27019500732422,33.0,13.34172534942627,-11525.734375,139.5658721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67681884765625,308.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17818.31640625,18000.0,0.0,0.0,0.2513700723648071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022735834121704,0.602279782295227,-6.232299710973166e-06,0.0,0.000255108665442,0.0,0.0,41.95987701416016,0.0,0.0,0.0,0.4057078957557678,4.0,0.0,1.0
667740,293.09893798828125,297.1499938964844,293.1499938964844,0.0863535478711128,-2023.5496826171875,304.14532470703125,0.7380371689796448,0.1536179482936859,0.1391150504350662,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1059265136719,0.4961743652820587,0.050000000745058,0.0488395728170871,293.04083251953125,297.1499938964844,293.1499938964844,0.025190757587552,-749.4496459960938,304.1415100097656,0.5715476274490356,0.0729011967778205,0.0515398681163787,293.14727783203125,297.1499938964844,293.1499938964844,0.2708945572376251,-5325.82373046875,304.1540222167969,0.9990000128746032,0.4385509490966797,0.3658570647239685,293.2285461425781,297.1499938964844,293.1499938964844,0.0024160232860594,-884.27880859375,295.26837158203125,0.4961743652820587,0.050000000745058,0.2316738963127136,291.1101379394531,291.1499938964844,263.1499938964844,261.5321350097656,280.8524475097656,293.56787109375,292.1151733398437,1.0,0.2334200143814087,0.754916787147522,0.754916787147522,1.0,1.0,-1.0045151710510254,0.4201239943504333,0.584391176700592,0.168813943862915,0.0,0.0,0.5914163589477539,43.65729904174805,36.0,44.694091796875,-11475.5048828125,132.13612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17911.375,18000.0,0.0,0.0,0.254712164402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138185262680054,0.6138248443603516,-6.338600996969035e-06,0.0,0.0002585004549473,0.0,0.0,43.668724060058594,0.0,0.0,0.0,0.4102286994457245,4.0,0.0,1.0
667800,293.09893798828125,297.1499938964844,293.1499938964844,0.0863535478711128,-2023.5496826171875,304.14532470703125,0.7380371689796448,0.1536179482936859,0.1391150504350662,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1059265136719,0.4961743652820587,0.050000000745058,0.0488395728170871,293.04083251953125,297.1499938964844,293.1499938964844,0.025190757587552,-749.4496459960938,304.1415100097656,0.5715476274490356,0.0729011967778205,0.0515398681163787,293.14727783203125,297.1499938964844,293.1499938964844,0.2708945572376251,-5325.82373046875,304.1540222167969,0.9990000128746032,0.4385509490966797,0.3658570647239685,293.2285461425781,297.1499938964844,293.1499938964844,0.0024160232860594,-884.27880859375,295.26837158203125,0.4961743652820587,0.050000000745058,0.2316738963127136,291.1101379394531,291.1499938964844,263.1499938964844,261.5321350097656,280.8524475097656,293.56787109375,292.1151733398437,1.0,0.2334200143814087,0.754916787147522,0.754916787147522,1.0,1.0,-1.0045151710510254,0.4201239943504333,0.584391176700592,0.168813943862915,0.0,0.0,0.5914163589477539,43.65729904174805,36.0,44.694091796875,-11475.5048828125,132.13612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17911.375,18000.0,0.0,0.0,0.254712164402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138185262680054,0.6138248443603516,-6.338600996969035e-06,0.0,0.0002585004549473,0.0,0.0,43.668724060058594,0.0,0.0,0.0,0.4102286994457245,4.0,0.0,1.0
667860,293.097900390625,297.1499938964844,293.1499938964844,0.0870776027441024,-2036.4476318359373,304.1456604003906,0.7455472350120544,0.1551191508769989,0.1403980106115341,294.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14276123046875,0.5000554919242859,0.050000000745058,0.0487757846713066,293.0395812988281,297.1499938964844,293.1499938964844,0.0271389950066804,-777.20458984375,304.1410827636719,0.585964560508728,0.0759223401546478,0.0536032393574714,293.1296691894531,297.1499938964844,293.1499938964844,0.2627647519111633,-5194.09521484375,304.165771484375,0.9990000128746032,0.4421894550323486,0.3574923872947693,293.2250366210937,297.1499938964844,293.1499938964844,0.0023934894707053,-874.894287109375,295.2750244140625,0.5000554919242859,0.050000000745058,0.2313713133335113,291.1455078125,291.1499938964844,263.1499938964844,261.5367431640625,280.830322265625,293.5221252441406,292.14801025390625,1.0,0.2305690199136734,0.7547528743743896,0.7547528743743896,1.0,1.0,-0.9980470538139344,0.4172841310501098,0.5807629227638245,0.1673656553030014,0.0,0.0,0.5893924832344055,41.965667724609375,39.0,39.87729263305664,-11425.2744140625,127.68020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5210876464844,308.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.599609375,18000.0,0.0,0.0,0.2575486898422241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132287383079529,0.6132350564002991,-6.356646281346912e-06,0.0,0.0002613791730254,0.0,0.0,43.7109489440918,0.0,0.0,0.0,0.4102708697319031,4.0,0.0,1.0
667920,293.097900390625,297.1499938964844,293.1499938964844,0.0870776027441024,-2036.4476318359373,304.1456604003906,0.7455472350120544,0.1551191508769989,0.1403980106115341,294.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14276123046875,0.5000554919242859,0.050000000745058,0.0487757846713066,293.0395812988281,297.1499938964844,293.1499938964844,0.0271389950066804,-777.20458984375,304.1410827636719,0.585964560508728,0.0759223401546478,0.0536032393574714,293.1296691894531,297.1499938964844,293.1499938964844,0.2627647519111633,-5194.09521484375,304.165771484375,0.9990000128746032,0.4421894550323486,0.3574923872947693,293.2250366210937,297.1499938964844,293.1499938964844,0.0023934894707053,-874.894287109375,295.2750244140625,0.5000554919242859,0.050000000745058,0.2313713133335113,291.1455078125,291.1499938964844,263.1499938964844,261.5367431640625,280.830322265625,293.5221252441406,292.14801025390625,1.0,0.2305690199136734,0.7547528743743896,0.7547528743743896,1.0,1.0,-0.9980470538139344,0.4172841310501098,0.5807629227638245,0.1673656553030014,0.0,0.0,0.5893924832344055,41.965667724609375,39.0,39.87729263305664,-11425.2744140625,127.68020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5210876464844,308.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.599609375,18000.0,0.0,0.0,0.2575486898422241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6132287383079529,0.6132350564002991,-6.356646281346912e-06,0.0,0.0002613791730254,0.0,0.0,43.7109489440918,0.0,0.0,0.0,0.4102708697319031,4.0,0.0,1.0
667980,293.09686279296875,297.1499938964844,293.1499938964844,0.088026575744152,-2053.91845703125,304.1455383300781,0.750373125076294,0.1566525250673294,0.1417385935783386,294.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568908691406,0.5018908381462097,0.050000000745058,0.0487470962107181,293.03839111328125,297.1499938964844,293.1499938964844,0.0292763505131006,-806.82080078125,304.1405029296875,0.5971192717552185,0.0789600014686584,0.0557014122605323,293.114990234375,297.1499938964844,293.1499938964844,0.25897017121315,-5133.97119140625,304.1666259765625,0.9990000128746032,0.4456919431686401,0.3536677062511444,293.2211608886719,297.1499938964844,293.1499938964844,0.0023780406918376,-868.87744140625,295.2680969238281,0.5018908381462097,0.050000000745058,0.2312352359294891,291.15771484375,291.1499938964844,263.1499938964844,261.541259765625,280.8173522949219,293.49468994140625,292.1584777832031,1.0,0.2295151501893997,0.7545889616012573,0.7545889616012573,1.0,1.0,-0.9973844885826112,0.4169179797172546,0.5804665088653564,0.1673521250486374,0.0,0.0,0.5873870849609375,41.23453521728516,42.0,19.21615028381348,-11413.0419921875,126.28023529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544189453125,308.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.18359375,18000.0,0.0,0.0,0.2598016858100891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6093852519989014,0.6093915700912476,-6.33299168839585e-06,0.0,0.0002636656863614,0.0,0.0,43.20230102539063,0.0,0.0,0.0,0.4089125692844391,4.0,0.0,1.0
668040,293.09686279296875,297.1499938964844,293.1499938964844,0.088026575744152,-2053.91845703125,304.1455383300781,0.750373125076294,0.1566525250673294,0.1417385935783386,294.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568908691406,0.5018908381462097,0.050000000745058,0.0487470962107181,293.03839111328125,297.1499938964844,293.1499938964844,0.0292763505131006,-806.82080078125,304.1405029296875,0.5971192717552185,0.0789600014686584,0.0557014122605323,293.114990234375,297.1499938964844,293.1499938964844,0.25897017121315,-5133.97119140625,304.1666259765625,0.9990000128746032,0.4456919431686401,0.3536677062511444,293.2211608886719,297.1499938964844,293.1499938964844,0.0023780406918376,-868.87744140625,295.2680969238281,0.5018908381462097,0.050000000745058,0.2312352359294891,291.15771484375,291.1499938964844,263.1499938964844,261.541259765625,280.8173522949219,293.49468994140625,292.1584777832031,1.0,0.2295151501893997,0.7545889616012573,0.7545889616012573,1.0,1.0,-0.9973844885826112,0.4169179797172546,0.5804665088653564,0.1673521250486374,0.0,0.0,0.5873870849609375,41.23453521728516,42.0,19.21615028381348,-11413.0419921875,126.28023529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.544189453125,308.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.18359375,18000.0,0.0,0.0,0.2598016858100891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6093852519989014,0.6093915700912476,-6.33299168839585e-06,0.0,0.0002636656863614,0.0,0.0,43.20230102539063,0.0,0.0,0.0,0.4089125692844391,4.0,0.0,1.0
668100,293.0963134765625,297.1499938964844,293.1499938964844,0.0885490402579307,-2063.614013671875,304.1453857421875,0.7519585490226746,0.1574319303035736,0.1424302160739898,294.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1593933105469,0.5021830797195435,0.050000000745058,0.0487426072359085,293.0378112792969,297.1499938964844,293.1499938964844,0.0304030664265155,-822.0878295898438,304.1401672363281,0.6017102003097534,0.0804864913225174,0.0567633360624313,293.1094970703125,297.1499938964844,293.1499938964844,0.2582822740077972,-5123.71240234375,304.16485595703125,0.9990000128746032,0.4472133219242096,0.3530666530132293,293.2191467285156,297.1499938964844,293.1499938964844,0.0023721272591501,-866.6618041992188,295.2625427246094,0.5021830797195435,0.050000000745058,0.2312139421701431,291.15972900390625,291.1499938964844,263.1499938964844,261.5434875488281,280.8145751953125,293.4883117675781,292.15997314453125,1.0,0.2295616418123245,0.7545070052146912,0.7545070052146912,1.0,1.0,-0.9987361431121826,0.4174554646015167,0.5812806487083435,0.1677493005990982,0.0,0.0,0.5865259766578674,41.13901901245117,42.0,11.099018096923828,-11422.0263671875,126.44205474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56988525390625,308.0775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.357421875,18000.0,0.0,0.0,0.2607311606407165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607562780380249,0.6075690984725952,-6.319563453871524e-06,0.0,0.0002646089706104,0.0,0.0,42.9501953125,0.0,0.0,0.0,0.4082325100898742,4.0,0.0,1.0
668160,293.09576416015625,297.1499938964844,293.1499938964844,0.0890970304608345,-2073.818603515625,304.1452331542969,0.7530447244644165,0.1582174003124237,0.1431335359811782,294.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1597900390625,0.5021055340766907,0.050000000745058,0.0487437807023525,293.0372619628906,297.1499938964844,293.1499938964844,0.0314852222800254,-837.9833984375,304.1400146484375,0.6057226657867432,0.0820160284638404,0.0578321926295757,293.1053771972656,297.1499938964844,293.1499938964844,0.2583010494709015,-5124.93994140625,304.162109375,0.9990000128746032,0.4485386312007904,0.353225827217102,293.21710205078125,297.1499938964844,293.1499938964844,0.0023671011440455,-864.8364868164062,295.2560119628906,0.5021055340766907,0.050000000745058,0.2312195152044296,291.15972900390625,291.1499938964844,263.1499938964844,261.5456848144531,280.8139038085937,293.4862060546875,292.15948486328125,1.0,0.2299395054578781,0.7544476985931396,0.7544476985931396,1.0,1.0,-1.0010616779327393,0.4184143841266632,0.5826472640037537,0.1683797687292099,0.0,0.0,0.5858708620071411,41.198692321777344,45.0,4.187159538269043,-11439.744140625,127.10232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.600830078125,308.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.93359375,18000.0,0.0,0.0,0.261550635099411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605984628200531,0.6059908866882324,-6.307159310381394e-06,0.0,0.0002654406416695,0.0,0.0,42.728328704833984,0.0,0.0,0.0,0.407636821269989,4.0,0.0,1.0
668220,293.0947570800781,297.1499938964844,293.1499938964844,0.0902528017759323,-2095.417236328125,304.1448974609375,0.7538852691650391,0.1597982496023178,0.1445659697055816,294.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.5009908080101013,0.050000000745058,0.0487609878182411,293.0362548828125,297.1499938964844,293.1499938964844,0.0340415686368942,-869.732666015625,304.138916015625,0.6122240424156189,0.085075706243515,0.0599831789731979,293.10113525390625,297.1499938964844,293.1499938964844,0.2602054178714752,-5157.48876953125,304.15484619140625,0.9990000128746032,0.4505404233932495,0.3555321097373962,293.21307373046875,297.1499938964844,293.1499938964844,0.0023593031801283,-862.163330078125,295.2406311035156,0.5009908080101013,0.050000000745058,0.2313011437654495,291.1548767089844,291.1499938964844,263.1499938964844,261.550048828125,280.81793212890625,293.4932556152344,292.15399169921875,1.0,0.2315592169761657,0.7543290853500366,0.7543290853500366,1.0,1.0,-1.008248209953308,0.4214277863502502,0.5868204236030579,0.1702330857515335,0.0,0.0,0.5854892730712891,41.72518539428711,48.0,-6.045870780944824,-11499.5283203125,129.74407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6682434082031,308.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.35546875,18000.0,0.0,0.0,0.2629382610321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042914390563965,0.6042976975440979,-6.290966211963678e-06,0.0,0.0002668489178176,0.0,0.0,42.47526168823242,0.0,0.0,0.0,0.4069713056087494,4.0,0.0,1.0
668280,293.0947570800781,297.1499938964844,293.1499938964844,0.0902528017759323,-2095.417236328125,304.1448974609375,0.7538852691650391,0.1597982496023178,0.1445659697055816,294.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.5009908080101013,0.050000000745058,0.0487609878182411,293.0362548828125,297.1499938964844,293.1499938964844,0.0340415686368942,-869.732666015625,304.138916015625,0.6122240424156189,0.085075706243515,0.0599831789731979,293.10113525390625,297.1499938964844,293.1499938964844,0.2602054178714752,-5157.48876953125,304.15484619140625,0.9990000128746032,0.4505404233932495,0.3555321097373962,293.21307373046875,297.1499938964844,293.1499938964844,0.0023593031801283,-862.163330078125,295.2406311035156,0.5009908080101013,0.050000000745058,0.2313011437654495,291.1548767089844,291.1499938964844,263.1499938964844,261.550048828125,280.81793212890625,293.4932556152344,292.15399169921875,1.0,0.2315592169761657,0.7543290853500366,0.7543290853500366,1.0,1.0,-1.008248209953308,0.4214277863502502,0.5868204236030579,0.1702330857515335,0.0,0.0,0.5854892730712891,41.72518539428711,48.0,-6.045870780944824,-11499.5283203125,129.74407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6682434082031,308.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.35546875,18000.0,0.0,0.0,0.2629382610321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042914390563965,0.6042976975440979,-6.290966211963678e-06,0.0,0.0002668489178176,0.0,0.0,42.47526168823242,0.0,0.0,0.0,0.4069713056087494,4.0,0.0,1.0
668340,293.0938720703125,297.1499938964844,293.1499938964844,0.0914585962891578,-2118.003173828125,304.14459228515625,0.7532208561897278,0.1613799184560775,0.1460186243057251,294.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.4988337159156799,0.050000000745058,0.0487953089177608,293.0354309082031,297.1499938964844,293.1499938964844,0.0364027507603168,-900.9195556640624,304.1386413574219,0.6169111132621765,0.0881234034895896,0.0621417760848999,293.1019287109375,297.1499938964844,293.1499938964844,0.2642321288585663,-5223.8076171875,304.1465148925781,0.9990000128746032,0.4516243636608124,0.3600848913192749,293.20916748046875,297.1499938964844,293.1499938964844,0.0023537669330835,-860.4401245117188,295.2234802246094,0.4988337159156799,0.050000000745058,0.2314639240503311,291.14605712890625,291.1499938964844,263.1499938964844,261.5542907714844,280.8277893066406,293.5128479003906,292.1448974609375,1.0,0.2341527044773101,0.7542105317115784,0.7542105317115784,1.0,1.0,-1.018282771110535,0.4256805181503296,0.5926023125648499,0.1727408617734909,0.0,0.0,0.5865779519081116,42.72008514404297,51.0,-11.912310600280762,-11587.8896484375,133.9339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7285461425781,308.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.13671875,18000.0,0.0,0.0,0.2641369104385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052679419517517,0.6052742004394531,-6.292661510087783e-06,0.0,0.0002680653706192,0.0,0.0,42.57916641235352,0.0,0.0,0.0,0.4072855710983276,4.0,0.0,1.0
668400,293.0938720703125,297.1499938964844,293.1499938964844,0.0914585962891578,-2118.003173828125,304.14459228515625,0.7532208561897278,0.1613799184560775,0.1460186243057251,294.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.4988337159156799,0.050000000745058,0.0487953089177608,293.0354309082031,297.1499938964844,293.1499938964844,0.0364027507603168,-900.9195556640624,304.1386413574219,0.6169111132621765,0.0881234034895896,0.0621417760848999,293.1019287109375,297.1499938964844,293.1499938964844,0.2642321288585663,-5223.8076171875,304.1465148925781,0.9990000128746032,0.4516243636608124,0.3600848913192749,293.20916748046875,297.1499938964844,293.1499938964844,0.0023537669330835,-860.4401245117188,295.2234802246094,0.4988337159156799,0.050000000745058,0.2314639240503311,291.14605712890625,291.1499938964844,263.1499938964844,261.5542907714844,280.8277893066406,293.5128479003906,292.1448974609375,1.0,0.2341527044773101,0.7542105317115784,0.7542105317115784,1.0,1.0,-1.018282771110535,0.4256805181503296,0.5926023125648499,0.1727408617734909,0.0,0.0,0.5865779519081116,42.72008514404297,51.0,-11.912310600280762,-11587.8896484375,133.9339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7285461425781,308.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.13671875,18000.0,0.0,0.0,0.2641369104385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052679419517517,0.6052742004394531,-6.292661510087783e-06,0.0,0.0002680653706192,0.0,0.0,42.57916641235352,0.0,0.0,0.0,0.4072855710983276,4.0,0.0,1.0
668460,293.0931396484375,297.1499938964844,293.1499938964844,0.0926866978406906,-2141.01953125,304.14434814453125,0.751384437084198,0.1629504710435867,0.1474773734807968,294.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366577148437,0.4959064126014709,0.050000000745058,0.048844002187252,293.03485107421875,297.1499938964844,293.1499938964844,0.0388961508870124,-932.9180908203124,304.1382751464844,0.6202263236045837,0.0911432355642318,0.0642937049269676,293.107177734375,297.1499938964844,293.1499938964844,0.2699871659278869,-5317.091796875,304.1380920410156,0.9990000128746032,0.4517837166786194,0.3664466738700866,293.2055358886719,297.1499938964844,293.1499938964844,0.002349765272811,-859.3311157226562,295.2058410644531,0.4959064126014709,0.050000000745058,0.2316949218511581,291.1354675292969,291.1499938964844,263.1499938964844,261.55841064453125,280.8426513671875,293.542724609375,292.1342163085937,1.0,0.2375282794237136,0.7539634108543396,0.7539634108543396,1.0,1.0,-1.0305871963500977,0.4309145212173462,0.5996727347373962,0.1757441312074661,0.0,0.0,0.5892136096954346,44.10773849487305,54.0,-14.572423934936523,-11698.96484375,139.45960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769287109375,308.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.955078125,18000.0,0.0,0.0,0.2653267383575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092477440834045,0.6092540621757507,-6.315866357908817e-06,0.0,0.0002692729176487,0.0,0.0,43.09426498413086,0.0,0.0,0.0,0.408721774816513,4.0,0.0,1.0
668520,293.0931396484375,297.1499938964844,293.1499938964844,0.0926866978406906,-2141.01953125,304.14434814453125,0.751384437084198,0.1629504710435867,0.1474773734807968,294.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366577148437,0.4959064126014709,0.050000000745058,0.048844002187252,293.03485107421875,297.1499938964844,293.1499938964844,0.0388961508870124,-932.9180908203124,304.1382751464844,0.6202263236045837,0.0911432355642318,0.0642937049269676,293.107177734375,297.1499938964844,293.1499938964844,0.2699871659278869,-5317.091796875,304.1380920410156,0.9990000128746032,0.4517837166786194,0.3664466738700866,293.2055358886719,297.1499938964844,293.1499938964844,0.002349765272811,-859.3311157226562,295.2058410644531,0.4959064126014709,0.050000000745058,0.2316949218511581,291.1354675292969,291.1499938964844,263.1499938964844,261.55841064453125,280.8426513671875,293.542724609375,292.1342163085937,1.0,0.2375282794237136,0.7539634108543396,0.7539634108543396,1.0,1.0,-1.0305871963500977,0.4309145212173462,0.5996727347373962,0.1757441312074661,0.0,0.0,0.5892136096954346,44.10773849487305,54.0,-14.572423934936523,-11698.96484375,139.45960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769287109375,308.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.955078125,18000.0,0.0,0.0,0.2653267383575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092477440834045,0.6092540621757507,-6.315866357908817e-06,0.0,0.0002692729176487,0.0,0.0,43.09426498413086,0.0,0.0,0.0,0.408721774816513,4.0,0.0,1.0
668580,293.09259033203125,297.1499938964844,293.1499938964844,0.0939186587929725,-2164.0947265625,304.1441650390625,0.7486791014671326,0.1645019799470901,0.1489320993423462,294.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12567138671875,0.4924289882183075,0.050000000745058,0.0489049181342124,293.0345458984375,297.1499938964844,293.1499938964844,0.0413922667503356,-964.7776489257812,304.1380310058594,0.6225221157073975,0.0941251218318939,0.0664296522736549,293.1162414550781,297.1499938964844,293.1499938964844,0.2771467268466949,-5431.7509765625,304.1301574707031,0.9990000128746032,0.4510397315025329,0.3742520809173584,293.2021179199219,297.1499938964844,293.1499938964844,0.0023468472063541,-858.6290893554688,295.1884460449219,0.4924289882183075,0.050000000745058,0.231983870267868,291.1244812011719,291.1499938964844,263.1499938964844,261.5624694824219,280.8613586425781,293.5815124511719,292.12322998046875,1.0,0.2415274977684021,0.7537163496017456,0.7537163496017456,1.0,1.0,-1.0446845293045044,0.4369470775127411,0.6077374815940857,0.1791442632675171,0.0,0.0,0.5933562517166138,45.82836532592773,57.0,-15.270316123962402,-11827.7060546875,146.15972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833251953125,308.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.255859375,18000.0,0.0,0.0,0.2666724622249603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162717938423157,0.6162781715393066,-6.361874511640053e-06,0.0,0.0002706386439967,0.0,0.0,44.04082489013672,0.0,0.0,0.0,0.4113147854804992,4.0,0.0,1.0
668640,293.09259033203125,297.1499938964844,293.1499938964844,0.0939186587929725,-2164.0947265625,304.1441650390625,0.7486791014671326,0.1645019799470901,0.1489320993423462,294.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12567138671875,0.4924289882183075,0.050000000745058,0.0489049181342124,293.0345458984375,297.1499938964844,293.1499938964844,0.0413922667503356,-964.7776489257812,304.1380310058594,0.6225221157073975,0.0941251218318939,0.0664296522736549,293.1162414550781,297.1499938964844,293.1499938964844,0.2771467268466949,-5431.7509765625,304.1301574707031,0.9990000128746032,0.4510397315025329,0.3742520809173584,293.2021179199219,297.1499938964844,293.1499938964844,0.0023468472063541,-858.6290893554688,295.1884460449219,0.4924289882183075,0.050000000745058,0.231983870267868,291.1244812011719,291.1499938964844,263.1499938964844,261.5624694824219,280.8613586425781,293.5815124511719,292.12322998046875,1.0,0.2415274977684021,0.7537163496017456,0.7537163496017456,1.0,1.0,-1.0446845293045044,0.4369470775127411,0.6077374815940857,0.1791442632675171,0.0,0.0,0.5933562517166138,45.82836532592773,57.0,-15.270316123962402,-11827.7060546875,146.15972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833251953125,308.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.255859375,18000.0,0.0,0.0,0.2666724622249603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6162717938423157,0.6162781715393066,-6.361874511640053e-06,0.0,0.0002706386439967,0.0,0.0,44.04082489013672,0.0,0.0,0.0,0.4113147854804992,4.0,0.0,1.0
668700,293.0923767089844,297.1499938964844,293.1499938964844,0.0945324301719665,-2175.58056640625,304.1441345214844,0.7470861673355103,0.1652691960334777,0.1496558785438537,294.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1202087402344,0.4905360341072082,0.050000000745058,0.0489393696188926,293.03448486328125,297.1499938964844,293.1499938964844,0.0426341407001018,-980.6056518554688,304.137939453125,0.6233669519424438,0.0955997109413147,0.0674895122647285,293.1219787597656,297.1499938964844,293.1499938964844,0.2811645567417145,-5495.57666015625,304.12646484375,0.9990000128746032,0.4503416121006012,0.3785950243473053,293.2005310058594,297.1499938964844,293.1499938964844,0.0023457112256437,-858.3923950195312,295.1799621582031,0.4905360341072082,0.050000000745058,0.2321472913026809,291.1190490722656,291.1499938964844,263.1499938964844,261.5644226074219,280.8719482421875,293.6039123535156,292.11785888671875,1.0,0.2437173873186111,0.753592848777771,0.753592848777771,1.0,1.0,-1.0522751808166504,0.4402084350585937,0.6120668053627014,0.1809621006250381,0.0,0.0,0.5959651470184326,46.79720306396485,57.0,-15.131698608398438,-11897.3310546875,149.90664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7793884277344,308.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17919.505859375,18000.0,0.0,0.0,0.2674481868743896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209017038345337,0.6209081411361694,-6.393548119376646e-06,0.0,0.0002714259026106,0.0,0.0,44.679161071777344,0.0,0.0,0.0,0.4130429029464721,4.0,0.0,1.0
668760,293.0922241210937,297.1499938964844,293.1499938964844,0.095143124461174,-2186.999267578125,304.1440734863281,0.745374858379364,0.1660304814577102,0.1503766030073166,294.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1149597167969,0.4885601997375488,0.050000000745058,0.0489761792123317,293.03448486328125,297.1499938964844,293.1499938964844,0.0438688024878501,-996.3439331054688,304.1379089355469,0.6240456700325012,0.0970629081130027,0.0685432180762291,293.1283874511719,297.1499938964844,293.1499938964844,0.2854284644126892,-5562.95654296875,304.1230163574219,0.9990000128746032,0.4494358003139496,0.3831807374954223,293.198974609375,297.1499938964844,293.1499938964844,0.0023447680287063,-858.219482421875,295.1717529296875,0.4885601997375488,0.050000000745058,0.2323219031095504,291.11383056640625,291.1499938964844,263.1499938964844,261.5663757324219,280.88348388671875,293.628173828125,292.1127014160156,1.0,0.2460123598575592,0.7534169554710388,0.7534169554710388,1.0,1.0,-1.0601626634597778,0.4435990750789642,0.6165635585784912,0.1828359812498092,0.0,0.0,0.5989023447036743,47.82997894287109,60.0,-14.706655502319336,-11969.7177734375,153.8954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76824951171875,308.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.033203125,18000.0,0.0,0.0,0.2683113813400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262404322624207,0.6262468695640564,-6.4309333538403735e-06,0.0,0.0002723019570112,0.0,0.0,45.42701721191406,0.0,0.0,0.0,0.4150492548942566,4.0,0.0,1.0
668820,293.0920104980469,297.1499938964844,293.1499938964844,0.0963523015379905,-2209.573486328125,304.14404296875,0.7417449355125427,0.1675357818603515,0.1518074721097946,294.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051940917969,0.4844216406345367,0.050000000745058,0.0490554459393024,293.0307006835937,297.1499938964844,293.1499938964844,0.0466509684920311,-1031.8994140625,304.1372375488281,0.62587970495224,0.1007400527596473,0.0709368884563446,293.1456604003906,297.1499938964844,293.1499938964844,0.2945139706134796,-5705.38671875,304.1169128417969,0.9990000128746032,0.4464963674545288,0.3928740918636322,293.19598388671875,297.1499938964844,293.1499938964844,0.0023434474132955,-858.0543823242188,295.1563720703125,0.4844216406345367,0.050000000745058,0.232697919011116,291.1041564941406,291.1499938964844,263.1499938964844,261.5702209472656,280.90887451171875,293.6824035644531,292.1031494140625,1.0,0.2508737444877624,0.7530651688575745,0.7530651688575745,1.0,1.0,-1.0769333839416504,0.450838565826416,0.6260947585105896,0.186788871884346,0.0,0.0,0.6056782603263855,50.05270767211914,48.0,-13.542954444885254,-12122.8583984375,162.59292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,308.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.484375,18000.0,0.0,0.0,0.2703473269939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389188170433044,0.6389253735542297,-6.5225590333284345e-06,0.0,0.0002743681543506,0.0,0.0,47.2496452331543,0.0,0.0,0.0,0.4198641180992126,4.0,0.0,1.0
