time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668880,293.0920104980469,297.1499938964844,293.1499938964844,0.0963523015379905,-2209.573486328125,304.14404296875,0.7417449355125427,0.1675357818603515,0.1518074721097946,294.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051940917969,0.4844216406345367,0.050000000745058,0.0490554459393024,293.0307006835937,297.1499938964844,293.1499938964844,0.0466509684920311,-1031.8994140625,304.1372375488281,0.62587970495224,0.1007400527596473,0.0709368884563446,293.1456604003906,297.1499938964844,293.1499938964844,0.2945139706134796,-5705.38671875,304.1169128417969,0.9990000128746032,0.4464963674545288,0.3928740918636322,293.19598388671875,297.1499938964844,293.1499938964844,0.0023434474132955,-858.0543823242188,295.1563720703125,0.4844216406345367,0.050000000745058,0.232697919011116,291.1041564941406,291.1499938964844,263.1499938964844,261.5702209472656,280.90887451171875,293.6824035644531,292.1031494140625,1.0,0.2508737444877624,0.7530651688575745,0.7530651688575745,1.0,1.0,-1.0769333839416504,0.450838565826416,0.6260947585105896,0.186788871884346,0.0,0.0,0.6056782603263855,50.05270767211914,48.0,-13.542954444885254,-12122.8583984375,162.59292602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252502441406,308.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.484375,18000.0,0.0,0.0,0.2703473269939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389188170433044,0.6389253735542297,-6.5225590333284345e-06,0.0,0.0002743681543506,0.0,0.0,47.2496452331543,0.0,0.0,0.0,0.4198641180992126,4.0,0.0,1.0
668940,293.0916748046875,297.1499938964844,293.1499938964844,0.0973764955997467,-2228.428955078125,304.14434814453125,0.7452552914619446,0.1690759062767028,0.1531563997268676,294.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1052551269531,0.4854498207569122,0.050000000745058,0.0490354783833026,293.0224914550781,297.1499938964844,293.1499938964844,0.0502374358475208,-1077.9052734375,304.1355285644531,0.6358266472816467,0.1054315865039825,0.0741376355290412,293.16070556640625,297.1499938964844,293.1499938964844,0.2929164171218872,-5675.21044921875,304.13116455078125,0.9990000128746032,0.4435231685638428,0.3904621005058288,293.1927795410156,297.1499938964844,293.1499938964844,0.0023384809028357,-856.0891723632812,295.1513061523437,0.4854498207569122,0.050000000745058,0.2326031923294067,291.1070556640625,291.1499938964844,263.1499938964844,261.57391357421875,280.9349670410156,293.7238464355469,292.10968017578125,1.0,0.2499746680259704,0.7527133822441101,0.7527133822441101,1.0,1.0,-1.0793700218200684,0.4517484605312347,0.6276215314865112,0.187607005238533,0.0,0.0,0.6116124391555786,49.58545303344727,36.0,11.531418800354004,-12185.4931640625,162.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6714782714844,308.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17880.6015625,18000.0,0.0,0.0,0.2726961374282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526753306388855,0.6526820063591003,-6.630480584135512e-06,0.0,0.000276751932688,0.0,0.0,49.32673263549805,0.0,0.0,0.0,0.4251437187194824,4.0,0.0,1.0
669000,293.0916748046875,297.1499938964844,293.1499938964844,0.0973764955997467,-2228.428955078125,304.14434814453125,0.7452552914619446,0.1690759062767028,0.1531563997268676,294.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1052551269531,0.4854498207569122,0.050000000745058,0.0490354783833026,293.0224914550781,297.1499938964844,293.1499938964844,0.0502374358475208,-1077.9052734375,304.1355285644531,0.6358266472816467,0.1054315865039825,0.0741376355290412,293.16070556640625,297.1499938964844,293.1499938964844,0.2929164171218872,-5675.21044921875,304.13116455078125,0.9990000128746032,0.4435231685638428,0.3904621005058288,293.1927795410156,297.1499938964844,293.1499938964844,0.0023384809028357,-856.0891723632812,295.1513061523437,0.4854498207569122,0.050000000745058,0.2326031923294067,291.1070556640625,291.1499938964844,263.1499938964844,261.57391357421875,280.9349670410156,293.7238464355469,292.10968017578125,1.0,0.2499746680259704,0.7527133822441101,0.7527133822441101,1.0,1.0,-1.0793700218200684,0.4517484605312347,0.6276215314865112,0.187607005238533,0.0,0.0,0.6116124391555786,49.58545303344727,36.0,11.531418800354004,-12185.4931640625,162.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6714782714844,308.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17880.6015625,18000.0,0.0,0.0,0.2726961374282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526753306388855,0.6526820063591003,-6.630480584135512e-06,0.0,0.000276751932688,0.0,0.0,49.32673263549805,0.0,0.0,0.0,0.4251437187194824,4.0,0.0,1.0
669060,293.091064453125,297.1499938964844,293.1499938964844,0.0981197506189346,-2241.5810546875,304.1449890136719,0.7554354071617126,0.170675590634346,0.1544791907072067,294.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353759765625,0.4910045266151428,0.050000000745058,0.0489306189119815,293.02130126953125,297.1499938964844,293.1499938964844,0.0530300624668598,-1113.67333984375,304.1357727050781,0.6501953601837158,0.108924962580204,0.0768074318766594,293.1542663574219,297.1499938964844,293.1499938964844,0.281161218881607,-5483.77685546875,304.1571960449219,0.9990000128746032,0.4445092976093292,0.3775140643119812,293.1893310546875,297.1499938964844,293.1499938964844,0.0023256598506122,-850.3139038085938,295.1683959960937,0.4910045266151428,0.050000000745058,0.2321057915687561,291.13946533203125,291.1499938964844,263.1499938964844,261.5774841308594,280.9372863769531,293.7086486816406,292.1439208984375,1.0,0.244630679488182,0.7523505687713623,0.7523505687713623,1.0,1.0,-1.0679030418395996,0.4465203881263733,0.6213827133178711,0.1853509694337844,0.0,0.0,0.6110255122184753,46.79417037963867,39.0,41.183372497558594,-12127.990234375,154.1336212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65509033203125,308.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.044921875,18000.0,0.0,0.0,0.2748261094093323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567964553833008,0.6568031311035156,-6.68528764435905e-06,0.0,0.0002789135614875,0.0,0.0,50.09324264526367,0.0,0.0,0.0,0.4269070923328399,4.0,0.0,1.0
669120,293.091064453125,297.1499938964844,293.1499938964844,0.0981197506189346,-2241.5810546875,304.1449890136719,0.7554354071617126,0.170675590634346,0.1544791907072067,294.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353759765625,0.4910045266151428,0.050000000745058,0.0489306189119815,293.02130126953125,297.1499938964844,293.1499938964844,0.0530300624668598,-1113.67333984375,304.1357727050781,0.6501953601837158,0.108924962580204,0.0768074318766594,293.1542663574219,297.1499938964844,293.1499938964844,0.281161218881607,-5483.77685546875,304.1571960449219,0.9990000128746032,0.4445092976093292,0.3775140643119812,293.1893310546875,297.1499938964844,293.1499938964844,0.0023256598506122,-850.3139038085938,295.1683959960937,0.4910045266151428,0.050000000745058,0.2321057915687561,291.13946533203125,291.1499938964844,263.1499938964844,261.5774841308594,280.9372863769531,293.7086486816406,292.1439208984375,1.0,0.244630679488182,0.7523505687713623,0.7523505687713623,1.0,1.0,-1.0679030418395996,0.4465203881263733,0.6213827133178711,0.1853509694337844,0.0,0.0,0.6110255122184753,46.79417037963867,39.0,41.183372497558594,-12127.990234375,154.1336212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65509033203125,308.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.044921875,18000.0,0.0,0.0,0.2748261094093323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567964553833008,0.6568031311035156,-6.68528764435905e-06,0.0,0.0002789135614875,0.0,0.0,50.09324264526367,0.0,0.0,0.0,0.4269070923328399,4.0,0.0,1.0
669180,293.09051513671875,297.1499938964844,293.1499938964844,0.0989238396286964,-2255.92578125,304.1452941894531,0.7632052302360535,0.1722819805145263,0.1558616757392883,294.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1688537597656,0.4946640729904175,0.050000000745058,0.0488652102649211,293.0295104980469,297.1499938964844,293.1499938964844,0.0543811172246933,-1130.809326171875,304.1383056640625,0.6589844822883606,0.1105330511927604,0.0781718045473098,293.1312866210937,297.1499938964844,293.1499938964844,0.2730599045753479,-5353.92236328125,304.1678161621094,0.9990000128746032,0.4490469396114349,0.3692052364349365,293.1859436035156,297.1499938964844,293.1499938964844,0.0023136099334806,-844.9185791015625,295.1861267089844,0.4946640729904175,0.050000000745058,0.2317955195903778,291.1712341308594,291.1499938964844,263.1499938964844,261.5809631347656,280.91864013671875,293.660888671875,292.1730651855469,1.0,0.241741195321083,0.7519877552986145,0.7519877552986145,1.0,1.0,-1.060771346092224,0.4432361721992492,0.6175351738929749,0.1839795112609863,0.0,0.0,0.6057876944541931,45.05450439453125,42.0,34.90924072265625,-12065.201171875,149.05157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.700439453125,308.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.34765625,18000.0,0.0,0.0,0.2762788236141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491801142692566,0.6491867303848267,-6.646890597039601e-06,0.0,0.0002803879033308,0.0,0.0,49.05183029174805,0.0,0.0,0.0,0.424191415309906,4.0,0.0,1.0
669240,293.09051513671875,297.1499938964844,293.1499938964844,0.0989238396286964,-2255.92578125,304.1452941894531,0.7632052302360535,0.1722819805145263,0.1558616757392883,294.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1688537597656,0.4946640729904175,0.050000000745058,0.0488652102649211,293.0295104980469,297.1499938964844,293.1499938964844,0.0543811172246933,-1130.809326171875,304.1383056640625,0.6589844822883606,0.1105330511927604,0.0781718045473098,293.1312866210937,297.1499938964844,293.1499938964844,0.2730599045753479,-5353.92236328125,304.1678161621094,0.9990000128746032,0.4490469396114349,0.3692052364349365,293.1859436035156,297.1499938964844,293.1499938964844,0.0023136099334806,-844.9185791015625,295.1861267089844,0.4946640729904175,0.050000000745058,0.2317955195903778,291.1712341308594,291.1499938964844,263.1499938964844,261.5809631347656,280.91864013671875,293.660888671875,292.1730651855469,1.0,0.241741195321083,0.7519877552986145,0.7519877552986145,1.0,1.0,-1.060771346092224,0.4432361721992492,0.6175351738929749,0.1839795112609863,0.0,0.0,0.6057876944541931,45.05450439453125,42.0,34.90924072265625,-12065.201171875,149.05157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.700439453125,308.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.34765625,18000.0,0.0,0.0,0.2762788236141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491801142692566,0.6491867303848267,-6.646890597039601e-06,0.0,0.0002803879033308,0.0,0.0,49.05183029174805,0.0,0.0,0.0,0.424191415309906,4.0,0.0,1.0
669300,293.0902709960937,297.1499938964844,293.1499938964844,0.0994233936071395,-2265.067138671875,304.1452331542969,0.7659066319465637,0.1730830818414688,0.1565638333559036,293.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1759338378906,0.4956791400909424,0.050000000745058,0.0488476864993572,293.0333251953125,297.1499938964844,293.1499938964844,0.0548600554466247,-1136.943359375,304.1395568847656,0.6616768836975098,0.1113064512610435,0.0786231905221939,293.1205139160156,297.1499938964844,293.1499938964844,0.2708469927310943,-5319.1162109375,304.1685791015625,0.9990000128746032,0.451401948928833,0.3669476509094238,293.1842346191406,297.1499938964844,293.1499938964844,0.0023102830164134,-843.5321044921875,295.1885070800781,0.4956791400909424,0.050000000745058,0.2317124009132385,291.1770324707031,291.1499938964844,263.1499938964844,261.5826416015625,280.911376953125,293.64324951171875,292.1778564453125,1.0,0.2409876883029937,0.751806378364563,0.751806378364563,1.0,1.0,-1.0593245029449463,0.4425345957279205,0.6167898774147034,0.183743342757225,0.0,0.0,0.6033786535263062,44.59513854980469,42.0,23.731313705444336,-12045.9814453125,147.8361358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7398681640625,308.2718200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.1640625,18000.0,0.0,0.0,0.2767449617385864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441571116447449,0.6441636681556702,-6.610112905036658e-06,0.0,0.000280860956991,0.0,0.0,48.30552673339844,0.0,0.0,0.0,0.4223030507564544,4.0,0.0,1.0
669360,293.09002685546875,297.1499938964844,293.1499938964844,0.099959522485733,-2274.93212890625,304.1451416015625,0.7680400013923645,0.173885777592659,0.1572729498147964,293.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1789245605469,0.4963110387325287,0.050000000745058,0.0488369166851043,293.0348815917969,297.1499938964844,293.1499938964844,0.0556037239730358,-1146.6402587890625,304.1400756835937,0.6645230054855347,0.1124739348888397,0.0793038681149482,293.1122131347656,297.1499938964844,293.1499938964844,0.2694524526596069,-5297.640625,304.167724609375,0.9990000128746032,0.453410804271698,0.3655537366867065,293.1824645996094,297.1499938964844,293.1499938964844,0.0023083137348294,-842.7505493164062,295.1888732910156,0.4963110387325287,0.050000000745058,0.2316613048315048,291.1793212890625,291.1499938964844,263.1499938964844,261.58428955078125,280.9054870605469,293.6307373046875,292.179443359375,1.0,0.2406413257122039,0.751742422580719,0.751742422580719,1.0,1.0,-1.0592442750930786,0.4424617886543274,0.6167824864387512,0.1837928146123886,0.0,0.0,0.6011828184127808,44.32305908203125,45.0,13.490235328674316,-12038.724609375,147.32455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857666015625,308.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.80859375,18000.0,0.0,0.0,0.2770609557628631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394169926643372,0.6394235491752625,-6.5730860114854295e-06,0.0,0.0002811816520988,0.0,0.0,47.5941276550293,0.0,0.0,0.0,0.4204851388931274,4.0,0.0,1.0
669420,293.0895690917969,297.1499938964844,293.1499938964844,0.1011315807700157,-2296.609375,304.1448059082031,0.7707177400588989,0.1755002290010452,0.1587152332067489,293.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.17608642578125,0.4965172111988067,0.050000000745058,0.0488334111869335,293.03564453125,297.1499938964844,293.1499938964844,0.0576560273766517,-1173.73974609375,304.13995361328125,0.6701628565788269,0.1152320355176925,0.0811483561992645,293.1013488769531,297.1499938964844,293.1499938964844,0.268896996974945,-5290.82861328125,304.16265869140625,0.9990000128746032,0.4565834999084472,0.3651008009910583,293.1788024902344,297.1499938964844,293.1499938964844,0.002307591959834,-842.63623046875,295.1849670410156,0.4965172111988067,0.050000000745058,0.2316446751356125,291.1752624511719,291.1499938964844,263.1499938964844,261.58746337890625,280.8988647460937,293.62066650390625,292.1742553710937,1.0,0.2410255819559097,0.7516145706176758,0.7516145706176758,1.0,1.0,-1.062619924545288,0.4439113736152649,0.6187085509300232,0.1845717579126358,0.0,0.0,0.5979742407798767,44.27722930908203,48.0,-3.974256753921509,-12055.4814453125,148.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883056640625,308.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.38671875,18000.0,0.0,0.0,0.2773480117321014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316302418708801,0.6316367387771606,-6.5085923779406585e-06,0.0,0.0002814729814417,0.0,0.0,46.41818237304688,0.0,0.0,0.0,0.4174692034721374,4.0,0.0,1.0
669480,293.0895690917969,297.1499938964844,293.1499938964844,0.1011315807700157,-2296.609375,304.1448059082031,0.7707177400588989,0.1755002290010452,0.1587152332067489,293.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.17608642578125,0.4965172111988067,0.050000000745058,0.0488334111869335,293.03564453125,297.1499938964844,293.1499938964844,0.0576560273766517,-1173.73974609375,304.13995361328125,0.6701628565788269,0.1152320355176925,0.0811483561992645,293.1013488769531,297.1499938964844,293.1499938964844,0.268896996974945,-5290.82861328125,304.16265869140625,0.9990000128746032,0.4565834999084472,0.3651008009910583,293.1788024902344,297.1499938964844,293.1499938964844,0.002307591959834,-842.63623046875,295.1849670410156,0.4965172111988067,0.050000000745058,0.2316446751356125,291.1752624511719,291.1499938964844,263.1499938964844,261.58746337890625,280.8988647460937,293.62066650390625,292.1742553710937,1.0,0.2410255819559097,0.7516145706176758,0.7516145706176758,1.0,1.0,-1.062619924545288,0.4439113736152649,0.6187085509300232,0.1845717579126358,0.0,0.0,0.5979742407798767,44.27722930908203,48.0,-3.974256753921509,-12055.4814453125,148.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883056640625,308.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.38671875,18000.0,0.0,0.0,0.2773480117321014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316302418708801,0.6316367387771606,-6.5085923779406585e-06,0.0,0.0002814729814417,0.0,0.0,46.41818237304688,0.0,0.0,0.0,0.4174692034721374,4.0,0.0,1.0
669540,293.089111328125,297.1499938964844,293.1499938964844,0.1024002283811569,-2320.126708984375,304.1444091796875,0.7714995741844177,0.1771205961704254,0.1601850092411041,293.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1650085449219,0.4954864978790283,0.050000000745058,0.048850942403078,293.0357666015625,297.1499938964844,293.1499938964844,0.0599221773445606,-1204.014404296875,304.1395263671875,0.6744917035102844,0.1181064397096633,0.0831610038876533,293.0967712402344,297.1499938964844,293.1499938964844,0.2709438502788543,-5325.68017578125,304.1549987792969,0.9990000128746032,0.45875284075737,0.367373913526535,293.175048828125,297.1499938964844,293.1499938964844,0.0023103787098079,-844.0421142578125,295.1772766113281,0.4954864978790283,0.050000000745058,0.2317278236150741,291.1635437011719,291.1499938964844,263.1499938964844,261.5905456542969,280.8983459472656,293.62750244140625,292.1619567871094,1.0,0.2426061332225799,0.7514866590499878,0.7514866590499878,1.0,1.0,-1.0696477890014648,0.4470165967941284,0.6226311326026917,0.1860289722681045,0.0,0.0,0.5969045162200928,44.80703353881836,51.0,-14.994742393493652,-12109.8583984375,150.99697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,308.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.419921875,18000.0,0.0,0.0,0.277378648519516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276764273643494,0.6276829242706299,-6.470223524956964e-06,0.0,0.0002815040643326,0.0,0.0,45.7957878112793,0.0,0.0,0.0,0.4158852398395538,4.0,0.0,1.0
669600,293.089111328125,297.1499938964844,293.1499938964844,0.1024002283811569,-2320.126708984375,304.1444091796875,0.7714995741844177,0.1771205961704254,0.1601850092411041,293.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1650085449219,0.4954864978790283,0.050000000745058,0.048850942403078,293.0357666015625,297.1499938964844,293.1499938964844,0.0599221773445606,-1204.014404296875,304.1395263671875,0.6744917035102844,0.1181064397096633,0.0831610038876533,293.0967712402344,297.1499938964844,293.1499938964844,0.2709438502788543,-5325.68017578125,304.1549987792969,0.9990000128746032,0.45875284075737,0.367373913526535,293.175048828125,297.1499938964844,293.1499938964844,0.0023103787098079,-844.0421142578125,295.1772766113281,0.4954864978790283,0.050000000745058,0.2317278236150741,291.1635437011719,291.1499938964844,263.1499938964844,261.5905456542969,280.8983459472656,293.62750244140625,292.1619567871094,1.0,0.2426061332225799,0.7514866590499878,0.7514866590499878,1.0,1.0,-1.0696477890014648,0.4470165967941284,0.6226311326026917,0.1860289722681045,0.0,0.0,0.5969045162200928,44.80703353881836,51.0,-14.994742393493652,-12109.8583984375,150.99697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,308.3587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.419921875,18000.0,0.0,0.0,0.277378648519516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276764273643494,0.6276829242706299,-6.470223524956964e-06,0.0,0.0002815040643326,0.0,0.0,45.7957878112793,0.0,0.0,0.0,0.4158852398395538,4.0,0.0,1.0
669660,293.0887756347656,297.1499938964844,293.1499938964844,0.1037146300077438,-2344.461669921875,304.14410400390625,0.7707202434539795,0.1787321418523788,0.161667063832283,293.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502990722656,0.4934702515602112,0.050000000745058,0.048886090517044,293.0359191894531,297.1499938964844,293.1499938964844,0.0622108690440654,-1234.9041748046875,304.1391906738281,0.677335798740387,0.1209666952490806,0.085190013051033,293.0975646972656,297.1499938964844,293.1499938964844,0.2751147150993347,-5393.97998046875,304.1463623046875,0.9990000128746032,0.4599518477916717,0.3718874454498291,293.1713562011719,297.1499938964844,293.1499938964844,0.0023154760710895,-846.3901977539062,295.16851806640625,0.4934702515602112,0.050000000745058,0.2318945676088333,291.14862060546875,291.1499938964844,263.1499938964844,261.5934143066406,280.9032287597656,293.6475830078125,292.1468811035156,1.0,0.24515101313591,0.7512187957763672,0.7512187957763672,1.0,1.0,-1.0795207023620603,0.4513895511627197,0.6281311511993408,0.1880146861076355,0.0,0.0,0.5980719327926636,45.81753158569336,54.0,-20.091636657714844,-12195.103515625,155.54661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265197753906,308.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.767578125,18000.0,0.0,0.0,0.2774009704589844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281735301017761,0.6281799674034119,-6.464821126428433e-06,0.0,0.0002815267362166,0.0,0.0,45.81553649902344,0.0,0.0,0.0,0.4159867465496063,4.0,0.0,1.0
669720,293.0887756347656,297.1499938964844,293.1499938964844,0.1037146300077438,-2344.461669921875,304.14410400390625,0.7707202434539795,0.1787321418523788,0.161667063832283,293.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502990722656,0.4934702515602112,0.050000000745058,0.048886090517044,293.0359191894531,297.1499938964844,293.1499938964844,0.0622108690440654,-1234.9041748046875,304.1391906738281,0.677335798740387,0.1209666952490806,0.085190013051033,293.0975646972656,297.1499938964844,293.1499938964844,0.2751147150993347,-5393.97998046875,304.1463623046875,0.9990000128746032,0.4599518477916717,0.3718874454498291,293.1713562011719,297.1499938964844,293.1499938964844,0.0023154760710895,-846.3901977539062,295.16851806640625,0.4934702515602112,0.050000000745058,0.2318945676088333,291.14862060546875,291.1499938964844,263.1499938964844,261.5934143066406,280.9032287597656,293.6475830078125,292.1468811035156,1.0,0.24515101313591,0.7512187957763672,0.7512187957763672,1.0,1.0,-1.0795207023620603,0.4513895511627197,0.6281311511993408,0.1880146861076355,0.0,0.0,0.5980719327926636,45.81753158569336,54.0,-20.091636657714844,-12195.103515625,155.54661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265197753906,308.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.767578125,18000.0,0.0,0.0,0.2774009704589844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281735301017761,0.6281799674034119,-6.464821126428433e-06,0.0,0.0002815267362166,0.0,0.0,45.81553649902344,0.0,0.0,0.0,0.4159867465496063,4.0,0.0,1.0
669780,293.0885925292969,297.1499938964844,293.1499938964844,0.1050398647785186,-2368.928466796875,304.14385986328125,0.7687211632728577,0.1803214997053146,0.163145899772644,293.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.134765625,0.4907053411006927,0.050000000745058,0.0489359982311725,293.0362854003906,297.1499938964844,293.1499938964844,0.064472422003746,-1265.7138671875,304.1390380859375,0.6789040565490723,0.1237848252058029,0.0872034952044487,293.1029357910156,297.1499938964844,293.1499938964844,0.2810025513172149,-5488.763671875,304.1377868652344,0.9990000128746032,0.4601980745792389,0.3782024383544922,293.1678161621094,297.1499938964844,293.1499938964844,0.0023220861330628,-849.3104858398438,295.16015625,0.4907053411006927,0.050000000745058,0.2321313172578811,291.133056640625,291.1499938964844,263.1499938964844,261.5960388183594,280.91259765625,293.6783447265625,292.1313781738281,1.0,0.2484684437513351,0.7509508728981018,0.7509508728981018,1.0,1.0,-1.0916353464126587,0.4567651748657226,0.634870171546936,0.1904798150062561,0.0,0.0,0.6013759970664978,47.23079681396485,57.0,-21.414899826049805,-12304.32421875,161.54656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464172363281,308.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.544921875,18000.0,0.0,0.0,0.2776439785957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330781579017639,0.6330846548080444,-6.493288765341276e-06,0.0,0.000281773332972,0.0,0.0,46.4788818359375,0.0,0.0,0.0,0.4177775084972381,4.0,0.0,1.0
669840,293.0885925292969,297.1499938964844,293.1499938964844,0.1050398647785186,-2368.928466796875,304.14385986328125,0.7687211632728577,0.1803214997053146,0.163145899772644,293.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.134765625,0.4907053411006927,0.050000000745058,0.0489359982311725,293.0362854003906,297.1499938964844,293.1499938964844,0.064472422003746,-1265.7138671875,304.1390380859375,0.6789040565490723,0.1237848252058029,0.0872034952044487,293.1029357910156,297.1499938964844,293.1499938964844,0.2810025513172149,-5488.763671875,304.1377868652344,0.9990000128746032,0.4601980745792389,0.3782024383544922,293.1678161621094,297.1499938964844,293.1499938964844,0.0023220861330628,-849.3104858398438,295.16015625,0.4907053411006927,0.050000000745058,0.2321313172578811,291.133056640625,291.1499938964844,263.1499938964844,261.5960388183594,280.91259765625,293.6783447265625,292.1313781738281,1.0,0.2484684437513351,0.7509508728981018,0.7509508728981018,1.0,1.0,-1.0916353464126587,0.4567651748657226,0.634870171546936,0.1904798150062561,0.0,0.0,0.6013759970664978,47.23079681396485,57.0,-21.414899826049805,-12304.32421875,161.54656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464172363281,308.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.544921875,18000.0,0.0,0.0,0.2776439785957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330781579017639,0.6330846548080444,-6.493288765341276e-06,0.0,0.000281773332972,0.0,0.0,46.4788818359375,0.0,0.0,0.0,0.4177775084972381,4.0,0.0,1.0
669900,293.08856201171875,297.1499938964844,293.1499938964844,0.1056994572281837,-2381.074951171875,304.1437683105469,0.7673659920692444,0.1811049729585647,0.1638804525136947,293.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12713623046875,0.4891039133071899,0.050000000745058,0.0489657148718833,293.0363464355469,297.1499938964844,293.1499938964844,0.065592847764492,-1281.078857421875,304.1390075683594,0.6793088912963867,0.1252119094133377,0.088206946849823,293.10723876953125,297.1499938964844,293.1499938964844,0.2844800353050232,-5544.20947265625,304.1336975097656,0.9990000128746032,0.4599489867687225,0.381912499666214,293.1661376953125,297.1499938964844,293.1499938964844,0.002325810259208,-850.9176025390625,295.1563720703125,0.4891039133071899,0.050000000745058,0.2322722673416137,291.12548828125,291.1499938964844,263.1499938964844,261.5972595214844,280.9188232421875,293.69708251953125,292.1238708496094,1.0,0.250365138053894,0.7508169412612915,0.7508169412612915,1.0,1.0,-1.0983788967132568,0.4597570598125458,0.6386218070983887,0.1918742507696151,0.0,0.0,0.6037749648094177,48.0675048828125,57.0,-21.191823959350582,-12366.0439453125,165.0287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041015625,308.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.103515625,18000.0,0.0,0.0,0.2779094576835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637109100818634,0.6371155977249146,-6.5199833443330135e-06,0.0,0.0002820427762344,0.0,0.0,47.0474853515625,0.0,0.0,0.0,0.419285386800766,4.0,0.0,1.0
669960,293.08856201171875,297.1499938964844,293.1499938964844,0.1063545271754264,-2393.11669921875,304.1437072753906,0.7658480405807495,0.1818802058696746,0.1646101623773574,293.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197814941406,0.4873976111412048,0.050000000745058,0.0489979311823844,293.034912109375,297.1499938964844,293.1499938964844,0.0668208599090576,-1298.00439453125,304.1387634277344,0.6798322796821594,0.1269339174032211,0.0893202275037765,293.11346435546875,297.1499938964844,293.1499938964844,0.2882293164730072,-5603.63330078125,304.1298522949219,0.9990000128746032,0.4592690765857696,0.385894775390625,293.1644897460937,297.1499938964844,293.1499938964844,0.0023297693114727,-852.6027221679688,295.1529846191406,0.4873976111412048,0.050000000745058,0.2324250936508178,291.1181640625,291.1499938964844,263.1499938964844,261.5984191894531,280.92596435546875,293.71746826171875,292.1166076660156,1.0,0.2523964643478393,0.7506226897239685,0.7506226897239685,1.0,1.0,-1.1055923700332642,0.4629469215869903,0.642645537853241,0.1933787316083908,0.0,0.0,0.6066319346427917,48.974403381347656,60.0,-20.70206642150879,-12432.146484375,168.81605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02545166015625,308.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17912.263671875,18000.0,0.0,0.0,0.2782973945140838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421250104904175,0.6421315670013428,-6.554686933668563e-06,0.0,0.000282436463749,0.0,0.0,47.76955795288086,0.0,0.0,0.0,0.4211809039115906,4.0,0.0,1.0
670020,293.0887145996094,297.1499938964844,293.1499938964844,0.1076521277427673,-2416.912109375,304.1436462402344,0.7624899744987488,0.1834079325199127,0.1660538911819458,293.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.4837422668933868,0.050000000745058,0.0490683913230896,293.0282287597656,297.1499938964844,293.1499938964844,0.069900169968605,-1340.80859375,304.1373596191406,0.6821164488792419,0.1311990022659301,0.0921692699193954,293.13140869140625,297.1499938964844,293.1499938964844,0.296367198228836,-5731.52978515625,304.123046875,0.9990000128746032,0.4565716683864593,0.3944637775421142,293.1612243652344,297.1499938964844,293.1499938964844,0.0023385065142065,-856.2569580078125,295.1473083496094,0.4837422668933868,0.050000000745058,0.2327593266963958,291.1040954589844,291.1499938964844,263.1499938964844,261.6005554199219,280.94415283203125,293.7655334472656,292.1026611328125,1.0,0.2568157017230987,0.7502341866493225,0.7502341866493225,1.0,1.0,-1.121515154838562,0.4699756503105163,0.6515394449234009,0.1967895925045013,0.0,0.0,0.6137107014656067,50.96329498291016,48.0,-19.57794952392578,-12577.0185546875,177.2996063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,308.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.169921875,18000.0,0.0,0.0,0.2795126438140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550614237785339,0.6550680994987488,-6.648200269410154e-06,0.0,0.0002836697967723,0.0,0.0,49.6865348815918,0.0,0.0,0.0,0.4261327385902405,4.0,0.0,1.0
670080,293.0887145996094,297.1499938964844,293.1499938964844,0.1076521277427673,-2416.912109375,304.1436462402344,0.7624899744987488,0.1834079325199127,0.1660538911819458,293.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1056213378906,0.4837422668933868,0.050000000745058,0.0490683913230896,293.0282287597656,297.1499938964844,293.1499938964844,0.069900169968605,-1340.80859375,304.1373596191406,0.6821164488792419,0.1311990022659301,0.0921692699193954,293.13140869140625,297.1499938964844,293.1499938964844,0.296367198228836,-5731.52978515625,304.123046875,0.9990000128746032,0.4565716683864593,0.3944637775421142,293.1612243652344,297.1499938964844,293.1499938964844,0.0023385065142065,-856.2569580078125,295.1473083496094,0.4837422668933868,0.050000000745058,0.2327593266963958,291.1040954589844,291.1499938964844,263.1499938964844,261.6005554199219,280.94415283203125,293.7655334472656,292.1026611328125,1.0,0.2568157017230987,0.7502341866493225,0.7502341866493225,1.0,1.0,-1.121515154838562,0.4699756503105163,0.6515394449234009,0.1967895925045013,0.0,0.0,0.6137107014656067,50.96329498291016,48.0,-19.57794952392578,-12577.0185546875,177.2996063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,308.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.169921875,18000.0,0.0,0.0,0.2795126438140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550614237785339,0.6550680994987488,-6.648200269410154e-06,0.0,0.0002836697967723,0.0,0.0,49.6865348815918,0.0,0.0,0.0,0.4261327385902405,4.0,0.0,1.0
670140,293.0887145996094,297.1499938964844,293.1499938964844,0.1087307780981063,-2436.37451171875,304.1439819335937,0.7666560411453247,0.1849620938301086,0.1674108654260635,293.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1025695800781,0.4851249754428863,0.050000000745058,0.0490414910018444,293.02069091796875,297.1499938964844,293.1499938964844,0.0732298791408538,-1387.4150390625,304.13604736328125,0.6925643682479858,0.1358186453580856,0.0953969210386276,293.1455383300781,297.1499938964844,293.1499938964844,0.2940194308757782,-5690.20654296875,304.1365051269531,0.9990000128746032,0.4541432559490204,0.3912220895290375,293.15771484375,297.1499938964844,293.1499938964844,0.0023436951451003,-858.094482421875,295.1531677246094,0.4851249754428863,0.050000000745058,0.2326317280530929,291.10418701171875,291.1499938964844,263.1499938964844,261.6024780273437,280.9659423828125,293.8043212890625,292.1064758300781,1.0,0.2555691301822662,0.7498457431793213,0.7498457431793213,1.0,1.0,-1.1229504346847534,0.4705656468868255,0.6523847579956055,0.1970142126083374,0.0,0.0,0.620246946811676,50.30067825317383,36.0,7.228568077087402,-12631.5322265625,176.4645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836364746094,308.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.673828125,18000.0,0.0,0.0,0.2812296450138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700494885444641,0.6700562834739685,-6.767110335204052e-06,0.0,0.0002854123304132,0.0,0.0,52.0290412902832,0.0,0.0,0.0,0.4319378733634949,4.0,0.0,1.0
670200,293.0887145996094,297.1499938964844,293.1499938964844,0.1087307780981063,-2436.37451171875,304.1439819335937,0.7666560411453247,0.1849620938301086,0.1674108654260635,293.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1025695800781,0.4851249754428863,0.050000000745058,0.0490414910018444,293.02069091796875,297.1499938964844,293.1499938964844,0.0732298791408538,-1387.4150390625,304.13604736328125,0.6925643682479858,0.1358186453580856,0.0953969210386276,293.1455383300781,297.1499938964844,293.1499938964844,0.2940194308757782,-5690.20654296875,304.1365051269531,0.9990000128746032,0.4541432559490204,0.3912220895290375,293.15771484375,297.1499938964844,293.1499938964844,0.0023436951451003,-858.094482421875,295.1531677246094,0.4851249754428863,0.050000000745058,0.2326317280530929,291.10418701171875,291.1499938964844,263.1499938964844,261.6024780273437,280.9659423828125,293.8043212890625,292.1064758300781,1.0,0.2555691301822662,0.7498457431793213,0.7498457431793213,1.0,1.0,-1.1229504346847534,0.4705656468868255,0.6523847579956055,0.1970142126083374,0.0,0.0,0.620246946811676,50.30067825317383,36.0,7.228568077087402,-12631.5322265625,176.4645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836364746094,308.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.673828125,18000.0,0.0,0.0,0.2812296450138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700494885444641,0.6700562834739685,-6.767110335204052e-06,0.0,0.0002854123304132,0.0,0.0,52.0290412902832,0.0,0.0,0.0,0.4319378733634949,4.0,0.0,1.0
670260,293.0885009765625,297.1499938964844,293.1499938964844,0.1094847172498703,-2449.4140625,304.1447448730469,0.7779033780097961,0.1865585893392563,0.168729692697525,293.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.490950345993042,0.050000000745058,0.0489313565194606,293.0207824707031,297.1499938964844,293.1499938964844,0.0756087079644203,-1420.55029296875,304.1368103027344,0.7077946662902832,0.1390972733497619,0.097919650375843,293.1375427246094,297.1499938964844,293.1499938964844,0.2816689610481262,-5490.09423828125,304.1617431640625,0.9990000128746032,0.4558230936527252,0.3776368498802185,293.15411376953125,297.1499938964844,293.1499938964844,0.0023406113032251,-855.949951171875,295.1813049316406,0.490950345993042,0.050000000745058,0.2321092933416366,291.1342468261719,291.1499938964844,263.1499938964844,261.60418701171875,280.9656066894531,293.7909851074219,292.13824462890625,1.0,0.2499571293592453,0.749437689781189,0.749437689781189,1.0,1.0,-1.1105008125305176,0.465045690536499,0.6454551815986633,0.1939891874790191,0.0,0.0,0.6205021739006042,47.34609222412109,39.0,37.28692626953125,-12565.076171875,167.17283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83380126953125,308.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.044921875,18000.0,0.0,0.0,0.282911092042923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757677793502808,0.6757746338844299,-6.835184649389703e-06,0.0,0.0002871187753044,0.0,0.0,53.07897567749024,0.0,0.0,0.0,0.4343394935131073,4.0,0.0,1.0
670320,293.0885009765625,297.1499938964844,293.1499938964844,0.1094847172498703,-2449.4140625,304.1447448730469,0.7779033780097961,0.1865585893392563,0.168729692697525,293.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1304016113281,0.490950345993042,0.050000000745058,0.0489313565194606,293.0207824707031,297.1499938964844,293.1499938964844,0.0756087079644203,-1420.55029296875,304.1368103027344,0.7077946662902832,0.1390972733497619,0.097919650375843,293.1375427246094,297.1499938964844,293.1499938964844,0.2816689610481262,-5490.09423828125,304.1617431640625,0.9990000128746032,0.4558230936527252,0.3776368498802185,293.15411376953125,297.1499938964844,293.1499938964844,0.0023406113032251,-855.949951171875,295.1813049316406,0.490950345993042,0.050000000745058,0.2321092933416366,291.1342468261719,291.1499938964844,263.1499938964844,261.60418701171875,280.9656066894531,293.7909851074219,292.13824462890625,1.0,0.2499571293592453,0.749437689781189,0.749437689781189,1.0,1.0,-1.1105008125305176,0.465045690536499,0.6454551815986633,0.1939891874790191,0.0,0.0,0.6205021739006042,47.34609222412109,39.0,37.28692626953125,-12565.076171875,167.17283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83380126953125,308.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.044921875,18000.0,0.0,0.0,0.282911092042923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757677793502808,0.6757746338844299,-6.835184649389703e-06,0.0,0.0002871187753044,0.0,0.0,53.07897567749024,0.0,0.0,0.0,0.4343394935131073,4.0,0.0,1.0
670380,293.08837890625,297.1499938964844,293.1499938964844,0.1102928072214126,-2463.51318359375,304.1451110839844,0.7863324284553528,0.1881407797336578,0.1700913161039352,293.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1611328125,0.4948196709156036,0.050000000745058,0.0488622598350048,293.0298767089844,297.1499938964844,293.1499938964844,0.0766951143741607,-1435.419189453125,304.139404296875,0.7164204120635986,0.1405372470617294,0.0991532877087593,293.11285400390625,297.1499938964844,293.1499938964844,0.2731472849845886,-5354.125,304.1715393066406,0.9990000128746032,0.461136907339096,0.3688558638095855,293.1506652832031,297.1499938964844,293.1499938964844,0.0023381183855235,-854.1226196289062,295.2093811035156,0.4948196709156036,0.050000000745058,0.2317815274000167,291.1632385253906,291.1499938964844,263.1499938964844,261.60565185546875,280.94512939453125,293.7471008300781,292.1647644042969,1.0,0.2468574941158294,0.7490296959877014,0.7490296959877014,1.0,1.0,-1.1025944948196411,0.4615672528743744,0.6410272121429443,0.1919208616018295,0.0,0.0,0.6165094971656799,45.48877716064453,42.0,31.45007705688477,-12496.427734375,161.40451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,308.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.73046875,18000.0,0.0,0.0,0.2840892970561981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703770756721497,0.670383870601654,-6.812078936491162e-06,0.0,0.0002883145061787,0.0,0.0,52.33842468261719,0.0,0.0,0.0,0.4324427247047424,4.0,0.0,1.0
670440,293.08837890625,297.1499938964844,293.1499938964844,0.1102928072214126,-2463.51318359375,304.1451110839844,0.7863324284553528,0.1881407797336578,0.1700913161039352,293.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1611328125,0.4948196709156036,0.050000000745058,0.0488622598350048,293.0298767089844,297.1499938964844,293.1499938964844,0.0766951143741607,-1435.419189453125,304.139404296875,0.7164204120635986,0.1405372470617294,0.0991532877087593,293.11285400390625,297.1499938964844,293.1499938964844,0.2731472849845886,-5354.125,304.1715393066406,0.9990000128746032,0.461136907339096,0.3688558638095855,293.1506652832031,297.1499938964844,293.1499938964844,0.0023381183855235,-854.1226196289062,295.2093811035156,0.4948196709156036,0.050000000745058,0.2317815274000167,291.1632385253906,291.1499938964844,263.1499938964844,261.60565185546875,280.94512939453125,293.7471008300781,292.1647644042969,1.0,0.2468574941158294,0.7490296959877014,0.7490296959877014,1.0,1.0,-1.1025944948196411,0.4615672528743744,0.6410272121429443,0.1919208616018295,0.0,0.0,0.6165094971656799,45.48877716064453,42.0,31.45007705688477,-12496.427734375,161.40451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,308.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.73046875,18000.0,0.0,0.0,0.2840892970561981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703770756721497,0.670383870601654,-6.812078936491162e-06,0.0,0.0002883145061787,0.0,0.0,52.33842468261719,0.0,0.0,0.0,0.4324427247047424,4.0,0.0,1.0
670500,293.0883483886719,297.1499938964844,293.1499938964844,0.1107952147722244,-2472.507080078125,304.1451110839844,0.7892052531242371,0.1889233291149139,0.1707771718502044,293.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1672058105469,0.4959152042865753,0.050000000745058,0.0488434098660945,293.0352478027344,297.1499938964844,293.1499938964844,0.0770289301872253,-1440.000732421875,304.1407165527344,0.7187345623970032,0.1410053521394729,0.0994965434074401,293.1004638671875,297.1499938964844,293.1499938964844,0.2707722187042236,-5316.95263671875,304.17193603515625,0.9990000128746032,0.4640395939350128,0.3664240837097168,293.14898681640625,297.1499938964844,293.1499938964844,0.0023395728785544,-854.5047607421875,295.2171936035156,0.4959152042865753,0.050000000745058,0.2316921055316925,291.16815185546875,291.1499938964844,263.1499938964844,261.6063232421875,280.9374084472656,293.7314453125,292.1688232421875,1.0,0.2460138201713562,0.7488256692886353,0.7488256692886353,1.0,1.0,-1.100780010223389,0.4607646763324737,0.6400153040885925,0.191395416855812,0.0,0.0,0.6147878170013428,44.98609161376953,42.0,21.24277877807617,-12475.263671875,159.94789123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,308.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.638671875,18000.0,0.0,0.0,0.2844821214675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666670024394989,0.6666768193244934,-6.784221568523208e-06,0.0,0.0002887131995521,0.0,0.0,51.760623931884766,0.0,0.0,0.0,0.4310341775417328,4.0,0.0,1.0
670560,293.08837890625,297.1499938964844,293.1499938964844,0.111328437924385,-2482.0966796875,304.14501953125,0.7913910150527954,0.1897034496068954,0.1714671105146408,293.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1698303222656,0.496584951877594,0.050000000745058,0.0488320477306842,293.0395812988281,297.1499938964844,293.1499938964844,0.0773785486817359,-1444.8641357421875,304.14178466796875,0.7204354405403137,0.1416022926568985,0.0998396724462509,293.08966064453125,297.1499938964844,293.1499938964844,0.2692831158638,-5294.1611328125,304.1706237792969,0.9990000128746032,0.4667898714542389,0.3649506568908691,293.1472473144531,297.1499938964844,293.1499938964844,0.0023422653321176,-855.4261474609375,295.223388671875,0.496584951877594,0.050000000745058,0.2316382080316543,291.17022705078125,291.1499938964844,263.1499938964844,261.60693359375,280.93170166015625,293.72119140625,292.17041015625,1.0,0.2455817461013794,0.74873948097229,0.74873948097229,1.0,1.0,-1.1001721620559692,0.4605078101158142,0.639664351940155,0.1911695748567581,0.0,0.0,0.613223671913147,44.68883514404297,45.0,12.576380729675291,-12464.9052734375,159.2198028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88946533203125,308.39849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.177734375,18000.0,0.0,0.0,0.2847628891468048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663227915763855,0.6632346510887146,-6.756319180567516e-06,0.0,0.0002889981551561,0.0,0.0,51.21533584594727,0.0,0.0,0.0,0.4296911358833313,4.0,0.0,1.0
670620,293.08837890625,297.1499938964844,293.1499938964844,0.1124780252575874,-2502.86572265625,304.1447448730469,0.7940613627433777,0.1912598758935928,0.1728593707084655,293.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1681213378906,0.4968725740909576,0.050000000745058,0.0488271936774253,293.0424194335937,297.1499938964844,293.1499938964844,0.0787674710154533,-1464.64599609375,304.14215087890625,0.7238307595252991,0.1438171714544296,0.1011773124337196,293.0760192871094,297.1499938964844,293.1499938964844,0.2684971988201141,-5283.9228515625,304.1649780273437,0.9990000128746032,0.4711048603057861,0.3643209636211395,293.1437072753906,297.1499938964844,293.1499938964844,0.0023504481650888,-858.5162963867188,295.2322998046875,0.4968725740909576,0.050000000745058,0.2316151857376098,291.1674499511719,291.1499938964844,263.1499938964844,261.60797119140625,280.9251403808594,293.712646484375,292.1666259765625,1.0,0.2458104640245437,0.7485670447349548,0.7485670447349548,1.0,1.0,-1.102657675743103,0.4616135656833648,0.6410441398620605,0.1916007548570633,0.0,0.0,0.6109805703163147,44.59562301635742,48.0,-2.5412392616271973,-12475.1181640625,159.74754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,308.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.5546875,18000.0,0.0,0.0,0.2850749492645263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575635671615601,0.6575702428817749,-6.707581633236259e-06,0.0,0.0002893148339353,0.0,0.0,50.3087158203125,0.0,0.0,0.0,0.4274598956108093,4.0,0.0,1.0
