time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670680,293.08837890625,297.1499938964844,293.1499938964844,0.1124780252575874,-2502.86572265625,304.1447448730469,0.7940613627433777,0.1912598758935928,0.1728593707084655,293.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1681213378906,0.4968725740909576,0.050000000745058,0.0488271936774253,293.0424194335937,297.1499938964844,293.1499938964844,0.0787674710154533,-1464.64599609375,304.14215087890625,0.7238307595252991,0.1438171714544296,0.1011773124337196,293.0760192871094,297.1499938964844,293.1499938964844,0.2684971988201141,-5283.9228515625,304.1649780273437,0.9990000128746032,0.4711048603057861,0.3643209636211395,293.1437072753906,297.1499938964844,293.1499938964844,0.0023504481650888,-858.5162963867188,295.2322998046875,0.4968725740909576,0.050000000745058,0.2316151857376098,291.1674499511719,291.1499938964844,263.1499938964844,261.60797119140625,280.9251403808594,293.712646484375,292.1666259765625,1.0,0.2458104640245437,0.7485670447349548,0.7485670447349548,1.0,1.0,-1.102657675743103,0.4616135656833648,0.6410441398620605,0.1916007548570633,0.0,0.0,0.6109805703163147,44.59562301635742,48.0,-2.5412392616271973,-12475.1181640625,159.74754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,308.4169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.5546875,18000.0,0.0,0.0,0.2850749492645263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575635671615601,0.6575702428817749,-6.707581633236259e-06,0.0,0.0002893148339353,0.0,0.0,50.3087158203125,0.0,0.0,0.0,0.4274598956108093,4.0,0.0,1.0
670740,293.08843994140625,297.1499938964844,293.1499938964844,0.1137204468250274,-2525.380859375,304.1444396972656,0.7947362065315247,0.1928097307682037,0.174266368150711,293.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15850830078125,0.4959356188774109,0.050000000745058,0.0488430224359035,293.04302978515625,297.1499938964844,293.1499938964844,0.0806604921817779,-1491.8521728515625,304.1416015625,0.7265138626098633,0.1464177221059799,0.1029711812734603,293.0701599121094,297.1499938964844,293.1499938964844,0.2702866196632385,-5314.853515625,304.156982421875,0.9990000128746032,0.4741776883602142,0.3663786053657532,293.1400451660156,297.1499938964844,293.1499938964844,0.0023620924912393,-863.1114501953125,295.237548828125,0.4959356188774109,0.050000000745058,0.2316902726888656,291.1571960449219,291.1499938964844,263.1499938964844,261.6088256835937,280.9257202148437,293.7196044921875,292.1558532714844,1.0,0.2472589462995529,0.7483946084976196,0.7483946084976196,1.0,1.0,-1.109077215194702,0.4644339680671692,0.644643247127533,0.1929859369993209,0.0,0.0,0.6106595396995544,45.07868576049805,51.0,-12.858596801757812,-12523.029296875,162.48289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,308.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.2852292656898498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552274823188782,0.655234158039093,-6.681612831016537e-06,0.0,0.000289471441647,0.0,0.0,49.90275192260742,0.0,0.0,0.0,0.4264908134937286,4.0,0.0,1.0
670800,293.08843994140625,297.1499938964844,293.1499938964844,0.1137204468250274,-2525.380859375,304.1444396972656,0.7947362065315247,0.1928097307682037,0.174266368150711,293.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15850830078125,0.4959356188774109,0.050000000745058,0.0488430224359035,293.04302978515625,297.1499938964844,293.1499938964844,0.0806604921817779,-1491.8521728515625,304.1416015625,0.7265138626098633,0.1464177221059799,0.1029711812734603,293.0701599121094,297.1499938964844,293.1499938964844,0.2702866196632385,-5314.853515625,304.156982421875,0.9990000128746032,0.4741776883602142,0.3663786053657532,293.1400451660156,297.1499938964844,293.1499938964844,0.0023620924912393,-863.1114501953125,295.237548828125,0.4959356188774109,0.050000000745058,0.2316902726888656,291.1571960449219,291.1499938964844,263.1499938964844,261.6088256835937,280.9257202148437,293.7196044921875,292.1558532714844,1.0,0.2472589462995529,0.7483946084976196,0.7483946084976196,1.0,1.0,-1.109077215194702,0.4644339680671692,0.644643247127533,0.1929859369993209,0.0,0.0,0.6106595396995544,45.07868576049805,51.0,-12.858596801757812,-12523.029296875,162.48289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,308.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.072265625,18000.0,0.0,0.0,0.2852292656898498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552274823188782,0.655234158039093,-6.681612831016537e-06,0.0,0.000289471441647,0.0,0.0,49.90275192260742,0.0,0.0,0.0,0.4264908134937286,4.0,0.0,1.0
670860,293.0885925292969,297.1499938964844,293.1499938964844,0.1150004267692565,-2548.553955078125,304.1441650390625,0.7937300205230713,0.1943402886390686,0.1756761968135833,293.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14556884765625,0.4939925968647003,0.050000000745058,0.0488766394555568,293.0434265136719,297.1499938964844,293.1499938964844,0.0826412662863731,-1520.447998046875,304.14111328125,0.7279011011123657,0.1490492522716522,0.1048338785767555,293.0703125,297.1499938964844,293.1499938964844,0.2742227911949157,-5379.58447265625,304.1481018066406,0.9990000128746032,0.4761794209480285,0.3707082271575928,293.1364440917969,297.1499938964844,293.1499938964844,0.0023760865442454,-868.6569213867188,295.24200439453125,0.4939925968647003,0.050000000745058,0.2318497449159622,291.1440734863281,291.1499938964844,263.1499938964844,261.6094665527344,280.93280029296875,293.7392578125,292.1426086425781,1.0,0.2496894747018814,0.7480863332748413,0.7480863332748413,1.0,1.0,-1.1184327602386477,0.4685154557228088,0.6499173045158386,0.1950713098049163,0.0,0.0,0.6123178601264954,46.052242279052734,54.0,-17.537891387939453,-12601.2275390625,167.02891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341186523437,308.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5390625,18000.0,0.0,0.0,0.2854396104812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569415926933289,0.6569482684135437,-6.686782853648765e-06,0.0,0.0002896849182434,0.0,0.0,50.117767333984375,0.0,0.0,0.0,0.4270833134651184,4.0,0.0,1.0
670920,293.0885925292969,297.1499938964844,293.1499938964844,0.1150004267692565,-2548.553955078125,304.1441650390625,0.7937300205230713,0.1943402886390686,0.1756761968135833,293.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14556884765625,0.4939925968647003,0.050000000745058,0.0488766394555568,293.0434265136719,297.1499938964844,293.1499938964844,0.0826412662863731,-1520.447998046875,304.14111328125,0.7279011011123657,0.1490492522716522,0.1048338785767555,293.0703125,297.1499938964844,293.1499938964844,0.2742227911949157,-5379.58447265625,304.1481018066406,0.9990000128746032,0.4761794209480285,0.3707082271575928,293.1364440917969,297.1499938964844,293.1499938964844,0.0023760865442454,-868.6569213867188,295.24200439453125,0.4939925968647003,0.050000000745058,0.2318497449159622,291.1440734863281,291.1499938964844,263.1499938964844,261.6094665527344,280.93280029296875,293.7392578125,292.1426086425781,1.0,0.2496894747018814,0.7480863332748413,0.7480863332748413,1.0,1.0,-1.1184327602386477,0.4685154557228088,0.6499173045158386,0.1950713098049163,0.0,0.0,0.6123178601264954,46.052242279052734,54.0,-17.537891387939453,-12601.2275390625,167.02891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341186523437,308.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5390625,18000.0,0.0,0.0,0.2854396104812622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569415926933289,0.6569482684135437,-6.686782853648765e-06,0.0,0.0002896849182434,0.0,0.0,50.117767333984375,0.0,0.0,0.0,0.4270833134651184,4.0,0.0,1.0
670980,293.0888671875,297.1499938964844,293.1499938964844,0.1162835657596588,-2571.7265625,304.1439819335937,0.7913973927497864,0.1958380937576294,0.17707359790802,293.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318359375,0.4912813007831573,0.050000000745058,0.0489252097904682,293.043701171875,297.1499938964844,293.1499938964844,0.0846314132213592,-1549.2669677734375,304.1407470703125,0.7281624674797058,0.1516913920640945,0.1067018434405326,293.0755920410156,297.1499938964844,293.1499938964844,0.2799072861671448,-5471.3154296875,304.1392822265625,0.9990000128746032,0.4771381616592407,0.3768746554851532,293.1329650878906,297.1499938964844,293.1499938964844,0.0023916368372738,-874.7937622070312,295.2469177246094,0.4912813007831573,0.050000000745058,0.2320801168680191,291.1303100585937,291.1499938964844,263.1499938964844,261.60992431640625,280.94451904296875,293.768798828125,292.1288757324219,1.0,0.2529066205024719,0.7477781176567078,0.7477781176567078,1.0,1.0,-1.1300874948501587,0.4736011028289795,0.6564863324165344,0.1977334022521972,0.0,0.0,0.6158649325370789,47.43698120117188,57.0,-18.91953659057617,-12702.8134765625,173.11273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336608886719,308.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3125,18000.0,0.0,0.0,0.285898894071579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626336574554443,0.662640392780304,-6.723975275235716e-06,0.0,0.000290151045192,0.0,0.0,50.95621109008789,0.0,0.0,0.0,0.429235577583313,4.0,0.0,1.0
671040,293.0888671875,297.1499938964844,293.1499938964844,0.1162835657596588,-2571.7265625,304.1439819335937,0.7913973927497864,0.1958380937576294,0.17707359790802,293.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1318359375,0.4912813007831573,0.050000000745058,0.0489252097904682,293.043701171875,297.1499938964844,293.1499938964844,0.0846314132213592,-1549.2669677734375,304.1407470703125,0.7281624674797058,0.1516913920640945,0.1067018434405326,293.0755920410156,297.1499938964844,293.1499938964844,0.2799072861671448,-5471.3154296875,304.1392822265625,0.9990000128746032,0.4771381616592407,0.3768746554851532,293.1329650878906,297.1499938964844,293.1499938964844,0.0023916368372738,-874.7937622070312,295.2469177246094,0.4912813007831573,0.050000000745058,0.2320801168680191,291.1303100585937,291.1499938964844,263.1499938964844,261.60992431640625,280.94451904296875,293.768798828125,292.1288757324219,1.0,0.2529066205024719,0.7477781176567078,0.7477781176567078,1.0,1.0,-1.1300874948501587,0.4736011028289795,0.6564863324165344,0.1977334022521972,0.0,0.0,0.6158649325370789,47.43698120117188,57.0,-18.91953659057617,-12702.8134765625,173.11273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0336608886719,308.4515991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.3125,18000.0,0.0,0.0,0.285898894071579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626336574554443,0.662640392780304,-6.723975275235716e-06,0.0,0.000290151045192,0.0,0.0,50.95621109008789,0.0,0.0,0.0,0.429235577583313,4.0,0.0,1.0
671100,293.0890808105469,297.1499938964844,293.1499938964844,0.1169204264879226,-2583.203857421875,304.1439208984375,0.7898596525192261,0.196571797132492,0.1777636855840683,293.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.125,0.4897137880325317,0.050000000745058,0.0489540882408618,293.04254150390625,297.1499938964844,293.1499938964844,0.0857168585062027,-1565.0224609375,304.1404724121094,0.7281666994094849,0.1532612144947052,0.1077286228537559,293.08074951171875,297.1499938964844,293.1499938964844,0.2832738757133484,-5525.09375,304.1351013183594,0.9990000128746032,0.477066695690155,0.3804939985275268,293.1312866210937,297.1499938964844,293.1499938964844,0.0023998552933335,-878.0247192382812,295.24969482421875,0.4897137880325317,0.050000000745058,0.2322171181440353,291.1234741210937,291.1499938964844,263.1499938964844,261.6100769042969,280.9512939453125,293.7857666015625,292.1220397949219,1.0,0.254759281873703,0.7476239800453186,0.7476239800453186,1.0,1.0,-1.1366910934448242,0.4764843583106994,0.6602067947387695,0.1992619633674621,0.0,0.0,0.6183222532272339,48.257118225097656,57.0,-19.08090209960937,-12761.4052734375,176.67616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206604003906,308.4468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.9609375,18000.0,0.0,0.0,0.2862738370895386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669319868087769,0.6669387221336365,-6.754528840247076e-06,0.0,0.0002905315486714,0.0,0.0,51.60992050170898,0.0,0.0,0.0,0.4308880269527435,4.0,0.0,1.0
671160,293.0893249511719,297.1499938964844,293.1499938964844,0.1175538823008537,-2594.60595703125,304.14385986328125,0.7881515622138977,0.1972949504852295,0.1784465909004211,293.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1181335449219,0.4880470335483551,0.050000000745058,0.0489853583276271,293.04022216796875,297.1499938964844,293.1499938964844,0.0869776755571365,-1583.3543701171875,304.139892578125,0.7283853888511658,0.155077114701271,0.1089332774281501,293.0878295898437,297.1499938964844,293.1499938964844,0.2869105339050293,-5582.8388671875,304.1312255859375,0.9990000128746032,0.4765561819076538,0.3843743801116943,293.1296691894531,297.1499938964844,293.1499938964844,0.0024083582684397,-881.36328125,295.25262451171875,0.4880470335483551,0.050000000745058,0.2323654592037201,291.1165771484375,291.1499938964844,263.1499938964844,261.6101989746094,280.95880126953125,293.8040771484375,292.1151428222656,1.0,0.2567510902881622,0.7474104762077332,0.7474104762077332,1.0,1.0,-1.1438294649124146,0.479593813419342,0.6642357110977173,0.2009189128875732,0.0,0.0,0.6212411522865295,49.14573669433594,60.0,-19.216033935546875,-12824.982421875,180.57188415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9990539550781,308.438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.373046875,18000.0,0.0,0.0,0.2867691218852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6721874475479126,0.672194242477417,-6.7930618570244405e-06,0.0,0.0002910342009272,0.0,0.0,52.42324447631836,0.0,0.0,0.0,0.4329247772693634,4.0,0.0,1.0
671220,293.0899353027344,297.1499938964844,293.1499938964844,0.1188043430447578,-2617.0673828125,304.1438293457031,0.7843152284622192,0.1987108588218689,0.1797907948493957,293.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.10455322265625,0.4844402372837066,0.050000000745058,0.049054566770792,293.0333251953125,297.1499938964844,293.1499938964844,0.089924469590187,-1626.2564697265625,304.1383361816406,0.7292831540107727,0.1592505127191543,0.1117744073271751,293.1068115234375,297.1499938964844,293.1499938964844,0.2949018776416778,-5708.66650390625,304.12420654296875,0.9990000128746032,0.4742928743362427,0.3928263485431671,293.1264343261719,297.1499938964844,293.1499938964844,0.0024263516534119,-888.39404296875,295.25946044921875,0.4844402372837066,0.050000000745058,0.2326937466859817,291.1030578613281,291.1499938964844,263.1499938964844,261.6102600097656,280.977294921875,293.84765625,292.1017761230469,1.0,0.26109778881073,0.7469833493232727,0.7469833493232727,1.0,1.0,-1.1594743728637695,0.4864146411418915,0.6730597615242004,0.2045893967151641,0.0,0.0,0.6284195184707642,51.11312103271485,63.0,-18.527868270874023,-12965.23046875,189.2942810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,308.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.55859375,18000.0,0.0,0.0,0.2881848812103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6856382489204407,0.6856451630592346,-6.895417300256668e-06,0.0,0.000292471027933,0.0,0.0,54.56330490112305,0.0,0.0,0.0,0.4381919205188751,4.0,0.0,1.0
671280,293.0899353027344,297.1499938964844,293.1499938964844,0.1188043430447578,-2617.0673828125,304.1438293457031,0.7843152284622192,0.1987108588218689,0.1797907948493957,293.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.10455322265625,0.4844402372837066,0.050000000745058,0.049054566770792,293.0333251953125,297.1499938964844,293.1499938964844,0.089924469590187,-1626.2564697265625,304.1383361816406,0.7292831540107727,0.1592505127191543,0.1117744073271751,293.1068115234375,297.1499938964844,293.1499938964844,0.2949018776416778,-5708.66650390625,304.12420654296875,0.9990000128746032,0.4742928743362427,0.3928263485431671,293.1264343261719,297.1499938964844,293.1499938964844,0.0024263516534119,-888.39404296875,295.25946044921875,0.4844402372837066,0.050000000745058,0.2326937466859817,291.1030578613281,291.1499938964844,263.1499938964844,261.6102600097656,280.977294921875,293.84765625,292.1017761230469,1.0,0.26109778881073,0.7469833493232727,0.7469833493232727,1.0,1.0,-1.1594743728637695,0.4864146411418915,0.6730597615242004,0.2045893967151641,0.0,0.0,0.6284195184707642,51.11312103271485,63.0,-18.527868270874023,-12965.23046875,189.2942810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,308.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17867.55859375,18000.0,0.0,0.0,0.2881848812103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6856382489204407,0.6856451630592346,-6.895417300256668e-06,0.0,0.000292471027933,0.0,0.0,54.56330490112305,0.0,0.0,0.0,0.4381919205188751,4.0,0.0,1.0
671340,293.0907592773437,297.1499938964844,293.1499938964844,0.1200710833072662,-2639.833251953125,304.1437683105469,0.7800549268722534,0.2000652700662613,0.1810974776744842,293.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.088623046875,0.4804847836494446,0.050000000745058,0.0491317473351955,293.0247497558594,297.1499938964844,293.1499938964844,0.093320719897747,-1675.7593994140625,304.1365661621094,0.7305240631103516,0.1639446914196014,0.1150297150015831,293.131103515625,297.1499938964844,293.1499938964844,0.303828477859497,-5847.90576171875,304.117919921875,0.9990000128746032,0.4704724252223968,0.4020423889160156,293.1239013671875,297.1499938964844,293.1499938964844,0.0024436756502836,-895.3138427734375,295.2633361816406,0.4804847836494446,0.050000000745058,0.2330598533153534,291.0863037109375,291.1499938964844,263.1499938964844,261.61016845703125,280.9678649902344,293.84539794921875,292.0841064453125,1.0,0.2658363282680511,0.746556282043457,0.746556282043457,1.0,1.0,-1.1765438318252563,0.493867814540863,0.6826759576797485,0.208642691373825,0.0,0.0,0.6379151940345764,53.30607604980469,51.0,-24.843713760375977,-13135.4560546875,199.1336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302307128906,308.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.390625,18000.0,0.0,0.0,0.2902584969997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032848596572876,0.7032918930053711,-7.033811471046647e-06,0.0,0.0002945754677057,0.0,0.0,57.476070404052734,0.0,0.0,0.0,0.4452082812786102,4.0,0.0,1.0
671400,293.0907592773437,297.1499938964844,293.1499938964844,0.1200710833072662,-2639.833251953125,304.1437683105469,0.7800549268722534,0.2000652700662613,0.1810974776744842,293.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.088623046875,0.4804847836494446,0.050000000745058,0.0491317473351955,293.0247497558594,297.1499938964844,293.1499938964844,0.093320719897747,-1675.7593994140625,304.1365661621094,0.7305240631103516,0.1639446914196014,0.1150297150015831,293.131103515625,297.1499938964844,293.1499938964844,0.303828477859497,-5847.90576171875,304.117919921875,0.9990000128746032,0.4704724252223968,0.4020423889160156,293.1239013671875,297.1499938964844,293.1499938964844,0.0024436756502836,-895.3138427734375,295.2633361816406,0.4804847836494446,0.050000000745058,0.2330598533153534,291.0863037109375,291.1499938964844,263.1499938964844,261.61016845703125,280.9678649902344,293.84539794921875,292.0841064453125,1.0,0.2658363282680511,0.746556282043457,0.746556282043457,1.0,1.0,-1.1765438318252563,0.493867814540863,0.6826759576797485,0.208642691373825,0.0,0.0,0.6379151940345764,53.30607604980469,51.0,-24.843713760375977,-13135.4560546875,199.1336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302307128906,308.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.390625,18000.0,0.0,0.0,0.2902584969997406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032848596572876,0.7032918930053711,-7.033811471046647e-06,0.0,0.0002945754677057,0.0,0.0,57.476070404052734,0.0,0.0,0.0,0.4452082812786102,4.0,0.0,1.0
671460,293.090576171875,297.1499938964844,293.1499938964844,0.1211469024419784,-2658.900634765625,304.1440734863281,0.7836412191390991,0.2015954256057739,0.182339921593666,293.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.07916259765625,0.4816263616085052,0.050000000745058,0.0491093583405017,293.0190734863281,297.1499938964844,293.1499938964844,0.0965747833251953,-1722.8802490234375,304.1356811523437,0.738254189491272,0.1682907193899154,0.118232175707817,293.1503295898437,297.1499938964844,293.1499938964844,0.3022526204586029,-5818.36474609375,304.1318359375,0.9990000128746032,0.4670158624649048,0.3993985950946808,293.1221618652344,297.1499938964844,293.1499938964844,0.0024563535116612,-900.0875854492188,295.27325439453125,0.4816263616085052,0.050000000745058,0.2329536527395248,291.08038330078125,291.1499938964844,263.1499938964844,261.6098937988281,280.9642944335937,293.8372497558594,292.08233642578125,1.0,0.2648451030254364,0.7460319995880127,0.7460319995880127,1.0,1.0,-1.1785608530044556,0.4946441650390625,0.6839166879653931,0.2091296762228012,0.0,0.0,0.6480961441993713,52.77015686035156,39.0,1.3616575002670288,-13223.7939453125,198.71669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7130432128906,308.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17788.435546875,18000.0,0.0,0.0,0.2929471433162689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257917523384094,0.7257989645004272,-7.2216748776554596e-06,0.0,0.0002973040973301,0.0,0.0,61.3994369506836,0.0,0.0,0.0,0.4542194008827209,4.0,0.0,1.0
671520,293.090576171875,297.1499938964844,293.1499938964844,0.1211469024419784,-2658.900634765625,304.1440734863281,0.7836412191390991,0.2015954256057739,0.182339921593666,293.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.07916259765625,0.4816263616085052,0.050000000745058,0.0491093583405017,293.0190734863281,297.1499938964844,293.1499938964844,0.0965747833251953,-1722.8802490234375,304.1356811523437,0.738254189491272,0.1682907193899154,0.118232175707817,293.1503295898437,297.1499938964844,293.1499938964844,0.3022526204586029,-5818.36474609375,304.1318359375,0.9990000128746032,0.4670158624649048,0.3993985950946808,293.1221618652344,297.1499938964844,293.1499938964844,0.0024563535116612,-900.0875854492188,295.27325439453125,0.4816263616085052,0.050000000745058,0.2329536527395248,291.08038330078125,291.1499938964844,263.1499938964844,261.6098937988281,280.9642944335937,293.8372497558594,292.08233642578125,1.0,0.2648451030254364,0.7460319995880127,0.7460319995880127,1.0,1.0,-1.1785608530044556,0.4946441650390625,0.6839166879653931,0.2091296762228012,0.0,0.0,0.6480961441993713,52.77015686035156,39.0,1.3616575002670288,-13223.7939453125,198.71669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7130432128906,308.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17788.435546875,18000.0,0.0,0.0,0.2929471433162689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257917523384094,0.7257989645004272,-7.2216748776554596e-06,0.0,0.0002973040973301,0.0,0.0,61.3994369506836,0.0,0.0,0.0,0.4542194008827209,4.0,0.0,1.0
671580,293.0908508300781,297.1499938964844,293.1499938964844,0.1218928769230842,-2671.404052734375,304.14483642578125,0.7946252822875977,0.2030542343854904,0.1837072223424911,293.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1086730957031,0.4871872067451477,0.050000000745058,0.0490015298128128,293.02099609375,297.1499938964844,293.1499938964844,0.0984608381986618,-1749.4541015625,304.1373596191406,0.7502568364143372,0.1712219417095184,0.1203809529542923,293.1466064453125,297.1499938964844,293.1499938964844,0.2903095781803131,-5625.04248046875,304.157958984375,0.9990000128746032,0.467707484960556,0.3863842785358429,293.12017822265625,297.1499938964844,293.1499938964844,0.0024593258276581,-899.9888305664062,295.3108825683594,0.4871872067451477,0.050000000745058,0.2324421554803848,291.11334228515625,291.1499938964844,263.1499938964844,261.6094665527344,280.96875,293.8295593261719,292.1180419921875,1.0,0.259460300207138,0.7455076575279236,0.7455076575279236,1.0,1.0,-1.166421890258789,0.4891971051692962,0.6772247552871704,0.2061370462179184,0.0,0.0,0.6510741710662842,49.87038803100586,42.0,41.67238998413086,-13178.8017578125,189.0298614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6332092285156,308.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.87109375,18000.0,0.0,0.0,0.2956744134426117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387950420379639,0.738802433013916,-7.361392363236519e-06,0.0,0.0003000719589181,0.0,0.0,63.94625854492188,0.0,0.0,0.0,0.4596593976020813,4.0,0.0,1.0
671640,293.0908508300781,297.1499938964844,293.1499938964844,0.1218928769230842,-2671.404052734375,304.14483642578125,0.7946252822875977,0.2030542343854904,0.1837072223424911,293.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1086730957031,0.4871872067451477,0.050000000745058,0.0490015298128128,293.02099609375,297.1499938964844,293.1499938964844,0.0984608381986618,-1749.4541015625,304.1373596191406,0.7502568364143372,0.1712219417095184,0.1203809529542923,293.1466064453125,297.1499938964844,293.1499938964844,0.2903095781803131,-5625.04248046875,304.157958984375,0.9990000128746032,0.467707484960556,0.3863842785358429,293.12017822265625,297.1499938964844,293.1499938964844,0.0024593258276581,-899.9888305664062,295.3108825683594,0.4871872067451477,0.050000000745058,0.2324421554803848,291.11334228515625,291.1499938964844,263.1499938964844,261.6094665527344,280.96875,293.8295593261719,292.1180419921875,1.0,0.259460300207138,0.7455076575279236,0.7455076575279236,1.0,1.0,-1.166421890258789,0.4891971051692962,0.6772247552871704,0.2061370462179184,0.0,0.0,0.6510741710662842,49.87038803100586,42.0,41.67238998413086,-13178.8017578125,189.0298614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6332092285156,308.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.87109375,18000.0,0.0,0.0,0.2956744134426117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387950420379639,0.738802433013916,-7.361392363236519e-06,0.0,0.0003000719589181,0.0,0.0,63.94625854492188,0.0,0.0,0.0,0.4596593976020813,4.0,0.0,1.0
671700,293.0926513671875,297.1499938964844,293.1499938964844,0.1219459921121597,-2671.830810546875,304.14569091796875,0.7987018823623657,0.2034528255462646,0.1840793937444687,293.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13140869140625,0.4893071353435516,0.050000000745058,0.0489614903926849,293.0235595703125,297.1499938964844,293.1499938964844,0.0991441383957862,-1758.8846435546875,304.138427734375,0.7551412582397461,0.1723599284887313,0.1212535947561264,293.13653564453125,297.1499938964844,293.1499938964844,0.2853400409221649,-5545.56982421875,304.1654357910156,0.9990000128746032,0.4697225093841553,0.3814368844032287,293.118896484375,297.1499938964844,293.1499938964844,0.0024604976642876,-899.6129760742188,295.3352966308594,0.4893071353435516,0.050000000745058,0.2322522401809692,291.1365966796875,291.1499938964844,263.1499938964844,261.6091613769531,280.97021484375,293.8258361816406,292.1410827636719,1.0,0.2577686607837677,0.7452455163002014,0.7452455163002014,1.0,1.0,-1.1616969108581543,0.4870890080928802,0.6746079921722412,0.2049084156751632,0.0,0.0,0.6496383547782898,48.78943634033203,42.0,51.002201080322266,-13145.44921875,185.4031219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6210021972656,308.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.533203125,18000.0,0.0,0.0,0.2968451678752899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7393261194229126,0.73933345079422,-7.383495812973706e-06,0.0,0.0003012600936926,0.0,0.0,64.16143035888672,0.0,0.0,0.0,0.4599945545196533,4.0,0.0,1.0
671760,293.093505859375,297.1499938964844,293.1499938964844,0.1220979169011116,-2674.169189453125,304.14617919921875,0.8016954064369202,0.2040091603994369,0.1844898611307144,293.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.15045166015625,0.4907316267490387,0.050000000745058,0.0489350818097591,293.0279541015625,297.1499938964844,293.1499938964844,0.0996381863951683,-1765.6480712890625,304.1396179199219,0.758552610874176,0.173095554113388,0.1218769773840904,293.1253662109375,297.1499938964844,293.1499938964844,0.2819282710552215,-5491.4609375,304.1687927246094,0.9990000128746032,0.4720881283283233,0.3781385421752929,293.117431640625,297.1499938964844,293.1499938964844,0.0024629707913845,-899.9374389648438,295.3564453125,0.4907316267490387,0.050000000745058,0.2321269512176513,291.154052734375,291.1499938964844,263.1499938964844,261.6088562011719,280.9703063964844,293.8221435546875,292.1568603515625,1.0,0.2565612196922302,0.7451015710830688,0.7451015710830688,1.0,1.0,-1.158795714378357,0.4857913851737976,0.6730043888092041,0.2041725814342498,0.0,0.0,0.6475754380226135,48.08005142211914,45.0,45.7212028503418,-13114.640625,183.0989227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6251525878906,308.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.45703125,18000.0,0.0,0.0,0.2978598475456238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366122007369995,0.7366195321083069,-7.37317668608739e-06,0.0,0.0003022898745257,0.0,0.0,63.74982070922852,0.0,0.0,0.0,0.459026575088501,4.0,0.0,1.0
671820,293.0942077636719,297.1499938964844,293.1499938964844,0.122799813747406,-2686.28369140625,304.1462707519531,0.8058562874794006,0.2052970379590988,0.1855764985084533,293.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1698608398437,0.4922504127025604,0.050000000745058,0.0489074252545833,293.03765869140625,297.1499938964844,293.1499938964844,0.1003487780690193,-1775.4056396484375,304.1418762207031,0.7625461220741272,0.1742204576730728,0.1226943209767341,293.1045837402344,297.1499938964844,293.1499938964844,0.278180867433548,-5433.32421875,304.1685791015625,0.9990000128746032,0.4769371449947357,0.3746539652347564,293.1141357421875,297.1499938964844,293.1499938964844,0.0024739378131926,-903.3699340820312,295.38836669921875,0.4922504127025604,0.050000000745058,0.2319957613945007,291.1711730957031,291.1499938964844,263.1499938964844,261.60809326171875,280.96826171875,293.8145446777344,292.1720886230469,1.0,0.2554531097412109,0.7448136210441589,0.7448136210441589,1.0,1.0,-1.1567059755325315,0.4848285317420959,0.6718774437904358,0.2036112695932388,0.0,0.0,0.6434186100959778,47.35042190551758,48.0,25.284223556518555,-13079.83984375,181.0154571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6723022460937,308.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.345703125,18000.0,0.0,0.0,0.299406886100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284701466560364,0.7284774780273438,-7.310890850931173e-06,0.0,0.0003038599388673,0.0,0.0,62.318206787109375,0.0,0.0,0.0,0.4558275640010834,4.0,0.0,1.0
671880,293.0942077636719,297.1499938964844,293.1499938964844,0.122799813747406,-2686.28369140625,304.1462707519531,0.8058562874794006,0.2052970379590988,0.1855764985084533,293.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1698608398437,0.4922504127025604,0.050000000745058,0.0489074252545833,293.03765869140625,297.1499938964844,293.1499938964844,0.1003487780690193,-1775.4056396484375,304.1418762207031,0.7625461220741272,0.1742204576730728,0.1226943209767341,293.1045837402344,297.1499938964844,293.1499938964844,0.278180867433548,-5433.32421875,304.1685791015625,0.9990000128746032,0.4769371449947357,0.3746539652347564,293.1141357421875,297.1499938964844,293.1499938964844,0.0024739378131926,-903.3699340820312,295.38836669921875,0.4922504127025604,0.050000000745058,0.2319957613945007,291.1711730957031,291.1499938964844,263.1499938964844,261.60809326171875,280.96826171875,293.8145446777344,292.1720886230469,1.0,0.2554531097412109,0.7448136210441589,0.7448136210441589,1.0,1.0,-1.1567059755325315,0.4848285317420959,0.6718774437904358,0.2036112695932388,0.0,0.0,0.6434186100959778,47.35042190551758,48.0,25.284223556518555,-13079.83984375,181.0154571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6723022460937,308.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.345703125,18000.0,0.0,0.0,0.299406886100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284701466560364,0.7284774780273438,-7.310890850931173e-06,0.0,0.0003038599388673,0.0,0.0,62.318206787109375,0.0,0.0,0.0,0.4558275640010834,4.0,0.0,1.0
671940,293.0946350097656,297.1499938964844,293.1499938964844,0.1237444207072258,-2702.954345703125,304.1459350585937,0.8076937794685364,0.2066248506307602,0.1867638528347015,293.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1738586425781,0.4923098087310791,0.050000000745058,0.0489063449203968,293.0448608398437,297.1499938964844,293.1499938964844,0.1012494787573814,-1788.149658203125,304.1430358886719,0.7644666433334351,0.1755991131067276,0.1235836297273635,293.09002685546875,297.1499938964844,293.1499938964844,0.2777081429958343,-5427.955078125,304.1630859375,0.9990000128746032,0.4810539186000824,0.3745183646678924,293.1107482910156,297.1499938964844,293.1499938964844,0.0024897307157516,-909.0546875,295.4118957519531,0.4923098087310791,0.050000000745058,0.23199063539505,291.1736755371094,291.1499938964844,263.1499938964844,261.607177734375,280.9638061523437,293.806640625,292.1733093261719,1.0,0.2557999789714813,0.744525671005249,0.744525671005249,1.0,1.0,-1.1590267419815063,0.4857994019985199,0.6732273697853088,0.2041306942701339,0.0,0.0,0.6399552822113037,47.35526657104492,51.0,5.610697746276856,-13085.5830078125,181.7419891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486267089844,308.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18076.259765625,18000.0,0.0,0.0,0.3004053235054016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203002572059631,0.720307469367981,-7.238543275889242e-06,0.0,0.0003048732178285,0.0,0.0,60.83721160888672,0.0,0.0,0.0,0.4525211453437805,4.0,0.0,1.0
672000,293.0946350097656,297.1499938964844,293.1499938964844,0.1237444207072258,-2702.954345703125,304.1459350585937,0.8076937794685364,0.2066248506307602,0.1867638528347015,293.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1738586425781,0.4923098087310791,0.050000000745058,0.0489063449203968,293.0448608398437,297.1499938964844,293.1499938964844,0.1012494787573814,-1788.149658203125,304.1430358886719,0.7644666433334351,0.1755991131067276,0.1235836297273635,293.09002685546875,297.1499938964844,293.1499938964844,0.2777081429958343,-5427.955078125,304.1630859375,0.9990000128746032,0.4810539186000824,0.3745183646678924,293.1107482910156,297.1499938964844,293.1499938964844,0.0024897307157516,-909.0546875,295.4118957519531,0.4923098087310791,0.050000000745058,0.23199063539505,291.1736755371094,291.1499938964844,263.1499938964844,261.607177734375,280.9638061523437,293.806640625,292.1733093261719,1.0,0.2557999789714813,0.744525671005249,0.744525671005249,1.0,1.0,-1.1590267419815063,0.4857994019985199,0.6732273697853088,0.2041306942701339,0.0,0.0,0.6399552822113037,47.35526657104492,51.0,5.610697746276856,-13085.5830078125,181.7419891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7486267089844,308.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18076.259765625,18000.0,0.0,0.0,0.3004053235054016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7203002572059631,0.720307469367981,-7.238543275889242e-06,0.0,0.0003048732178285,0.0,0.0,60.83721160888672,0.0,0.0,0.0,0.4525211453437805,4.0,0.0,1.0
672060,293.09552001953125,297.1499938964844,293.1499938964844,0.1247942671179771,-2721.62451171875,304.1455383300781,0.8075857758522034,0.2078523188829422,0.1879277378320694,293.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668701171875,0.4912248849868774,0.050000000745058,0.048926007002592,293.0481262207031,297.1499938964844,293.1499938964844,0.1026227995753288,-1807.8543701171875,304.1430358886719,0.7653955817222595,0.1775926202535629,0.1248582452535629,293.0835266113281,297.1499938964844,293.1499938964844,0.2798487246036529,-5464.154296875,304.1551208496094,0.9990000128746032,0.4839062392711639,0.3770025670528412,293.1075744628906,297.1499938964844,293.1499938964844,0.00250880792737,-916.2991333007812,295.4288635253906,0.4912248849868774,0.050000000745058,0.2320839017629623,291.1656494140625,291.1499938964844,263.1499938964844,261.6060791015625,280.9574279785156,293.7985534667969,292.1643981933594,1.0,0.2573181688785553,0.7442054152488708,0.7442054152488708,1.0,1.0,-1.1650696992874146,0.4883972108364105,0.6766725182533264,0.2055609822273254,0.0,0.0,0.6383235454559326,47.93772888183594,54.0,-9.370526313781738,-13132.0810546875,184.7730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,308.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.73046875,18000.0,0.0,0.0,0.3010413348674774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150152325630188,0.7150224447250366,-7.1855752139526885e-06,0.0,0.0003055186825804,0.0,0.0,59.85050201416016,0.0,0.0,0.0,0.4503386914730072,4.0,0.0,1.0
672120,293.09552001953125,297.1499938964844,293.1499938964844,0.1247942671179771,-2721.62451171875,304.1455383300781,0.8075857758522034,0.2078523188829422,0.1879277378320694,293.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1668701171875,0.4912248849868774,0.050000000745058,0.048926007002592,293.0481262207031,297.1499938964844,293.1499938964844,0.1026227995753288,-1807.8543701171875,304.1430358886719,0.7653955817222595,0.1775926202535629,0.1248582452535629,293.0835266113281,297.1499938964844,293.1499938964844,0.2798487246036529,-5464.154296875,304.1551208496094,0.9990000128746032,0.4839062392711639,0.3770025670528412,293.1075744628906,297.1499938964844,293.1499938964844,0.00250880792737,-916.2991333007812,295.4288635253906,0.4912248849868774,0.050000000745058,0.2320839017629623,291.1656494140625,291.1499938964844,263.1499938964844,261.6060791015625,280.9574279785156,293.7985534667969,292.1643981933594,1.0,0.2573181688785553,0.7442054152488708,0.7442054152488708,1.0,1.0,-1.1650696992874146,0.4883972108364105,0.6766725182533264,0.2055609822273254,0.0,0.0,0.6383235454559326,47.93772888183594,54.0,-9.370526313781738,-13132.0810546875,184.7730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,308.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18045.73046875,18000.0,0.0,0.0,0.3010413348674774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150152325630188,0.7150224447250366,-7.1855752139526885e-06,0.0,0.0003055186825804,0.0,0.0,59.85050201416016,0.0,0.0,0.0,0.4503386914730072,4.0,0.0,1.0
672180,293.0976257324219,297.1499938964844,293.1499938964844,0.1257414817810058,-2738.510009765625,304.1454467773437,0.8056572079658508,0.2088021337985992,0.188867837190628,293.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1531982421875,0.4892474412918091,0.050000000745058,0.0489625446498394,293.0469970703125,297.1499938964844,293.1499938964844,0.1046250611543655,-1836.6197509765625,304.1419982910156,0.7660638093948364,0.1803929358720779,0.1267039030790329,293.0851745605469,297.1499938964844,293.1499938964844,0.2840785384178161,-5533.0283203125,304.1463623046875,0.9990000128746032,0.4852719008922577,0.3815749883651733,293.10479736328125,297.1499938964844,293.1499938964844,0.0025299026165157,-924.4946899414062,295.4416809082031,0.4892474412918091,0.050000000745058,0.2322572320699691,291.15142822265625,291.1499938964844,263.1499938964844,261.6048889160156,280.949462890625,293.7904357910156,292.1497497558594,1.0,0.2597800493240356,0.7438851594924927,0.7438851594924927,1.0,1.0,-1.1741526126861572,0.4923305511474609,0.6818220019340515,0.2077433466911316,0.0,0.0,0.639045000076294,48.991092681884766,57.0,-18.588314056396484,-13216.125,189.7339324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930969238281,308.4715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.3015488386154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143214344978333,0.7143285870552063,-7.1692938945489004e-06,0.0,0.000306033733068,0.0,0.0,59.66127014160156,0.0,0.0,0.0,0.4499844908714294,4.0,0.0,1.0
672240,293.0976257324219,297.1499938964844,293.1499938964844,0.1257414817810058,-2738.510009765625,304.1454467773437,0.8056572079658508,0.2088021337985992,0.188867837190628,293.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1531982421875,0.4892474412918091,0.050000000745058,0.0489625446498394,293.0469970703125,297.1499938964844,293.1499938964844,0.1046250611543655,-1836.6197509765625,304.1419982910156,0.7660638093948364,0.1803929358720779,0.1267039030790329,293.0851745605469,297.1499938964844,293.1499938964844,0.2840785384178161,-5533.0283203125,304.1463623046875,0.9990000128746032,0.4852719008922577,0.3815749883651733,293.10479736328125,297.1499938964844,293.1499938964844,0.0025299026165157,-924.4946899414062,295.4416809082031,0.4892474412918091,0.050000000745058,0.2322572320699691,291.15142822265625,291.1499938964844,263.1499938964844,261.6048889160156,280.949462890625,293.7904357910156,292.1497497558594,1.0,0.2597800493240356,0.7438851594924927,0.7438851594924927,1.0,1.0,-1.1741526126861572,0.4923305511474609,0.6818220019340515,0.2077433466911316,0.0,0.0,0.639045000076294,48.991092681884766,57.0,-18.588314056396484,-13216.125,189.7339324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930969238281,308.4715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.3015488386154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143214344978333,0.7143285870552063,-7.1692938945489004e-06,0.0,0.000306033733068,0.0,0.0,59.66127014160156,0.0,0.0,0.0,0.4499844908714294,4.0,0.0,1.0
672300,293.0988464355469,297.1499938964844,293.1499938964844,0.1261861473321914,-2746.4462890625,304.1454772949219,0.804154634475708,0.2092252671718597,0.1892819553613662,293.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1449584960937,0.4879902005195617,0.050000000745058,0.0489861965179443,293.0453796386719,297.1499938964844,293.1499938964844,0.1058240979909896,-1853.8009033203125,304.14129638671875,0.766324520111084,0.1820157170295715,0.1278072446584701,293.0888671875,297.1499938964844,293.1499938964844,0.2868407666683197,-5577.4111328125,304.1420288085937,0.9990000128746032,0.4853696525096893,0.3845053017139435,293.1036071777344,297.1499938964844,293.1499938964844,0.0025408824440091,-928.7963256835938,295.4471130371094,0.4879902005195617,0.050000000745058,0.2323694229125976,291.1430358886719,291.1499938964844,263.1499938964844,261.6042175292969,280.9443664550781,293.785400390625,292.1412658691406,1.0,0.2613054811954498,0.7437250018119812,0.7437250018119812,1.0,1.0,-1.179653882980347,0.4947204291820526,0.6849334836006165,0.2090733051300048,0.0,0.0,0.640347957611084,49.6680908203125,57.0,-21.470359802246094,-13270.6806640625,192.84878540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140625,308.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.09375,18000.0,0.0,0.0,0.3018306493759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159266471862793,0.7159337997436523,-7.1775202741264366e-06,0.0,0.0003063197364099,0.0,0.0,59.9084358215332,0.0,0.0,0.0,0.4505928456783294,4.0,0.0,1.0
672360,293.10009765625,297.1499938964844,293.1499938964844,0.1266318410634994,-2754.41796875,304.1454772949219,0.8023690581321716,0.2096293121576309,0.1896781027317047,293.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13580322265625,0.4865737557411194,0.050000000745058,0.0490131713449955,293.04443359375,297.1499938964844,293.1499938964844,0.107071928679943,-1871.6409912109373,304.1405944824219,0.7663859724998474,0.1835264563560485,0.1289401650428772,293.0943298339844,297.1499938964844,293.1499938964844,0.2900112569332123,-5628.0205078125,304.1376953125,0.9990000128746032,0.4850740134716034,0.3878205418586731,293.1025390625,297.1499938964844,293.1499938964844,0.0025519365444779,-933.1729125976562,295.4516906738281,0.4865737557411194,0.050000000745058,0.2324973791837692,291.133544921875,291.1499938964844,263.1499938964844,261.603515625,280.9287109375,293.7629699707031,292.1312866210937,1.0,0.262997567653656,0.7435034513473511,0.7435034513473511,1.0,1.0,-1.1856541633605957,0.4973212480545044,0.6883329153060913,0.2105193585157394,0.0,0.0,0.6423866748809814,50.43686294555664,60.0,-25.77959632873535,-13337.2294921875,196.3357086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9255676269531,308.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17947.904296875,18000.0,0.0,0.0,0.3021742403507232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718921959400177,0.7189291715621948,-7.197470040409826e-06,0.0,0.0003066684294026,0.0,0.0,60.40133666992188,0.0,0.0,0.0,0.4517675638198852,4.0,0.0,1.0
672420,293.1025390625,297.1499938964844,293.1499938964844,0.1275639981031417,-2771.1630859375,304.1454467773437,0.798024594783783,0.2103979587554931,0.1904392838478088,293.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11163330078125,0.4832582175731659,0.050000000745058,0.0490773245692253,293.04644775390625,297.1499938964844,293.1499938964844,0.1091674268245697,-1901.5225830078125,304.1402893066406,0.7648448348045349,0.1858033686876297,0.1307319700717926,293.1102905273437,297.1499938964844,293.1499938964844,0.2976265251636505,-5748.56201171875,304.129150390625,0.9990000128746032,0.4832613170146942,0.3955925107002258,293.1009216308594,297.1499938964844,293.1499938964844,0.0025750582572072,-942.50146484375,295.4561767578125,0.4832582175731659,0.050000000745058,0.2328017055988311,291.1087646484375,291.1499938964844,263.1499938964844,261.6020202636719,280.8890075683594,293.70318603515625,292.1062927246094,1.0,0.2667953372001648,0.7430604100227356,0.7430604100227356,1.0,1.0,-1.1984893083572388,0.5028941035270691,0.6955952048301697,0.213622897863388,0.0,0.0,0.6495224833488464,52.24628829956055,63.0,-32.395103454589844,-13495.5751953125,204.23257446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,308.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.748046875,18000.0,0.0,0.0,0.303185373544693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307001352310181,0.7307074069976807,-7.284380444616545e-06,0.0,0.0003076946013607,0.0,0.0,62.41976547241211,0.0,0.0,0.0,0.45646533370018,4.0,0.0,1.0
