time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672480,293.1025390625,297.1499938964844,293.1499938964844,0.1275639981031417,-2771.1630859375,304.1454467773437,0.798024594783783,0.2103979587554931,0.1904392838478088,293.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.11163330078125,0.4832582175731659,0.050000000745058,0.0490773245692253,293.04644775390625,297.1499938964844,293.1499938964844,0.1091674268245697,-1901.5225830078125,304.1402893066406,0.7648448348045349,0.1858033686876297,0.1307319700717926,293.1102905273437,297.1499938964844,293.1499938964844,0.2976265251636505,-5748.56201171875,304.129150390625,0.9990000128746032,0.4832613170146942,0.3955925107002258,293.1009216308594,297.1499938964844,293.1499938964844,0.0025750582572072,-942.50146484375,295.4561767578125,0.4832582175731659,0.050000000745058,0.2328017055988311,291.1087646484375,291.1499938964844,263.1499938964844,261.6020202636719,280.8890075683594,293.70318603515625,292.1062927246094,1.0,0.2667953372001648,0.7430604100227356,0.7430604100227356,1.0,1.0,-1.1984893083572388,0.5028941035270691,0.6955952048301697,0.213622897863388,0.0,0.0,0.6495224833488464,52.24628829956055,63.0,-32.395103454589844,-13495.5751953125,204.23257446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,308.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.748046875,18000.0,0.0,0.0,0.303185373544693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307001352310181,0.7307074069976807,-7.284380444616545e-06,0.0,0.0003076946013607,0.0,0.0,62.41976547241211,0.0,0.0,0.0,0.45646533370018,4.0,0.0,1.0
672540,293.1048889160156,297.1499938964844,293.1499938964844,0.1284435242414474,-2786.90380859375,304.1455078125,0.7929813265800476,0.211125299334526,0.1911714226007461,293.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0888366699219,0.4794075787067413,0.050000000745058,0.0491525679826736,293.0505676269531,297.1499938964844,293.1499938964844,0.1108233705163002,-1925.0057373046875,304.1407775878906,0.7618335485458374,0.1875890046358108,0.1320998966693878,293.13238525390625,297.1499938964844,293.1499938964844,0.3063676655292511,-5885.2822265625,304.1215515136719,0.9990000128746032,0.4797991812229156,0.4045164585113525,293.0999755859375,297.1499938964844,293.1499938964844,0.0025978602934628,-951.6262817382812,295.4610290527344,0.4794075787067413,0.050000000745058,0.2331586182117462,291.08642578125,291.1499938964844,263.1499938964844,261.60040283203125,280.8495788574219,293.64483642578125,292.08447265625,1.0,0.2710242569446563,0.7426173090934753,0.7426173090934753,1.0,1.0,-1.2122400999069214,0.508880078792572,0.7033600211143494,0.2169584333896637,0.0,0.0,0.6595374345779419,54.35190963745117,66.0,-30.26133155822754,-13677.9755859375,213.19989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570251464844,308.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17805.119140625,18000.0,0.0,0.0,0.3048070073127746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496867179870605,0.7496941685676575,-7.439542514475761e-06,0.0,0.0003093403647653,0.0,0.0,65.86157989501953,0.0,0.0,0.0,0.4641676247119903,4.0,0.0,1.0
672600,293.1048889160156,297.1499938964844,293.1499938964844,0.1284435242414474,-2786.90380859375,304.1455078125,0.7929813265800476,0.211125299334526,0.1911714226007461,293.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0888366699219,0.4794075787067413,0.050000000745058,0.0491525679826736,293.0505676269531,297.1499938964844,293.1499938964844,0.1108233705163002,-1925.0057373046875,304.1407775878906,0.7618335485458374,0.1875890046358108,0.1320998966693878,293.13238525390625,297.1499938964844,293.1499938964844,0.3063676655292511,-5885.2822265625,304.1215515136719,0.9990000128746032,0.4797991812229156,0.4045164585113525,293.0999755859375,297.1499938964844,293.1499938964844,0.0025978602934628,-951.6262817382812,295.4610290527344,0.4794075787067413,0.050000000745058,0.2331586182117462,291.08642578125,291.1499938964844,263.1499938964844,261.60040283203125,280.8495788574219,293.64483642578125,292.08447265625,1.0,0.2710242569446563,0.7426173090934753,0.7426173090934753,1.0,1.0,-1.2122400999069214,0.508880078792572,0.7033600211143494,0.2169584333896637,0.0,0.0,0.6595374345779419,54.35190963745117,66.0,-30.26133155822754,-13677.9755859375,213.19989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570251464844,308.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17805.119140625,18000.0,0.0,0.0,0.3048070073127746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496867179870605,0.7496941685676575,-7.439542514475761e-06,0.0,0.0003093403647653,0.0,0.0,65.86157989501953,0.0,0.0,0.0,0.4641676247119903,4.0,0.0,1.0
672660,293.10711669921875,297.1499938964844,293.1499938964844,0.1292539089918136,-2801.328369140625,304.1456604003906,0.7875429391860962,0.2118183374404907,0.1918794810771942,293.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0704345703125,0.4750666916370392,0.050000000745058,0.0492364764213562,293.0553283691406,297.1499938964844,293.1499938964844,0.1122516468167305,-1945.156005859375,304.1414794921875,0.7581204175949097,0.1891472786664962,0.1332810819149017,293.1595458984375,297.1499938964844,293.1499938964844,0.3158804476261139,-6032.3876953125,304.115234375,0.9990000128746032,0.4747466146945953,0.4142412841320038,293.0994567871094,297.1499938964844,293.1499938964844,0.0026197915431112,-960.28271484375,295.46795654296875,0.4750666916370392,0.050000000745058,0.233556643128395,291.06854248046875,291.1499938964844,263.1499938964844,261.5986633300781,280.81512451171875,293.59527587890625,292.0670166015625,1.0,0.2755739688873291,0.7420816421508789,0.7420816421508789,1.0,1.0,-1.2267590761184692,0.5152008533477783,0.7115581631660461,0.2204731404781341,0.0,0.0,0.6716435551643372,56.69076156616211,54.0,-25.090877532958984,-13871.060546875,223.101303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569885253906,308.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17750.380859375,18000.0,0.0,0.0,0.3071686625480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740220427513123,0.7740297317504883,-7.652331078134011e-06,0.0,0.0003117371525149,0.0,0.0,70.53507232666016,0.0,0.0,0.0,0.4742310047149658,4.0,0.0,1.0
672720,293.10711669921875,297.1499938964844,293.1499938964844,0.1292539089918136,-2801.328369140625,304.1456604003906,0.7875429391860962,0.2118183374404907,0.1918794810771942,293.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0704345703125,0.4750666916370392,0.050000000745058,0.0492364764213562,293.0553283691406,297.1499938964844,293.1499938964844,0.1122516468167305,-1945.156005859375,304.1414794921875,0.7581204175949097,0.1891472786664962,0.1332810819149017,293.1595458984375,297.1499938964844,293.1499938964844,0.3158804476261139,-6032.3876953125,304.115234375,0.9990000128746032,0.4747466146945953,0.4142412841320038,293.0994567871094,297.1499938964844,293.1499938964844,0.0026197915431112,-960.28271484375,295.46795654296875,0.4750666916370392,0.050000000745058,0.233556643128395,291.06854248046875,291.1499938964844,263.1499938964844,261.5986633300781,280.81512451171875,293.59527587890625,292.0670166015625,1.0,0.2755739688873291,0.7420816421508789,0.7420816421508789,1.0,1.0,-1.2267590761184692,0.5152008533477783,0.7115581631660461,0.2204731404781341,0.0,0.0,0.6716435551643372,56.69076156616211,54.0,-25.090877532958984,-13871.060546875,223.101303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569885253906,308.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17750.380859375,18000.0,0.0,0.0,0.3071686625480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740220427513123,0.7740297317504883,-7.652331078134011e-06,0.0,0.0003117371525149,0.0,0.0,70.53507232666016,0.0,0.0,0.0,0.4742310047149658,4.0,0.0,1.0
672780,293.10894775390625,297.1499938964844,293.1499938964844,0.1297440081834793,-2809.72021484375,304.14630126953125,0.7898270487785339,0.2125327438116073,0.1924919635057449,293.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0675048828125,0.4760549664497375,0.050000000745058,0.0492175184190273,293.0597229003906,297.1499938964844,293.1499938964844,0.1133200079202652,-1959.9251708984373,304.1425476074219,0.76136314868927,0.1906497329473495,0.1343147158622741,293.18017578125,297.1499938964844,293.1499938964844,0.3145730495452881,-6006.64306640625,304.12957763671875,0.9990000128746032,0.4702812135219574,0.4120687544345855,293.0991516113281,297.1499938964844,293.1499938964844,0.0026350673288106,-965.7518920898438,295.4871520996094,0.4760549664497375,0.050000000745058,0.2334667146205902,291.069580078125,291.1499938964844,263.1499938964844,261.5968017578125,280.8012390136719,293.5660095214844,292.0721740722656,1.0,0.274366945028305,0.7415459156036377,0.7415459156036377,1.0,1.0,-1.226006269454956,0.5147399306297302,0.7112663388252258,0.2202964723110199,0.0,0.0,0.6828159689903259,56.202674865722656,42.0,8.308637619018555,-13955.3759765625,221.81607055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64111328125,308.47283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.79296875,18000.0,0.0,0.0,0.3101367056369781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006336688995361,0.8006415367126465,-7.904851372586563e-06,0.0,0.0003147493407595,0.0,0.0,76.01154327392578,0.0,0.0,0.0,0.4853813648223877,4.0,0.0,1.0
672840,293.10894775390625,297.1499938964844,293.1499938964844,0.1297440081834793,-2809.72021484375,304.14630126953125,0.7898270487785339,0.2125327438116073,0.1924919635057449,293.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0675048828125,0.4760549664497375,0.050000000745058,0.0492175184190273,293.0597229003906,297.1499938964844,293.1499938964844,0.1133200079202652,-1959.9251708984373,304.1425476074219,0.76136314868927,0.1906497329473495,0.1343147158622741,293.18017578125,297.1499938964844,293.1499938964844,0.3145730495452881,-6006.64306640625,304.12957763671875,0.9990000128746032,0.4702812135219574,0.4120687544345855,293.0991516113281,297.1499938964844,293.1499938964844,0.0026350673288106,-965.7518920898438,295.4871520996094,0.4760549664497375,0.050000000745058,0.2334667146205902,291.069580078125,291.1499938964844,263.1499938964844,261.5968017578125,280.8012390136719,293.5660095214844,292.0721740722656,1.0,0.274366945028305,0.7415459156036377,0.7415459156036377,1.0,1.0,-1.226006269454956,0.5147399306297302,0.7112663388252258,0.2202964723110199,0.0,0.0,0.6828159689903259,56.202674865722656,42.0,8.308637619018555,-13955.3759765625,221.81607055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64111328125,308.47283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.79296875,18000.0,0.0,0.0,0.3101367056369781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006336688995361,0.8006415367126465,-7.904851372586563e-06,0.0,0.0003147493407595,0.0,0.0,76.01154327392578,0.0,0.0,0.0,0.4853813648223877,4.0,0.0,1.0
672900,293.1097106933594,297.1499938964844,293.1499938964844,0.1297744363546371,-2809.85400390625,304.1469116210937,0.7937088012695312,0.2129030525684356,0.1927774399518966,293.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0824279785156,0.4783937931060791,0.050000000745058,0.049172256141901,293.0616149902344,297.1499938964844,293.1499938964844,0.113663725554943,-1964.416259765625,304.1432800292969,0.7655450701713562,0.1914255619049072,0.1348145902156829,293.1819763183594,297.1499938964844,293.1499938964844,0.3097047805786133,-5927.64794921875,304.14215087890625,0.9990000128746032,0.4695398211479187,0.4068265855312347,293.0989074707031,297.1499938964844,293.1499938964844,0.0026382296346127,-966.2423706054688,295.508056640625,0.4783937931060791,0.050000000745058,0.2332520186901092,291.086669921875,291.1499938964844,263.1499938964844,261.5958251953125,280.802490234375,293.5604248046875,292.0909118652344,1.0,0.2720686197280884,0.7412781119346619,0.7412781119346619,1.0,1.0,-1.2203471660614014,0.5121803879737854,0.7081667184829712,0.2188788801431656,0.0,0.0,0.6853618025779724,54.97392654418945,42.0,31.57599449157715,-13943.88671875,217.2814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59686279296875,308.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.283203125,18000.0,0.0,0.0,0.311643898487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8100899457931519,0.8100979328155518,-8.010119017853867e-06,0.0,0.0003162789507769,0.0,0.0,78.13054656982422,0.0,0.0,0.0,0.4894345998764038,4.0,0.0,1.0
672960,293.1103820800781,297.1499938964844,293.1499938964844,0.1297137439250946,-2808.280517578125,304.1475830078125,0.7991999983787537,0.2132809162139892,0.1930521428585052,293.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1049194335937,0.4816665947437286,0.050000000745058,0.0491083227097988,293.0632019042969,297.1499938964844,293.1499938964844,0.1139386370778083,-1967.8621826171875,304.1440124511719,0.77131187915802,0.1922322958707809,0.1353188306093216,293.1773681640625,297.1499938964844,293.1499938964844,0.3025643229484558,-5813.158203125,304.1565856933594,0.9990000128746032,0.470032125711441,0.3993032276630401,293.0984191894531,297.1499938964844,293.1499938964844,0.0026395681779831,-965.8191528320312,295.5340576171875,0.4816665947437286,0.050000000745058,0.2329487353563308,291.11065673828125,291.1499938964844,263.1499938964844,261.5948181152344,280.8079528808594,293.5596618652344,292.1160888671875,1.0,0.2687965035438537,0.7410491704940796,0.7410491704940796,1.0,1.0,-1.2118130922317505,0.5083613395690918,0.7034516930580139,0.2167545855045318,0.0,0.0,0.6856091618537903,53.23044204711914,45.0,52.08000183105469,-13897.3251953125,210.73904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57110595703125,308.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17879.82421875,18000.0,0.0,0.0,0.313037097454071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151532411575317,0.8151612877845764,-8.078531209321227e-06,0.0,0.0003176928439643,0.0,0.0,79.3680648803711,0.0,0.0,0.0,0.4916765093803406,4.0,0.0,1.0
673020,293.1117248535156,297.1499938964844,293.1499938964844,0.1296310424804687,-2805.898681640625,304.14849853515625,0.8058480620384216,0.2140098214149475,0.1936486661434173,293.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4852339029312134,0.050000000745058,0.0490388497710228,293.0658264160156,297.1499938964844,293.1499938964844,0.1145763769745826,-1976.0465087890625,304.1448974609375,0.7789782881736755,0.1938948184251785,0.1364174932241439,293.157958984375,297.1499938964844,293.1499938964844,0.2938093543052673,-5674.3798828125,304.1684875488281,0.9990000128746032,0.4732654094696045,0.3909623026847839,293.0967712402344,297.1499938964844,293.1499938964844,0.0026447002310305,-965.89990234375,295.5888977050781,0.4852339029312134,0.050000000745058,0.2326191812753677,291.1596069335937,291.1499938964844,263.1499938964844,261.5927429199219,280.8176574707031,293.5649108886719,292.1630554199219,1.0,0.2657673358917236,0.740591287612915,0.740591287612915,1.0,1.0,-1.2033507823944092,0.5045638680458069,0.6987868547439575,0.2145362049341201,0.0,0.0,0.6808022856712341,51.346378326416016,48.0,56.72354888916016,-13823.529296875,204.0150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.579345703125,308.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.822265625,18000.0,0.0,0.0,0.315276950597763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8115730285644531,0.8115810751914978,-8.08251388662029e-06,0.0,0.0003199659986421,0.0,0.0,78.87706756591797,0.0,0.0,0.0,0.4904169142246246,4.0,0.0,1.0
673080,293.1117248535156,297.1499938964844,293.1499938964844,0.1296310424804687,-2805.898681640625,304.14849853515625,0.8058480620384216,0.2140098214149475,0.1936486661434173,293.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.4852339029312134,0.050000000745058,0.0490388497710228,293.0658264160156,297.1499938964844,293.1499938964844,0.1145763769745826,-1976.0465087890625,304.1448974609375,0.7789782881736755,0.1938948184251785,0.1364174932241439,293.157958984375,297.1499938964844,293.1499938964844,0.2938093543052673,-5674.3798828125,304.1684875488281,0.9990000128746032,0.4732654094696045,0.3909623026847839,293.0967712402344,297.1499938964844,293.1499938964844,0.0026447002310305,-965.89990234375,295.5888977050781,0.4852339029312134,0.050000000745058,0.2326191812753677,291.1596069335937,291.1499938964844,263.1499938964844,261.5927429199219,280.8176574707031,293.5649108886719,292.1630554199219,1.0,0.2657673358917236,0.740591287612915,0.740591287612915,1.0,1.0,-1.2033507823944092,0.5045638680458069,0.6987868547439575,0.2145362049341201,0.0,0.0,0.6808022856712341,51.346378326416016,48.0,56.72354888916016,-13823.529296875,204.0150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.579345703125,308.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.822265625,18000.0,0.0,0.0,0.315276950597763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8115730285644531,0.8115810751914978,-8.08251388662029e-06,0.0,0.0003199659986421,0.0,0.0,78.87706756591797,0.0,0.0,0.0,0.4904169142246246,4.0,0.0,1.0
673140,293.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14862060546875,0.8092426061630249,0.0,0.1942550987005233,293.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1809997558594,0.4867926836013794,0.0,0.0490088537335395,293.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.7837192416191101,0.0,0.1375662982463836,293.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1689453125,0.9990000128746032,0.0,0.3873065710067749,293.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6300048828125,0.4867926836013794,0.0,0.2324769049882888,291.1828918457031,294.1499938964844,263.1499938964844,261.5905456542969,280.8232116699219,293.5688171386719,292.1842346191406,0.0,0.0,0.7401334643363953,0.7401334643363953,1.0,1.0,-1.2008607387542725,0.503393292427063,0.6974674463272095,0.2138200402259826,0.0,0.0,0.0,50.550071716308594,60.0,33.6953010559082,-13777.1474609375,201.5582275390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.646728515625,308.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.4140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996011972427368,0.7996091842651367,-7.980896043591201e-06,0.0,0.0,0.0,0.0,76.41670227050781,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14862060546875,0.8092426061630249,0.0,0.1942550987005233,293.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1809997558594,0.4867926836013794,0.0,0.0490088537335395,293.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.7837192416191101,0.0,0.1375662982463836,293.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1689453125,0.9990000128746032,0.0,0.3873065710067749,293.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6300048828125,0.4867926836013794,0.0,0.2324769049882888,291.1828918457031,294.1499938964844,263.1499938964844,261.5905456542969,280.8232116699219,293.5688171386719,292.1842346191406,0.0,0.0,0.7401334643363953,0.7401334643363953,1.0,1.0,-1.2008607387542725,0.503393292427063,0.6974674463272095,0.2138200402259826,0.0,0.0,0.0,50.550071716308594,60.0,33.6953010559082,-13777.1474609375,201.5582275390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.646728515625,308.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.4140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996011972427368,0.7996091842651367,-7.980896043591201e-06,0.0,0.0,0.0,0.0,76.41670227050781,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.536865234375,0.0,0.0,0.0007963646785356,293.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,0.0002696944575291,292.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7265014648437,0.0,0.0,0.000570181699004,292.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59539794921875,0.0,0.0,0.0017434558831155,293.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08807373046875,0.0,0.0,0.0012793143978342,291.2225036621094,294.1499938964844,263.1513671875,261.58953857421875,280.3224792480469,289.4977722167969,292.1814880371094,0.0,0.0,0.4440800845623016,0.4440800845623016,1.0,1.0,-0.0055459751747548,0.0040866686031222,0.0014593063388019,-0.0117382993921637,0.0,0.0,0.0,-0.030384300276637,60.0,-115.33587646484376,-0.0,-2.131419478246244e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0639623036672508e-17,-1.0641710013357978e-17,2.087111586996969e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.536865234375,0.0,0.0,0.0007963646785356,293.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,0.0002696944575291,292.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7265014648437,0.0,0.0,0.000570181699004,292.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59539794921875,0.0,0.0,0.0017434558831155,293.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08807373046875,0.0,0.0,0.0012793143978342,291.2225036621094,294.1499938964844,263.1513671875,261.58953857421875,280.3224792480469,289.4977722167969,292.1814880371094,0.0,0.0,0.4440800845623016,0.4440800845623016,1.0,1.0,-0.0055459751747548,0.0040866686031222,0.0014593063388019,-0.0117382993921637,0.0,0.0,0.0,-0.030384300276637,60.0,-115.33587646484376,-0.0,-2.131419478246244e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0639623036672508e-17,-1.0641710013357978e-17,2.087111586996969e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4930114746094,0.0,0.0,0.0001159413077402,293.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210693359375,0.0,0.0,0.0001043298543663,292.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6819152832031,0.0,0.0,8.864055416779593e-05,292.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487976074219,0.0,0.0,0.000150340507389,292.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0710144042969,0.0,0.0,0.0004948959103785,291.2228088378906,294.1499938964844,263.1530456542969,261.5899353027344,279.9774475097656,286.6299743652344,292.17706298828125,0.0,0.0,0.2960533797740936,0.2960533797740936,1.0,1.0,-0.0011326462263241,0.0013277147663757,-0.0001950685546034,-0.013618747703731,0.0,0.0,0.0,-0.0080497544258832,60.0,-82.03043365478516,-0.0,-8.939557005760437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.353130610172035e-20,2.5376464936164862e-20,-1.845159238341291e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4780578613281,0.0,0.0,9.474311082158238e-05,293.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,9.917846909957008e-05,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.665771484375,0.0,0.0,7.363811891991645e-05,292.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5396728515625,0.0,0.0,0.0001007063765428,292.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0594177246094,0.0,0.0,0.0004704599850811,291.2229309082031,294.1499938964844,263.1553955078125,261.5909118652344,279.8221435546875,283.88775634765625,292.1752624511719,0.0,0.0,0.1480266898870468,0.1480266898870468,1.0,1.0,-0.0009964597411453,0.0003880091826431,0.0006084505002945,-0.0145525215193629,0.0,0.0,0.0,-0.0076586003415286,60.0,-43.05934143066406,-0.0,-6.907564653602094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.053608253604438e-21,7.457769122105033e-21,-2.4041604646038107e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4640197753906,0.0,0.0,9.402577416040005e-05,293.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.22125244140625,0.0,0.0,9.900568693410604e-05,292.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65057373046875,0.0,0.0,7.313056994462386e-05,292.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.531494140625,0.0,0.0,9.902434248942882e-05,292.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0480041503906,0.0,0.0,0.0004696403339039,291.2230529785156,294.1499938964844,263.1583251953125,261.5924377441406,279.6734313964844,281.45733642578125,292.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100186211057,1.9439751142158457e-08,0.0010018426692113,-0.014970127493143,0.0,0.0,0.0,-0.0078251529484987,60.0,-28.21846389770508,-0.0,-6.843480093721156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937794889911345e-21,-7.538668840041139e-21,2.6008739501297945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4501037597656,0.0,0.0,9.402795694768427e-05,293.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22137451171875,0.0,0.0,9.901441808324309e-05,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.635498046875,0.0,0.0,7.313281821552664e-05,292.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5234069824219,0.0,0.0,9.901640441967174e-05,292.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0367126464844,0.0,0.0,0.0004696817777585,291.2231750488281,294.1499938964844,263.1618957519531,261.59454345703125,279.5262451171875,279.30767822265625,292.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019193869084,6.0884364216917675e-09,0.0010019133333116,-0.0150030273944139,0.0,0.0,0.0,-0.0078311180695891,60.0,-22.87629508972168,-0.0,-6.844238242820212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936605009987233e-21,-7.539853065410281e-21,2.603247853474658e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4225158691406,0.0,0.0,9.405107266502456e-05,293.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215270996094,0.0,0.0,9.903887985274196e-05,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6055908203125,0.0,0.0,7.31508043827489e-05,291.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5073547363281,0.0,0.0,9.904058970278128e-05,292.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0142517089844,0.0,0.0,0.0004697978147305,291.2234191894531,294.1499938964844,263.1707458496094,261.60028076171875,279.2358703613281,275.7259521484375,292.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-20.25196075439453,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936585622941626e-21,-7.539870029075188e-21,2.603284608081954e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4225158691406,0.0,0.0,9.405107266502456e-05,293.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215270996094,0.0,0.0,9.903887985274196e-05,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6055908203125,0.0,0.0,7.31508043827489e-05,291.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5073547363281,0.0,0.0,9.904058970278128e-05,292.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0142517089844,0.0,0.0,0.0004697978147305,291.2234191894531,294.1499938964844,263.1707458496094,261.60028076171875,279.2358703613281,275.7259521484375,292.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-20.25196075439453,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936585622941626e-21,-7.539870029075188e-21,2.603284608081954e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.395263671875,0.0,0.0,9.407814650330693e-05,293.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2217102050781,0.0,0.0,9.906740888254716e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5760498046875,0.0,0.0,7.317186100408435e-05,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914855957031,0.0,0.0,9.906908962875605e-05,292.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9920959472656,0.0,0.0,0.0004699331184383,291.2236022949219,294.1499938964844,263.18182373046875,261.6080322265625,278.9507141113281,272.9269104003906,292.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.90839958190918,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.395263671875,0.0,0.0,9.407814650330693e-05,293.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2217102050781,0.0,0.0,9.906740888254716e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5760498046875,0.0,0.0,7.317186100408435e-05,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914855957031,0.0,0.0,9.906908962875605e-05,292.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9920959472656,0.0,0.0,0.0004699331184383,291.2236022949219,294.1499938964844,263.18182373046875,261.6080322265625,278.9507141113281,272.9269104003906,292.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.90839958190918,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3683166503906,0.0,0.0,9.41088073886931e-05,293.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22186279296875,0.0,0.0,9.909970685839652e-05,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5468444824219,0.0,0.0,7.319571159314364e-05,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.475830078125,0.0,0.0,9.910137305269018e-05,292.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9701843261719,0.0,0.0,0.0004700863501057,291.2237854003906,294.1499938964844,263.1949462890625,261.6176147460937,278.6707763671875,270.74200439453125,292.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.860918045043945,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3683166503906,0.0,0.0,9.41088073886931e-05,293.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22186279296875,0.0,0.0,9.909970685839652e-05,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5468444824219,0.0,0.0,7.319571159314364e-05,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.475830078125,0.0,0.0,9.910137305269018e-05,292.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9701843261719,0.0,0.0,0.0004700863501057,291.2237854003906,294.1499938964844,263.1949462890625,261.6176147460937,278.6707763671875,270.74200439453125,292.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.860918045043945,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3416748046875,0.0,0.0,9.414280066266656e-05,293.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,9.913552639773116e-05,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5180053710937,0.0,0.0,7.322215242311358e-05,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603271484375,0.0,0.0,9.913716348819436e-05,292.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9485168457031,0.0,0.0,0.0004702562582679,291.2239685058594,294.1499938964844,263.2099914550781,261.6289367675781,278.3959655761719,269.0394287109375,292.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.85017967224121,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3416748046875,0.0,0.0,9.414280066266656e-05,293.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22198486328125,0.0,0.0,9.913552639773116e-05,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5180053710937,0.0,0.0,7.322215242311358e-05,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603271484375,0.0,0.0,9.913716348819436e-05,292.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9485168457031,0.0,0.0,0.0004702562582679,291.2239685058594,294.1499938964844,263.2099914550781,261.6289367675781,278.3959655761719,269.0394287109375,292.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.85017967224121,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3284912109375,0.0,0.0,9.416096145287156e-05,293.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220764160156,0.0,0.0,9.915466216625646e-05,291.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5036926269531,0.0,0.0,7.323627505684271e-05,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45263671875,0.0,0.0,9.915629198076203e-05,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9377746582031,0.0,0.0,0.0004703470331151,291.2240295410156,294.1499938964844,263.2181701660156,261.6352233886719,278.2604675292969,268.33575439453125,292.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.846662521362305,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3153686523437,0.0,0.0,9.41798571147956e-05,293.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221374511719,0.0,0.0,9.917456918628886e-05,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.489501953125,0.0,0.0,7.325097249122337e-05,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44500732421875,0.0,0.0,9.917619172483684e-05,292.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9270935058594,0.0,0.0,0.0004704414459411,291.2240905761719,294.1499938964844,263.226806640625,261.641845703125,278.126220703125,267.7156982421875,292.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.843202590942383,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.28936767578125,0.0,0.0,9.421969298273324e-05,293.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,9.921652963384986e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4613037109375,0.0,0.0,7.328196079470217e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4298400878906,0.0,0.0,9.92181376204826e-05,292.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0004706405161414,291.2242126464844,294.1499938964844,263.2452392578125,261.6562194824219,277.8614807128906,266.6890563964844,292.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.83576202392578,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.28936767578125,0.0,0.0,9.421969298273324e-05,293.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22222900390625,0.0,0.0,9.921652963384986e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4613037109375,0.0,0.0,7.328196079470217e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4298400878906,0.0,0.0,9.92181376204826e-05,292.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.90594482421875,0.0,0.0,0.0004706405161414,291.2242126464844,294.1499938964844,263.2452392578125,261.6562194824219,277.8614807128906,266.6890563964844,292.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.83576202392578,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2636413574219,0.0,0.0,9.426198084838688e-05,293.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223205566406,0.0,0.0,9.92610803223215e-05,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4334411621094,0.0,0.0,7.331484812311828e-05,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.41485595703125,0.0,0.0,9.92626664810814e-05,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.885009765625,0.0,0.0,0.0004708518390543,291.2243347167969,294.1499938964844,263.26513671875,261.67193603515625,277.6016540527344,265.8957824707031,292.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.82737922668457,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2636413574219,0.0,0.0,9.426198084838688e-05,293.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223205566406,0.0,0.0,9.92610803223215e-05,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4334411621094,0.0,0.0,7.331484812311828e-05,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.41485595703125,0.0,0.0,9.92626664810814e-05,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.885009765625,0.0,0.0,0.0004708518390543,291.2243347167969,294.1499938964844,263.26513671875,261.67193603515625,277.6016540527344,265.8957824707031,292.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.82737922668457,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2382202148437,0.0,0.0,9.430637874174864e-05,293.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.222412109375,0.0,0.0,9.930785017786548e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4059143066406,0.0,0.0,7.33493798179552e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000549316406,0.0,0.0,9.930941450875252e-05,292.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.86431884765625,0.0,0.0,0.0004710736684501,291.2243957519531,294.1499938964844,263.2864074707031,261.6888122558594,277.34674072265625,265.2854919433594,292.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.81804656982422,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2382202148437,0.0,0.0,9.430637874174864e-05,293.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.222412109375,0.0,0.0,9.930785017786548e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4059143066406,0.0,0.0,7.33493798179552e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000549316406,0.0,0.0,9.930941450875252e-05,292.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.86431884765625,0.0,0.0,0.0004710736684501,291.2243957519531,294.1499938964844,263.2864074707031,261.6888122558594,277.34674072265625,265.2854919433594,292.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.81804656982422,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
