time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674580,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2131042480469,0.0,0.0,9.435251558898015e-05,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,9.93564462987706e-05,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.378662109375,0.0,0.0,7.338526484090835e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,9.93579888017848e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8438415527344,0.0,0.0,0.0004713041998911,291.2244567871094,294.1499938964844,263.308837890625,261.7067565917969,277.0965881347656,264.8187255859375,292.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.807811737060547,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2131042480469,0.0,0.0,9.435251558898015e-05,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,9.93564462987706e-05,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.378662109375,0.0,0.0,7.338526484090835e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,9.93579888017848e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8438415527344,0.0,0.0,0.0004713041998911,291.2244567871094,294.1499938964844,263.308837890625,261.7067565917969,277.0965881347656,264.8187255859375,292.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190784967988e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.807811737060547,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2006225585937,0.0,0.0,9.437610424356536e-05,293.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,9.938129369402304e-05,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651733398437,0.0,0.0,7.340361480601132e-05,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37811279296875,0.0,0.0,9.938282892107964e-05,292.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8337097167969,0.0,0.0,0.0004714220704045,291.2244567871094,294.1499938964844,263.3204650878906,261.7160949707031,276.97332763671875,264.6289367675781,292.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.8023738861084,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1882629394531,0.0,0.0,9.43999839364551e-05,293.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225036621094,0.0,0.0,9.940644667949528e-05,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.35174560546875,0.0,0.0,7.342218304984272e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708801269531,0.0,0.0,9.940797463059424e-05,292.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8236389160156,0.0,0.0,0.0004715413961093,291.2244873046875,294.1499938964844,263.3323059082031,261.72564697265625,276.8511962890625,264.4638061523437,292.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.79672813415528,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1636962890625,0.0,0.0,9.444836905458942e-05,293.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225341796875,0.0,0.0,9.945741476258264e-05,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3251342773437,0.0,0.0,7.345981430262327e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,9.945892088580877e-05,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8036193847656,0.0,0.0,0.0004717831616289,291.2244567871094,294.1499938964844,263.356689453125,261.7453308105469,276.6105041503906,264.1962890625,292.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.78483772277832,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1636962890625,0.0,0.0,9.444836905458942e-05,293.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225341796875,0.0,0.0,9.945741476258264e-05,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3251342773437,0.0,0.0,7.345981430262327e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,9.945892088580877e-05,292.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8036193847656,0.0,0.0,0.0004717831616289,291.2244567871094,294.1499938964844,263.356689453125,261.7453308105469,276.6105041503906,264.1962890625,292.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.78483772277832,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.139404296875,0.0,0.0,9.449724166188388e-05,292.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225341796875,0.0,0.0,9.95088994386606e-05,291.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.298828125,0.0,0.0,7.349783118115738e-05,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,9.951038373401389e-05,292.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7838439941406,0.0,0.0,0.0004720273718703,291.22442626953125,294.1499938964844,263.3818054199219,261.76568603515625,276.3743896484375,263.9969177246094,292.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.77217483520508,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.139404296875,0.0,0.0,9.449724166188388e-05,292.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225341796875,0.0,0.0,9.95088994386606e-05,291.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.298828125,0.0,0.0,7.349783118115738e-05,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,9.951038373401389e-05,292.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7838439941406,0.0,0.0,0.0004720273718703,291.22442626953125,294.1499938964844,263.3818054199219,261.76568603515625,276.3743896484375,263.9969177246094,292.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.77217483520508,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1153564453125,0.0,0.0,9.454615792492405e-05,292.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225036621094,0.0,0.0,9.956042049452662e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2728271484375,0.0,0.0,7.353587716352195e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32830810546875,0.0,0.0,9.95618975139223e-05,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7642822265625,0.0,0.0,0.0004722717858385,291.224365234375,294.1499938964844,263.4075622558594,261.7865600585937,276.1428527832031,263.8504638671875,292.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.758777618408203,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1153564453125,0.0,0.0,9.454615792492405e-05,292.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225036621094,0.0,0.0,9.956042049452662e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2728271484375,0.0,0.0,7.353587716352195e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32830810546875,0.0,0.0,9.95618975139223e-05,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7642822265625,0.0,0.0,0.0004722717858385,291.224365234375,294.1499938964844,263.4075622558594,261.7865600585937,276.1428527832031,263.8504638671875,292.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.758777618408203,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.09161376953125,0.0,0.0,9.459467401029542e-05,292.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,9.961152682080864e-05,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2471008300781,0.0,0.0,7.35736102797091e-05,291.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,9.961298201233149e-05,292.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7449035644531,0.0,0.0,0.0004725141916424,291.2242736816406,294.1499938964844,263.4337463378906,261.8078308105469,275.915771484375,263.7450561523437,292.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.744672775268555,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.09161376953125,0.0,0.0,9.459467401029542e-05,292.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22247314453125,0.0,0.0,9.961152682080864e-05,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2471008300781,0.0,0.0,7.35736102797091e-05,291.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,9.961298201233149e-05,292.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7449035644531,0.0,0.0,0.0004725141916424,291.2242736816406,294.1499938964844,263.4337463378906,261.8078308105469,275.915771484375,263.7450561523437,292.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.744672775268555,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.079833984375,0.0,0.0,9.461864829063416e-05,292.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,9.963678166968748e-05,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2343444824219,0.0,0.0,7.359225855907425e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,9.963822230929507e-05,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7353210449219,0.0,0.0,0.0004726339830085,291.2242431640625,294.1499938964844,263.44696044921875,261.818603515625,275.80389404296875,263.7048034667969,292.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.737363815307617,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.068115234375,0.0,0.0,9.464236063649878e-05,292.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.222412109375,0.0,0.0,9.966175275621936e-05,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2216491699219,0.0,0.0,7.36106958356686e-05,291.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.966319339582697e-05,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.72576904296875,0.0,0.0,0.0004727524647023,291.2241516113281,294.1499938964844,263.46026611328125,261.82940673828125,275.693115234375,263.67144775390625,292.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.72989082336425,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0448913574219,0.0,0.0,9.468878852203488e-05,292.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223205566406,0.0,0.0,9.97106617433019e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1965026855469,0.0,0.0,7.36468136892654e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870788574219,0.0,0.0,9.971208055503666e-05,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7068176269531,0.0,0.0,0.0004729844513349,291.2239990234375,294.1499938964844,263.4869384765625,261.8511047363281,275.47479248046875,263.62225341796875,292.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.71446418762207,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0448913574219,0.0,0.0,9.468878852203488e-05,292.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223205566406,0.0,0.0,9.97106617433019e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1965026855469,0.0,0.0,7.36468136892654e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2870788574219,0.0,0.0,9.971208055503666e-05,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7068176269531,0.0,0.0,0.0004729844513349,291.2239990234375,294.1499938964844,263.4869384765625,261.8511047363281,275.47479248046875,263.62225341796875,292.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.71446418762207,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0219116210937,0.0,0.0,9.473355748923495e-05,292.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221984863281,0.0,0.0,9.975782450055704e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1716003417969,0.0,0.0,7.368163642240688e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735900878906,0.0,0.0,9.975922876037656e-05,292.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6880798339844,0.0,0.0,0.0004732081724796,291.22381591796875,294.1499938964844,263.5136413574219,261.8728332519531,275.2607727050781,263.591796875,292.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.698427200317383,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0219116210937,0.0,0.0,9.473355748923495e-05,292.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221984863281,0.0,0.0,9.975782450055704e-05,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1716003417969,0.0,0.0,7.368163642240688e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735900878906,0.0,0.0,9.975922876037656e-05,292.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6880798339844,0.0,0.0,0.0004732081724796,291.22381591796875,294.1499938964844,263.5136413574219,261.8728332519531,275.2607727050781,263.591796875,292.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.698427200317383,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9991760253906,0.0,0.0,9.477629646426068e-05,292.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220764160156,0.0,0.0,9.9802840850316e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1470031738281,0.0,0.0,7.371487299678847e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,9.98042305582203e-05,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695556640625,0.0,0.0,0.0004734217072837,291.2235717773437,294.1499938964844,263.54022216796875,261.8944091796875,275.0509338378906,263.57550048828125,292.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.68181610107422,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9991760253906,0.0,0.0,9.477629646426068e-05,292.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220764160156,0.0,0.0,9.9802840850316e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1470031738281,0.0,0.0,7.371487299678847e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,9.98042305582203e-05,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695556640625,0.0,0.0,0.0004734217072837,291.2235717773437,294.1499938964844,263.54022216796875,261.8944091796875,275.0509338378906,263.57550048828125,292.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.68181610107422,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9766845703125,0.0,0.0,9.481670713284984e-05,292.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218933105469,0.0,0.0,9.984541247831658e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1226501464844,0.0,0.0,7.374630513368174e-05,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,9.984678035834804e-05,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.65118408203125,0.0,0.0,0.0004736236587632,291.2232971191406,294.1499938964844,263.5665283203125,261.915771484375,274.8452453613281,263.57000732421875,292.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-19.66467666625977,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9766845703125,0.0,0.0,9.481670713284984e-05,292.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218933105469,0.0,0.0,9.984541247831658e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1226501464844,0.0,0.0,7.374630513368174e-05,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,9.984678035834804e-05,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.65118408203125,0.0,0.0,0.0004736236587632,291.2232971191406,294.1499938964844,263.5665283203125,261.915771484375,274.8452453613281,263.57000732421875,292.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-19.66467666625977,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9655456542969,0.0,0.0,9.483603207627311e-05,292.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218017578125,0.0,0.0,9.986577060772106e-05,291.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.110595703125,0.0,0.0,7.376133726211265e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,9.986713121179493e-05,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64208984375,0.0,0.0,0.0004737202252727,291.22314453125,294.1499938964844,263.5795593261719,261.9263000488281,274.74395751953125,263.57049560546875,292.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-19.655929565429688,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9544372558594,0.0,0.0,9.485479677096008e-05,292.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,9.988553210860118e-05,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0985717773437,0.0,0.0,7.377592555712909e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339782714844,0.0,0.0,9.988688543671742e-05,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6330261230469,0.0,0.0,0.0004738139687106,291.2229919433594,294.1499938964844,263.5924377441406,261.9367370605469,274.6436462402344,263.5726623535156,292.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-19.6470890045166,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.93243408203125,0.0,0.0,9.489064541412516e-05,292.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214660644531,0.0,0.0,9.99233016045764e-05,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07476806640625,0.0,0.0,7.380381430266425e-05,291.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22100830078125,0.0,0.0,9.992464038077742e-05,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6150817871094,0.0,0.0,0.0004739931318908,291.22265625,294.1499938964844,263.6177673339844,261.9571838378906,274.4460144042969,263.58123779296875,292.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-19.629186630249023,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.93243408203125,0.0,0.0,9.489064541412516e-05,292.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214660644531,0.0,0.0,9.99233016045764e-05,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07476806640625,0.0,0.0,7.380381430266425e-05,291.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22100830078125,0.0,0.0,9.992464038077742e-05,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6150817871094,0.0,0.0,0.0004739931318908,291.22265625,294.1499938964844,263.6177673339844,261.9571838378906,274.4460144042969,263.58123779296875,292.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-19.629186630249023,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9106750488281,0.0,0.0,9.492432582192124e-05,292.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22119140625,0.0,0.0,9.995877917390315e-05,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511779785156,0.0,0.0,7.383000775007531e-05,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,9.996010339818896e-05,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5972900390625,0.0,0.0,0.0004741614102385,291.22222900390625,294.1499938964844,263.6424255371094,261.9769897460937,274.2522888183594,263.5941467285156,292.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-19.61109161376953,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9106750488281,0.0,0.0,9.492432582192124e-05,292.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22119140625,0.0,0.0,9.995877917390315e-05,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0511779785156,0.0,0.0,7.383000775007531e-05,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,9.996010339818896e-05,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5972900390625,0.0,0.0,0.0004741614102385,291.22222900390625,294.1499938964844,263.6424255371094,261.9769897460937,274.2522888183594,263.5941467285156,292.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-19.61109161376953,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890991210937,0.0,0.0,9.495584527030589e-05,292.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22088623046875,0.0,0.0,9.99919866444543e-05,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0278625488281,0.0,0.0,7.385452772723511e-05,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954650878906,0.0,0.0,9.999328904086724e-05,292.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796813964844,0.0,0.0,0.0004743189492728,291.2218017578125,294.1499938964844,263.6662292480469,261.9960327148437,274.0624084472656,263.6100769042969,291.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-19.592931747436523,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8890991210937,0.0,0.0,9.495584527030589e-05,292.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22088623046875,0.0,0.0,9.99919866444543e-05,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0278625488281,0.0,0.0,7.385452772723511e-05,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954650878906,0.0,0.0,9.999328904086724e-05,292.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796813964844,0.0,0.0,0.0004743189492728,291.2218017578125,294.1499938964844,263.6662292480469,261.9960327148437,274.0624084472656,263.6100769042969,291.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-19.592931747436523,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8677978515625,0.0,0.0,9.498521103523672e-05,292.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,0.0001000229167402,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0048217773437,0.0,0.0,7.387735968222842e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,0.0001000242045847,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.562255859375,0.0,0.0,0.0004744656616821,291.2213134765625,294.1499938964844,263.68902587890625,262.01416015625,273.87628173828125,263.62799072265625,291.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-19.574819564819336,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8677978515625,0.0,0.0,9.498521103523672e-05,292.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,0.0001000229167402,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0048217773437,0.0,0.0,7.387735968222842e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,0.0001000242045847,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.562255859375,0.0,0.0,0.0004744656616821,291.2213134765625,294.1499938964844,263.68902587890625,262.01416015625,273.87628173828125,263.62799072265625,291.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-19.574819564819336,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572082519531,0.0,0.0,9.499907173449174e-05,292.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203674316406,0.0,0.0,0.0001000375268631,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9933776855469,0.0,0.0,7.388814992737025e-05,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0001000388074317,292.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5535888671875,0.0,0.0,0.0004745349579025,291.2210388183594,294.1499938964844,263.70001220703125,262.0228576660156,273.7846069335937,263.6374816894531,291.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-19.56581687927246,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8467102050781,0.0,0.0,9.501240128884092e-05,292.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,0.0001000515694613,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98199462890625,0.0,0.0,7.389851816697046e-05,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17041015625,0.0,0.0,0.0001000528427539,292.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.54498291015625,0.0,0.0,0.0004746015765704,291.22076416015625,294.1499938964844,263.710693359375,262.0312805175781,273.69384765625,263.64715576171875,291.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-19.556865692138672,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258056640625,0.0,0.0,9.50374742387794e-05,292.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21978759765625,0.0,0.0,0.0001000779884634,291.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9594116210937,0.0,0.0,7.391801773337647e-05,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0001000792399281,292.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279235839844,0.0,0.0,0.0004747268976643,291.2201843261719,294.1499938964844,263.7310485839844,262.0472106933594,273.5150146484375,263.6668395996094,291.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-19.5391902923584,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8258056640625,0.0,0.0,9.50374742387794e-05,292.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21978759765625,0.0,0.0,0.0001000779884634,291.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9594116210937,0.0,0.0,7.391801773337647e-05,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0001000792399281,292.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279235839844,0.0,0.0,0.0004747268976643,291.2201843261719,294.1499938964844,263.7310485839844,262.0472106933594,273.5150146484375,263.6668395996094,291.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-19.5391902923584,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8051452636719,0.0,0.0,9.506053902441636e-05,292.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,0.0001001022828859,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9370422363281,0.0,0.0,7.393595296889544e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001001035270746,292.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.510986328125,0.0,0.0,0.0004748421488329,291.21954345703125,294.1499938964844,263.75,262.0618896484375,273.3397216796875,263.6866149902344,291.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-19.52190399169922,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8051452636719,0.0,0.0,9.506053902441636e-05,292.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,0.0001001022828859,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9370422363281,0.0,0.0,7.393595296889544e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001001035270746,292.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.510986328125,0.0,0.0,0.0004748421488329,291.21954345703125,294.1499938964844,263.75,262.0618896484375,273.3397216796875,263.6866149902344,291.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-19.52190399169922,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7846984863281,0.0,0.0,9.508158109383658e-05,292.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,0.0001001244527287,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149475097656,0.0,0.0,7.395231659756973e-05,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001001256750896,292.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4942321777344,0.0,0.0,0.0004749473009724,291.2188415527344,294.1499938964844,263.7681579589844,262.0757751464844,273.1678466796875,263.70611572265625,291.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399156398690819e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-19.50493812561035,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
