time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676920,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7846984863281,0.0,0.0,9.508158109383658e-05,292.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,0.0001001244527287,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149475097656,0.0,0.0,7.395231659756973e-05,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001001256750896,292.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4942321777344,0.0,0.0,0.0004749473009724,291.2188415527344,294.1499938964844,263.7681579589844,262.0757751464844,273.1678466796875,263.70611572265625,291.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399156398690819e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-19.50493812561035,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7644348144531,0.0,0.0,9.510097152087836e-05,292.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21832275390625,0.0,0.0,0.0001001448908937,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8930358886719,0.0,0.0,7.396739965770394e-05,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,0.0001001460987026,292.203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776611328125,0.0,0.0,0.0004750442458316,291.21807861328125,294.1499938964844,263.7862548828125,262.0895690917969,272.99932861328125,263.72528076171875,291.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423253123306494e-09,0.0010133265750482,-0.0184994135051965,0.0,0.0,0.0,-0.0084928404539823,60.0,-19.487754821777344,-0.0,-7.001075630341802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7644348144531,0.0,0.0,9.510097152087836e-05,292.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21832275390625,0.0,0.0,0.0001001448908937,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8930358886719,0.0,0.0,7.396739965770394e-05,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,0.0001001460987026,292.203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776611328125,0.0,0.0,0.0004750442458316,291.21807861328125,294.1499938964844,263.7862548828125,262.0895690917969,272.99932861328125,263.72528076171875,291.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423253123306494e-09,0.0010133265750482,-0.0184994135051965,0.0,0.0,0.0,-0.0084928404539823,60.0,-19.487754821777344,-0.0,-7.001075630341802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75439453125,0.0,0.0,9.51103284023702e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,0.0001001547498162,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8821716308594,0.0,0.0,7.397468289127573e-05,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0001001559503492,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46942138671875,0.0,0.0,0.0004750910156872,291.2176818847656,294.1499938964844,263.7953186035156,262.0964050292969,272.9163513183594,263.7348022460937,291.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-19.479049682617188,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.744384765625,0.0,0.0,9.511961980024353e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177429199219,0.0,0.0,0.0001001645359792,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8713684082031,0.0,0.0,7.398190791718662e-05,291.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,0.0001001657292363,292.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4612121582031,0.0,0.0,0.0004751374362967,291.2172546386719,294.1499938964844,263.8043212890625,262.1032409667969,272.8341979980469,263.7442321777344,291.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-19.47029495239257,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245483398437,0.0,0.0,9.513836994301528e-05,292.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,0.0001001842974801,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.84991455078125,0.0,0.0,7.399648893624544e-05,291.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,0.0001001854761852,292.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449462890625,0.0,0.0,0.0004752311506308,291.2164001464844,294.1499938964844,263.82232666015625,262.1167907714844,272.6722717285156,263.76300048828125,291.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-19.45273399353028,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7245483398437,0.0,0.0,9.513836994301528e-05,292.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171325683594,0.0,0.0,0.0001001842974801,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.84991455078125,0.0,0.0,7.399648893624544e-05,291.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,0.0001001854761852,292.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449462890625,0.0,0.0,0.0004752311506308,291.2164001464844,294.1499938964844,263.82232666015625,262.1167907714844,272.6722717285156,263.76300048828125,291.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-19.45273399353028,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70489501953125,0.0,0.0,9.515791316516696e-05,292.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164611816406,0.0,0.0,0.0001002048884402,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8287048339844,0.0,0.0,7.401169568765908e-05,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0001002060598693,292.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,0.0004753288521897,291.2154846191406,294.1499938964844,263.8402404785156,262.1302185058594,272.5135498046875,263.7815856933594,291.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-19.43522834777832,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70489501953125,0.0,0.0,9.515791316516696e-05,292.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164611816406,0.0,0.0,0.0001002048884402,291.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8287048339844,0.0,0.0,7.401169568765908e-05,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0001002060598693,292.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,0.0004753288521897,291.2154846191406,294.1499938964844,263.8402404785156,262.1302185058594,272.5135498046875,263.7815856933594,291.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-19.43522834777832,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6854248046875,0.0,0.0,9.517878061160444e-05,292.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157592773437,0.0,0.0,0.0001002268763841,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.80767822265625,0.0,0.0,7.402792107313871e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0001002280259854,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128112792969,0.0,0.0,0.000475433160318,291.2144775390625,294.1499938964844,263.85809326171875,262.1435546875,272.35797119140625,263.800048828125,291.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-19.417919158935547,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6854248046875,0.0,0.0,9.517878061160444e-05,292.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157592773437,0.0,0.0,0.0001002268763841,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.80767822265625,0.0,0.0,7.402792107313871e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0001002280259854,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128112792969,0.0,0.0,0.000475433160318,291.2144775390625,294.1499938964844,263.85809326171875,262.1435546875,272.35797119140625,263.800048828125,291.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-19.417919158935547,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661376953125,0.0,0.0,9.520127059658988e-05,292.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,0.000100250574178,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7868347167969,0.0,0.0,7.404541247524321e-05,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,0.0001002517092274,292.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39697265625,0.0,0.0,0.0004755455593112,291.21343994140625,294.1499938964844,263.8758850097656,262.1567687988281,272.2054748535156,263.8183898925781,291.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-19.40089607238769,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661376953125,0.0,0.0,9.520127059658988e-05,292.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149963378906,0.0,0.0,0.000100250574178,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7868347167969,0.0,0.0,7.404541247524321e-05,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,0.0001002517092274,292.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.39697265625,0.0,0.0,0.0004755455593112,291.21343994140625,294.1499938964844,263.8758850097656,262.1567687988281,272.2054748535156,263.8183898925781,291.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-19.40089607238769,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.65655517578125,0.0,0.0,9.521315951133148e-05,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.214599609375,0.0,0.0,0.0001002630961011,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7765197753906,0.0,0.0,7.405466021737084e-05,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0001002642311505,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3890991210937,0.0,0.0,0.0004756049602292,291.212890625,294.1499938964844,263.8847351074219,262.163330078125,272.1304016113281,263.8275451660156,291.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-19.39251136779785,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64703369140625,0.0,0.0,9.522547770757228e-05,292.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2142028808594,0.0,0.0,0.0001002760764095,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7662353515625,0.0,0.0,7.406424265354872e-05,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,0.0001002771969069,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812561035156,0.0,0.0,0.0004756665148306,291.2123107910156,294.1499938964844,263.8935852050781,262.1698913574219,272.0560607910156,263.8366394042969,291.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-19.38421440124512,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.62811279296875,0.0,0.0,9.525130735710265e-05,292.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133483886719,0.0,0.0,0.0001003032884909,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74578857421875,0.0,0.0,7.408433157252148e-05,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03985595703125,0.0,0.0,0.0001003043944365,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,0.0004757956194225,291.2111511230469,294.1499938964844,263.91119384765625,262.1828918457031,271.9095764160156,263.85479736328125,291.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-19.36787223815918,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.62811279296875,0.0,0.0,9.525130735710265e-05,292.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133483886719,0.0,0.0,0.0001003032884909,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74578857421875,0.0,0.0,7.408433157252148e-05,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.03985595703125,0.0,0.0,0.0001003043944365,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3656921386719,0.0,0.0,0.0004757956194225,291.2111511230469,294.1499938964844,263.91119384765625,262.1828918457031,271.9095764160156,263.85479736328125,291.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-19.36787223815918,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.609375,0.0,0.0,9.527855581836776e-05,292.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21246337890625,0.0,0.0,0.0001003319848678,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7255554199219,0.0,0.0,7.41055264370516e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285339355469,0.0,0.0,0.0001003330835374,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,0.0004759317671414,291.2098999023437,294.1499938964844,263.9286804199219,262.19580078125,271.7659912109375,263.87286376953125,291.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-19.35186004638672,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.609375,0.0,0.0,9.527855581836776e-05,292.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21246337890625,0.0,0.0,0.0001003319848678,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7255554199219,0.0,0.0,7.41055264370516e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285339355469,0.0,0.0,0.0001003330835374,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502502441406,0.0,0.0,0.0004759317671414,291.2098999023437,294.1499938964844,263.9286804199219,262.19580078125,271.7659912109375,263.87286376953125,291.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-19.35186004638672,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907897949219,0.0,0.0,9.530692477710544e-05,292.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21148681640625,0.0,0.0,0.0001003618745016,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7055053710937,0.0,0.0,7.41275871405378e-05,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,0.0001003629513434,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349304199219,0.0,0.0,0.0004760735027957,291.2085876464844,294.1499938964844,263.94610595703125,262.2086181640625,271.6252746582031,263.8908386230469,291.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-19.33612823486328,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907897949219,0.0,0.0,9.530692477710544e-05,292.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.21148681640625,0.0,0.0,0.0001003618745016,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7055053710937,0.0,0.0,7.41275871405378e-05,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,0.0001003629513434,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349304199219,0.0,0.0,0.0004760735027957,291.2085876464844,294.1499938964844,263.94610595703125,262.2086181640625,271.6252746582031,263.8908386230469,291.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-19.33612823486328,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723571777344,0.0,0.0,9.533613047096878e-05,292.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,0.0001003926372504,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6856384277344,0.0,0.0,7.415030268020928e-05,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0001003937068162,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,0.0004762194585055,291.20721435546875,294.1499938964844,263.9634094238281,262.2213134765625,271.48736572265625,263.9087219238281,291.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-19.32062530517578,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723571777344,0.0,0.0,9.533613047096878e-05,292.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,0.0001003926372504,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6856384277344,0.0,0.0,7.415030268020928e-05,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0001003937068162,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,0.0004762194585055,291.20721435546875,294.1499938964844,263.9634094238281,262.2213134765625,271.48736572265625,263.9087219238281,291.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-19.32062530517578,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.563232421875,0.0,0.0,9.535097342450172e-05,292.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,0.0001004082732833,291.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.67578125,0.0,0.0,7.416184962494299e-05,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00054931640625,0.0,0.0,0.0001004093355732,292.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0004762936150655,291.2064819335937,294.1499938964844,263.9720153808594,262.2276611328125,271.41949462890625,263.9176330566406,291.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-19.31294631958008,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5541076660156,0.0,0.0,9.53659473452717e-05,292.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2094421386719,0.0,0.0,0.0001004240475594,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6659851074219,0.0,0.0,7.41734984330833e-05,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.0001004251025733,292.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0004763684410136,291.20574951171875,294.1499938964844,263.9805908203125,262.23394775390625,271.352294921875,263.926513671875,291.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-19.305307388305664,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5360107421875,0.0,0.0,9.53962589846924e-05,292.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20831298828125,0.0,0.0,0.0001004559817374,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464538574219,0.0,0.0,7.419707253575325e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839782714844,0.0,0.0,0.0001004570294753,292.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,0.0004765199264511,291.2042236328125,294.1499938964844,263.9976501464844,262.2464904785156,271.2198486328125,263.9441833496094,291.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-19.29014015197754,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5360107421875,0.0,0.0,9.53962589846924e-05,292.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.20831298828125,0.0,0.0,0.0001004559817374,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464538574219,0.0,0.0,7.419707253575325e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839782714844,0.0,0.0,0.0001004570294753,292.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,0.0004765199264511,291.2042236328125,294.1499938964844,263.9976501464844,262.2464904785156,271.2198486328125,263.9441833496094,291.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.008674869313836,60.0,-19.29014015197754,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5180969238281,0.0,0.0,9.542712359689176e-05,292.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,0.000100488497992,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62713623046875,0.0,0.0,7.422108319588006e-05,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.000100489523902,292.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0004766741476487,291.20263671875,294.1499938964844,264.0146179199219,262.2589416503906,271.0900573730469,263.9617614746094,291.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-19.275127410888672,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5180969238281,0.0,0.0,9.542712359689176e-05,292.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,0.000100488497992,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62713623046875,0.0,0.0,7.422108319588006e-05,291.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.000100489523902,292.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0004766741476487,291.20263671875,294.1499938964844,264.0146179199219,262.2589416503906,271.0900573730469,263.9617614746094,291.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-19.275127410888672,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.50030517578125,0.0,0.0,9.545875946059824e-05,292.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059326171875,0.0,0.0,0.0001005218218779,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60797119140625,0.0,0.0,7.424568320857361e-05,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,0.000100522833236,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004768322396557,291.2009582519531,294.1499938964844,264.03143310546875,262.27130126953125,270.9630126953125,263.9792175292969,291.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.86819320808263e-09,0.0010171311441808,-0.0196647364646196,0.0,0.0,0.0,-0.0087134167551994,60.0,-19.26030540466309,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.50030517578125,0.0,0.0,9.545875946059824e-05,292.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059326171875,0.0,0.0,0.0001005218218779,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60797119140625,0.0,0.0,7.424568320857361e-05,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96209716796875,0.0,0.0,0.000100522833236,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004768322396557,291.2009582519531,294.1499938964844,264.03143310546875,262.27130126953125,270.9630126953125,263.9792175292969,291.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.86819320808263e-09,0.0010171311441808,-0.0196647364646196,0.0,0.0,0.0,-0.0087134167551994,60.0,-19.26030540466309,-0.0,-7.05375313714285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.482666015625,0.0,0.0,9.54915740294382e-05,292.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,0.0001005563826765,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5889587402344,0.0,0.0,7.427120726788417e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,0.0001005573867587,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.0004769962106365,291.19921875,294.1499938964844,264.048095703125,262.2835693359375,270.8385314941406,263.9965515136719,291.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909023658214664e-09,0.001017480273731,-0.0197716709226369,0.0,0.0,0.0,-0.0087336581200361,60.0,-19.24573516845703,-0.0,-7.058596906972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.482666015625,0.0,0.0,9.54915740294382e-05,292.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,0.0001005563826765,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5889587402344,0.0,0.0,7.427120726788417e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512634277344,0.0,0.0,0.0001005573867587,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.0004769962106365,291.19921875,294.1499938964844,264.048095703125,262.2835693359375,270.8385314941406,263.9965515136719,291.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909023658214664e-09,0.001017480273731,-0.0197716709226369,0.0,0.0,0.0,-0.0087336581200361,60.0,-19.24573516845703,-0.0,-7.058596906972525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4739074707031,0.0,0.0,9.55086579779163e-05,292.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039794921875,0.0,0.0,0.0001005743833957,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5795288085937,0.0,0.0,7.428450044244528e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001005753802019,292.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23834228515625,0.0,0.0,0.0004770815721713,291.1983337402344,294.1499938964844,264.056396484375,262.2897033691406,270.7773132324219,264.0051574707031,291.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176700307056,7.930283985047026e-09,0.0010176621144637,-0.0198273509740829,0.0,0.0,0.0,-0.0087441969662904,60.0,-19.238584518432617,-0.0,-7.061119333684476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,9.552620758768172e-05,292.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,0.000100592864328,291.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.57012939453125,0.0,0.0,7.429814286297187e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94049072265625,0.0,0.0,0.0001005938538582,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,0.0004771692329086,291.1974182128906,294.1499938964844,264.06463623046875,262.2957763671875,270.7166748046875,264.01373291015625,291.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178567608818,7.952115410603255e-09,0.0010178487282246,-0.0198845267295837,0.0,0.0,0.0,-0.0087550207972526,60.0,-19.231534957885746,-0.0,-7.06371068304179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44781494140625,0.0,0.0,9.556335862725972e-05,292.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018737792969,0.0,0.0,0.0001006319944281,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.55145263671875,0.0,0.0,7.43270356906578e-05,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297790527344,0.0,0.0,0.0001006329766823,292.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,0.0004773548571392,291.1955261230469,294.1499938964844,264.0810546875,262.30792236328125,270.5971374511719,264.03082275390625,291.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998348650062326e-09,0.0010182440746575,-0.0200056079775095,0.0,0.0,0.0,-0.0087779397144913,60.0,-19.217811584472656,-0.0,-7.069199625675537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44781494140625,0.0,0.0,9.556335862725972e-05,292.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018737792969,0.0,0.0,0.0001006319944281,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.55145263671875,0.0,0.0,7.43270356906578e-05,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9297790527344,0.0,0.0,0.0001006329766823,292.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167053222656,0.0,0.0,0.0004773548571392,291.1955261230469,294.1499938964844,264.0810546875,262.30792236328125,270.5971374511719,264.03082275390625,291.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998348650062326e-09,0.0010182440746575,-0.0200056079775095,0.0,0.0,0.0,-0.0087779397144913,60.0,-19.217811584472656,-0.0,-7.069199625675537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306030273437,0.0,0.0,9.56040748860687e-05,292.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.200439453125,0.0,0.0,0.0001006748861982,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329284667969,0.0,0.0,7.435870793415233e-05,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0001006758539006,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0004775582929141,291.19354248046875,294.1499938964844,264.0972900390625,262.3199768066406,270.47979736328125,264.0477905273437,291.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-19.204740524291992,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306030273437,0.0,0.0,9.56040748860687e-05,292.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.200439453125,0.0,0.0,0.0001006748861982,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329284667969,0.0,0.0,7.435870793415233e-05,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190979003906,0.0,0.0,0.0001006758539006,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,0.0004775582929141,291.19354248046875,294.1499938964844,264.0972900390625,262.3199768066406,270.47979736328125,264.0477905273437,291.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-19.204740524291992,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
