time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679260,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4135131835937,0.0,0.0,9.564941137796268e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19891357421875,0.0,0.0,0.0001007226310321,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5145263671875,0.0,0.0,7.439396722475067e-05,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084777832031,0.0,0.0,0.0001007235914585,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882019042969,0.0,0.0,0.0004777848080266,291.1915283203125,294.1499938964844,264.1133728027344,262.3319702148437,270.36474609375,264.06463623046875,291.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-19.19258117675781,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4135131835937,0.0,0.0,9.564941137796268e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19891357421875,0.0,0.0,0.0001007226310321,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5145263671875,0.0,0.0,7.439396722475067e-05,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084777832031,0.0,0.0,0.0001007235914585,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1882019042969,0.0,0.0,0.0004777848080266,291.1915283203125,294.1499938964844,264.1133728027344,262.3319702148437,270.36474609375,264.06463623046875,291.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-19.19258117675781,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3965148925781,0.0,0.0,9.57005613599904e-05,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19732666015625,0.0,0.0,0.0001007765094982,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49627685546875,0.0,0.0,7.443375943694264e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979187011719,0.0,0.0,0.0001007774553727,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0004780403687618,291.1893920898437,294.1499938964844,264.1292724609375,262.3439025878906,270.2520446777344,264.08135986328125,291.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169145360170661e-09,0.0010197045048698,-0.0204529017210006,0.0,0.0,0.0,-0.0088626109063625,60.0,-19.18155288696289,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3965148925781,0.0,0.0,9.57005613599904e-05,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19732666015625,0.0,0.0,0.0001007765094982,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49627685546875,0.0,0.0,7.443375943694264e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979187011719,0.0,0.0,0.0001007774553727,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741027832031,0.0,0.0,0.0004780403687618,291.1893920898437,294.1499938964844,264.1292724609375,262.3439025878906,270.2520446777344,264.08135986328125,291.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169145360170661e-09,0.0010197045048698,-0.0204529017210006,0.0,0.0,0.0,-0.0088626109063625,60.0,-19.18155288696289,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880920410156,0.0,0.0,9.572876297170296e-05,292.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,0.0001008062099572,291.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4872131347656,0.0,0.0,7.445568917319179e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89263916015625,0.0,0.0,0.0001008071485557,292.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670837402344,0.0,0.0,0.0004781812604051,291.1883239746094,294.1499938964844,264.1371765136719,262.349853515625,270.1966552734375,264.08966064453125,291.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200128890573,8.204253276744566e-09,0.0010200047399848,-0.0205448437482118,0.0,0.0,0.0,-0.0088800154626369,60.0,-19.176576614379883,-0.0,-7.093670717495115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37969970703125,0.0,0.0,9.575889998814092e-05,292.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1956787109375,0.0,0.0,0.0001008379476843,291.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4781799316406,0.0,0.0,7.447912503266707e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88739013671875,0.0,0.0,0.0001008388790069,292.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.00047833181452,291.18719482421875,294.1499938964844,264.14501953125,262.35577392578125,270.1418762207031,264.0979309082031,291.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241774374084798e-09,0.0010203255806118,-0.0206431075930595,0.0,0.0,0.0,-0.0088986158370971,60.0,-19.17197608947754,-0.0,-7.09813434696116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,9.58254240686074e-05,292.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939697265625,0.0,0.0,0.0001009080078802,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602355957031,0.0,0.0,7.453087164321914e-05,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769226074219,0.0,0.0,0.0001009089319268,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.00047866415116,291.1849060058594,294.1499938964844,264.1605834960937,262.3675842285156,270.0338439941406,264.1143798828125,291.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324608558041291e-09,0.0010210338514298,-0.0208600331097841,0.0,0.0,0.0,-0.0089396806433796,60.0,-19.163930892944336,-0.0,-7.107993837962567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36297607421875,0.0,0.0,9.58254240686074e-05,292.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939697265625,0.0,0.0,0.0001009080078802,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4602355957031,0.0,0.0,7.453087164321914e-05,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769226074219,0.0,0.0,0.0001009089319268,292.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.00047866415116,291.1849060058594,294.1499938964844,264.1605834960937,262.3675842285156,270.0338439941406,264.1143798828125,291.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324608558041291e-09,0.0010210338514298,-0.0208600331097841,0.0,0.0,0.0,-0.0089396806433796,60.0,-19.163930892944336,-0.0,-7.107993837962567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464050292969,0.0,0.0,9.59019744186662e-05,292.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,0.0001009886327665,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423828125,0.0,0.0,7.459040352841839e-05,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,0.0001009895422612,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.0004790465754922,291.1825561523437,294.1499938964844,264.1759948730469,262.3793334960937,269.9280700683594,264.13067626953125,291.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218573734164,8.419934971470866e-09,0.0010218488750979,-0.0211096704006195,0.0,0.0,0.0,-0.0089869378134608,60.0,-19.15786361694336,-0.0,-7.11934902142275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464050292969,0.0,0.0,9.59019744186662e-05,292.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19219970703125,0.0,0.0,0.0001009886327665,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423828125,0.0,0.0,7.459040352841839e-05,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8664855957031,0.0,0.0,0.0001009895422612,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322937011719,0.0,0.0,0.0004790465754922,291.1825561523437,294.1499938964844,264.1759948730469,262.3793334960937,269.9280700683594,264.13067626953125,291.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218573734164,8.419934971470866e-09,0.0010218488750979,-0.0211096704006195,0.0,0.0,0.0,-0.0089869378134608,60.0,-19.15786361694336,-0.0,-7.11934902142275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,9.598922042641787e-05,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,0.0001010805135592,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246826171875,0.0,0.0,7.465826638508588e-05,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560791015625,0.0,0.0,0.000101081415778,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0004794824344571,291.1801147460937,294.1499938964844,264.1911926269531,262.3910217285156,269.82421875,264.1468811035156,291.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227864840999,8.52859205480172e-09,0.0010227779857814,-0.0213942117989063,0.0,0.0,0.0,-0.0090408036485314,60.0,-19.153738021850582,-0.0,-7.132302215495656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,9.598922042641787e-05,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,0.0001010805135592,291.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246826171875,0.0,0.0,7.465826638508588e-05,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560791015625,0.0,0.0,0.000101081415778,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0004794824344571,291.1801147460937,294.1499938964844,264.1911926269531,262.3910217285156,269.82421875,264.1468811035156,291.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227864840999,8.52859205480172e-09,0.0010227779857814,-0.0213942117989063,0.0,0.0,0.0,-0.0090408036485314,60.0,-19.153738021850582,-0.0,-7.132302215495656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,9.608851541997863e-05,292.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884460449219,0.0,0.0,0.0001011850836221,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,7.473549339920282e-05,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.845703125,0.0,0.0,0.0001011859712889,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,0.0004799784801434,291.1775817871094,294.1499938964844,264.2062072753906,262.4026794433594,269.7224426269531,264.1629333496094,291.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238440008834,8.652256688890247e-09,0.0010238353861495,-0.0217180494219064,0.0,0.0,0.0,-0.009102108888328,60.0,-19.152084350585938,-0.0,-7.147059477574659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,9.608851541997863e-05,292.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884460449219,0.0,0.0,0.0001011850836221,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071044921875,0.0,0.0,7.473549339920282e-05,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.845703125,0.0,0.0,0.0001011859712889,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,0.0004799784801434,291.1775817871094,294.1499938964844,264.2062072753906,262.4026794433594,269.7224426269531,264.1629333496094,291.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238440008834,8.652256688890247e-09,0.0010238353861495,-0.0217180494219064,0.0,0.0,0.0,-0.009102108888328,60.0,-19.152084350585938,-0.0,-7.147059477574659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,9.614288137527184e-05,292.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874694824219,0.0,0.0,0.0001012423454085,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3983459472656,0.0,0.0,7.477778126485646e-05,291.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8405456542969,0.0,0.0,0.0001012432257994,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,0.0004802500770892,291.1763000488281,294.1499938964844,264.213623046875,262.40850830078125,269.67236328125,264.1708984375,291.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244230506941,8.719974964321864e-09,0.0010244144359603,-0.0218953769654035,0.0,0.0,0.0,-0.0091356793418526,60.0,-19.152286529541016,-0.0,-7.155147585535816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,9.62007397902198e-05,292.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864929199219,0.0,0.0,0.0001013032742775,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896179199219,0.0,0.0,7.482278306270018e-05,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353881835937,0.0,0.0,0.0001013041546684,292.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0912170410156,0.0,0.0,0.0004805391072295,291.1749572753906,294.1499938964844,264.22100830078125,262.414306640625,269.622802734375,264.1788330078125,291.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250393534079,8.792037320404233e-09,0.0010250306222587,-0.0220840796828269,0.0,0.0,0.0,-0.0091714039444923,60.0,-19.15314292907715,-0.0,-7.163758652950494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,9.632659930502996e-05,292.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844482421875,0.0,0.0,0.0001014358131214,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,7.49206737964414e-05,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.0,0.0,0.0001014366862364,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,0.0004811678372789,291.1722717285156,294.1499938964844,264.235595703125,262.4258728027344,269.5250549316406,264.1946105957031,291.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026379992254,8.948800811481306e-09,0.0010263710282742,-0.0224945712834596,0.0,0.0,0.0,-0.0092491181567311,60.0,-19.156768798828125,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,9.632659930502996e-05,292.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844482421875,0.0,0.0,0.0001014358131214,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,7.49206737964414e-05,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.0,0.0,0.0001014366862364,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,0.0004811678372789,291.1722717285156,294.1499938964844,264.235595703125,262.4258728027344,269.5250549316406,264.1946105957031,291.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026379992254,8.948800811481306e-09,0.0010263710282742,-0.0224945712834596,0.0,0.0,0.0,-0.0092491181567311,60.0,-19.156768798828125,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649841308594,0.0,0.0,9.646680700825529e-05,292.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1823425292969,0.0,0.0,0.0001015834714053,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,7.502972584916279e-05,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148193359375,0.0,0.0,0.0001015843299683,292.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,0.0004818682500626,291.16949462890625,294.1499938964844,264.25,262.4373779296875,269.4292907714844,264.2102355957031,291.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278734844177,9.1234459986822e-09,0.0010278642876073,-0.0229518730193376,0.0,0.0,0.0,-0.0093356966972351,60.0,-19.16339683532715,-0.0,-7.203427543345242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649841308594,0.0,0.0,9.646680700825529e-05,292.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1823425292969,0.0,0.0,0.0001015834714053,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,7.502972584916279e-05,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148193359375,0.0,0.0,0.0001015843299683,292.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,0.0004818682500626,291.16949462890625,294.1499938964844,264.25,262.4373779296875,269.4292907714844,264.2102355957031,291.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278734844177,9.1234459986822e-09,0.0010278642876073,-0.0229518730193376,0.0,0.0,0.0,-0.0093356966972351,60.0,-19.16339683532715,-0.0,-7.203427543345242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,9.661631338531151e-05,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0001017409158521,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,7.514601020375267e-05,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045654296875,0.0,0.0,0.0001017417671391,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0004826151125598,291.1666259765625,294.1499938964844,264.2631530761719,262.4479675292969,269.3352355957031,264.2255554199219,291.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309679249724924e-09,0.0010294567327946,-0.0234395042061805,0.0,0.0,0.0,-0.0094280205667018,60.0,-19.17259407043457,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,9.661631338531151e-05,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0001017409158521,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,7.514601020375267e-05,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045654296875,0.0,0.0,0.0001017417671391,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0004826151125598,291.1666259765625,294.1499938964844,264.2631530761719,262.4479675292969,269.3352355957031,264.2255554199219,291.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309679249724924e-09,0.0010294567327946,-0.0234395042061805,0.0,0.0,0.0,-0.0094280205667018,60.0,-19.17259407043457,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,9.677139314590022e-05,292.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778869628906,0.0,0.0,0.0001019042319967,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208312988281,0.0,0.0,7.526662375312299e-05,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943115234375,0.0,0.0,0.0001019050687318,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0004833897983189,291.1636657714844,294.1499938964844,264.274169921875,262.456787109375,269.2431030273437,264.2398986816406,291.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311180958524,9.5028536151176e-09,0.001031108549796,-0.023945290595293,0.0,0.0,0.0,-0.0095237847417593,60.0,-19.18466567993164,-0.0,-7.248976885421143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,9.677139314590022e-05,292.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778869628906,0.0,0.0,0.0001019042319967,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208312988281,0.0,0.0,7.526662375312299e-05,291.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7943115234375,0.0,0.0,0.0001019050687318,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0004833897983189,291.1636657714844,294.1499938964844,264.274169921875,262.456787109375,269.2431030273437,264.2398986816406,291.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311180958524,9.5028536151176e-09,0.001031108549796,-0.023945290595293,0.0,0.0,0.0,-0.0095237847417593,60.0,-19.18466567993164,-0.0,-7.248976885421143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.68504828051664e-05,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,0.0001019875271595,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,7.53281419747509e-05,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892150878906,0.0,0.0,0.0001019883638946,292.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306701660156,0.0,0.0,0.0004837849119212,291.1621398925781,294.1499938964844,264.2789001464844,262.4605712890625,269.1976623535156,264.24664306640625,291.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319605935364,9.601377470858097e-09,0.0010319509310647,-0.0242032501846551,0.0,0.0,0.0,-0.009572627954185,60.0,-19.191530227661133,-0.0,-7.260828738253623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2172241210937,0.0,0.0,9.693089668871836e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,0.0001020722047542,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,7.539067883044481e-05,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841186523437,0.0,0.0,0.0001020730342133,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240173339844,0.0,0.0,0.0004841865738853,291.1606140136719,294.1499938964844,264.2831115722656,262.46392822265625,269.1527099609375,264.2529602050781,291.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328171774744,9.70154001578294e-09,0.0010328075150027,-0.0244654919952154,0.0,0.0,0.0,-0.0096222823485732,60.0,-19.19903564453125,-0.0,-7.272886648479472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20147705078125,0.0,0.0,9.709423466119917e-05,292.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731872558594,0.0,0.0,0.0001022442156681,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,7.551772432634607e-05,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0001022450378513,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,0.0004850025579798,291.157470703125,294.1499938964844,264.2901916503906,262.46954345703125,269.0638427734375,264.2645568847656,291.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-19.21544075012207,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20147705078125,0.0,0.0,9.709423466119917e-05,292.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731872558594,0.0,0.0,0.0001022442156681,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,7.551772432634607e-05,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0001022450378513,292.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,0.0004850025579798,291.157470703125,294.1499938964844,264.2901916503906,262.46954345703125,269.0638427734375,264.2645568847656,291.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-19.21544075012207,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,9.726107964525e-05,292.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17071533203125,0.0,0.0,0.0001024199154926,291.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,7.564749103039503e-05,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76373291015625,0.0,0.0,0.0001024207303998,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0004858359752688,291.1542358398437,294.1499938964844,264.2955322265625,262.47369384765625,268.9767150878906,264.2742614746094,291.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363345500081,1.0112843007448193e-08,0.0010363244218751,-0.025542302057147,0.0,0.0,0.0,-0.0098261823877692,60.0,-19.234060287475582,-0.0,-7.32250882151675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,9.726107964525e-05,292.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17071533203125,0.0,0.0,0.0001024199154926,291.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702331542969,0.0,0.0,7.564749103039503e-05,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76373291015625,0.0,0.0,0.0001024207303998,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0004858359752688,291.1542358398437,294.1499938964844,264.2955322265625,262.47369384765625,268.9767150878906,264.2742614746094,291.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363345500081,1.0112843007448193e-08,0.0010363244218751,-0.025542302057147,0.0,0.0,0.0,-0.0098261823877692,60.0,-19.234060287475582,-0.0,-7.32250882151675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.743004920892416e-05,292.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,0.000102597856312,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,7.577890937682241e-05,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,0.0001025986639433,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843139648437,0.0,0.0,0.0004866800736635,291.15093994140625,294.1499938964844,264.2992248535156,262.4765319824219,268.8909606933594,264.282470703125,291.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323328858419243e-08,0.0010381242027506,-0.0260933302342891,0.0,0.0,0.0,-0.0099305287003517,60.0,-19.25412940979004,-0.0,-7.347967567739033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.743004920892416e-05,292.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,0.000102597856312,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,7.577890937682241e-05,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,0.0001025986639433,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843139648437,0.0,0.0,0.0004866800736635,291.15093994140625,294.1499938964844,264.2992248535156,262.4765319824219,268.8909606933594,264.282470703125,291.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323328858419243e-08,0.0010381242027506,-0.0260933302342891,0.0,0.0,0.0,-0.0099305287003517,60.0,-19.25412940979004,-0.0,-7.347967567739033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.760072134668007e-05,292.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.000102777594293,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,7.591165922349319e-05,291.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433776855469,0.0,0.0,0.0001027783873723,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97119140625,0.0,0.0,0.0004875326412729,291.14752197265625,294.1499938964844,264.3014221191406,262.4781799316406,268.8068542480469,264.2886657714844,291.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399527382105,1.0535934791278125e-08,0.0010399421444162,-0.026649884879589,0.0,0.0,0.0,-0.0100359274074435,60.0,-19.27588653564453,-0.0,-7.373728294624017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.760072134668007e-05,292.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1655578613281,0.0,0.0,0.000102777594293,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,7.591165922349319e-05,291.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433776855469,0.0,0.0,0.0001027783873723,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97119140625,0.0,0.0,0.0004875326412729,291.14752197265625,294.1499938964844,264.3014221191406,262.4781799316406,268.8068542480469,264.2886657714844,291.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399527382105,1.0535934791278125e-08,0.0010399421444162,-0.026649884879589,0.0,0.0,0.0,-0.0100359274074435,60.0,-19.27588653564453,-0.0,-7.373728294624017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,9.768629388418049e-05,292.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642150878906,0.0,0.0,0.000102867714304,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2286682128906,0.0,0.0,7.597821968374774e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383117675781,0.0,0.0,0.0001028685001074,292.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9646301269531,0.0,0.0,0.0004879601183347,291.1457824707031,294.1499938964844,264.302001953125,262.47857666015625,268.76531982421875,264.2911682128906,291.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408642701804,1.0642536629745793e-08,0.0010408536763861,-0.0269289351999759,0.0,0.0,0.0,-0.0100887743756175,60.0,-19.28717803955078,-0.0,-7.386661593500321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,9.77719173533842e-05,292.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.162841796875,0.0,0.0,0.0001029578779707,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22039794921875,0.0,0.0,7.604480924783275e-05,291.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332458496094,0.0,0.0,0.0001029586637741,292.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580993652344,0.0,0.0,0.0004883878282271,291.1440124511719,294.1499938964844,264.30224609375,262.47869873046875,268.7241516113281,264.29327392578125,291.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417763842269,1.0749196199810742e-08,0.0010417656740173,-0.0272081308066844,0.0,0.0,0.0,-0.0101416492834687,60.0,-19.298715591430664,-0.0,-7.399613366487756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238098144531,0.0,0.0,9.794261859497055e-05,292.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600952148437,0.0,0.0,0.0001031376377795,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,7.617757364641875e-05,291.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,0.000103138416307,292.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0004892405704595,291.1404113769531,294.1499938964844,264.3018798828125,262.4782409667969,268.6427917480469,264.2963562011719,291.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435949079692,1.0961836771627986e-08,0.0010435839649289,-0.0277647264301776,0.0,0.0,0.0,-0.0102470647543668,60.0,-19.32243537902832,-0.0,-7.425468595556596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238098144531,0.0,0.0,9.794261859497055e-05,292.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600952148437,0.0,0.0,0.0001031376377795,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,7.617757364641875e-05,291.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7230834960937,0.0,0.0,0.000103138416307,292.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0004892405704595,291.1404113769531,294.1499938964844,264.3018798828125,262.4782409667969,268.6427917480469,264.2963562011719,291.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435949079692,1.0961836771627986e-08,0.0010435839649289,-0.0277647264301776,0.0,0.0,0.0,-0.0102470647543668,60.0,-19.32243537902832,-0.0,-7.425468595556596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.8111828265246e-05,292.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,0.0001033158332575,291.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,7.630918844370171e-05,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71295166015625,0.0,0.0,0.000103316604509,292.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0004900858621113,291.1367492675781,294.1499938964844,264.3004150390625,262.4768981933594,268.56268310546875,264.29803466796875,291.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453974828124,1.1172628155975415e-08,0.0010453863069415,-0.028316456824541,0.0,0.0,0.0,-0.010351562872529,60.0,-19.34675025939941,-0.0,-7.451142636227814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
