time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681600,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.8111828265246e-05,292.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,0.0001033158332575,291.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,7.630918844370171e-05,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71295166015625,0.0,0.0,0.000103316604509,292.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0004900858621113,291.1367492675781,294.1499938964844,264.3004150390625,262.4768981933594,268.56268310546875,264.29803466796875,291.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453974828124,1.1172628155975415e-08,0.0010453863069415,-0.028316456824541,0.0,0.0,0.0,-0.010351562872529,60.0,-19.34675025939941,-0.0,-7.451142636227814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,9.827790199778974e-05,292.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543273925781,0.0,0.0,0.0001034907254506,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.643835851922631e-05,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,0.0001034914821502,292.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,0.0004909154376946,291.1329650878906,294.1499938964844,264.2980041503906,262.47479248046875,268.4839782714844,264.2982482910156,291.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471666464582,1.1379506226205649e-08,0.0010471552377566,-0.0288579184561967,0.0,0.0,0.0,-0.0104541210457682,60.0,-19.3713493347168,-0.0,-7.47638324583022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,9.827790199778974e-05,292.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543273925781,0.0,0.0,0.0001034907254506,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,7.643835851922631e-05,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70281982421875,0.0,0.0,0.0001034914821502,292.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9190673828125,0.0,0.0,0.0004909154376946,291.1329650878906,294.1499938964844,264.2980041503906,262.47479248046875,268.4839782714844,264.2982482910156,291.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471666464582,1.1379506226205649e-08,0.0010471552377566,-0.0288579184561967,0.0,0.0,0.0,-0.0104541210457682,60.0,-19.3713493347168,-0.0,-7.47638324583022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,9.84402431640774e-05,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,0.0001036616886267,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,7.656462548766285e-05,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69268798828125,0.0,0.0,0.0001036624380503,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061279296875,0.0,0.0,0.0004917264450341,291.1291198730469,294.1499938964844,264.2947692871094,262.4720153808594,268.4063720703125,264.2973937988281,291.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488961124792,1.1581739123300853e-08,0.001048884470947,-0.0293871983885765,0.0,0.0,0.0,-0.0105543751269578,60.0,-19.39592170715332,-0.0,-7.5010987643509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,9.84402431640774e-05,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,0.0001036616886267,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,7.656462548766285e-05,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69268798828125,0.0,0.0,0.0001036624380503,292.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061279296875,0.0,0.0,0.0004917264450341,291.1291198730469,294.1499938964844,264.2947692871094,262.4720153808594,268.4063720703125,264.2973937988281,291.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488961124792,1.1581739123300853e-08,0.001048884470947,-0.0293871983885765,0.0,0.0,0.0,-0.0105543751269578,60.0,-19.39592170715332,-0.0,-7.5010987643509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,9.851936920313165e-05,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,0.0001037450128933,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,7.662616553716362e-05,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876220703125,0.0,0.0,0.0001037457623169,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0004921216750517,291.12713623046875,294.1499938964844,264.2928771972656,262.4704284667969,268.3681030273437,264.2965087890625,291.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497390758246,1.1680306499783912e-08,0.0010497273178771,-0.0296451598405838,0.0,0.0,0.0,-0.0106032397598028,60.0,-19.40804672241211,-0.0,-7.513159516747693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,9.859690180746838e-05,292.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.14825439453125,0.0,0.0,0.0001038266636896,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1389465332031,0.0,0.0,7.668646867386997e-05,291.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825866699219,0.0,0.0,0.0001038274058373,292.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932189941406,0.0,0.0,0.0004925089888274,291.1251525878906,294.1499938964844,264.2908630371094,262.4687194824219,268.33013916015625,264.2953796386719,291.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505650425329,1.177688879749894e-08,0.0010505531681701,-0.0298979207873344,0.0,0.0,0.0,-0.0106511199846863,60.0,-19.420021057128903,-0.0,-7.524987211127154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,9.874668467091396e-05,292.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451110839844,0.0,0.0,0.0001039843991748,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,7.680296403123066e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0001039851340465,292.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,0.0004932572483085,291.12109375,294.1499938964844,264.286376953125,262.4649658203125,268.25506591796875,264.29248046875,291.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521606309339,1.1963474655374284e-08,0.0010521486401557,-0.0303862038999795,0.0,0.0,0.0,-0.0107436180114746,60.0,-19.44336700439453,-0.0,-7.547862423962216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,9.874668467091396e-05,292.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1451110839844,0.0,0.0,0.0001039843991748,291.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,7.680296403123066e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0001039851340465,292.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8803405761719,0.0,0.0,0.0004932572483085,291.12109375,294.1499938964844,264.286376953125,262.4649658203125,268.25506591796875,264.29248046875,291.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521606309339,1.1963474655374284e-08,0.0010521486401557,-0.0303862038999795,0.0,0.0,0.0,-0.0107436180114746,60.0,-19.44336700439453,-0.0,-7.547862423962216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,9.888764907373115e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,0.000104132850538,291.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068725585937,0.0,0.0,7.691260543651879e-05,291.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.662353515625,0.0,0.0,0.0001041335781337,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675231933594,0.0,0.0,0.0004939613863825,291.116943359375,294.1499938964844,264.2815246582031,262.4609069824219,268.1812744140625,264.288818359375,291.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536622721701,1.2139070193484258e-08,0.0010536501649767,-0.0308457091450691,0.0,0.0,0.0,-0.0108306678012013,60.0,-19.465450286865234,-0.0,-7.569422422193385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,9.888764907373115e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,0.000104132850538,291.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068725585937,0.0,0.0,7.691260543651879e-05,291.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.662353515625,0.0,0.0,0.0001041335781337,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675231933594,0.0,0.0,0.0004939613863825,291.116943359375,294.1499938964844,264.2815246582031,262.4609069824219,268.1812744140625,264.288818359375,291.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536622721701,1.2139070193484258e-08,0.0010536501649767,-0.0308457091450691,0.0,0.0,0.0,-0.0108306678012013,60.0,-19.465450286865234,-0.0,-7.569422422193385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177917480469,0.0,0.0,9.901926387101412e-05,292.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385803222656,0.0,0.0,0.0001042714502546,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,7.701497088419273e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522216796875,0.0,0.0,0.0001042721705744,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547058105469,0.0,0.0,0.0004946189001202,291.1127014160156,294.1499938964844,264.2763671875,262.4566345214844,268.1085205078125,264.2845764160156,291.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550642618909,1.2303014607084606e-08,0.0010550519218668,-0.0312747098505497,0.0,0.0,0.0,-0.0109119424596428,60.0,-19.486156463623047,-0.0,-7.589579098521426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177917480469,0.0,0.0,9.901926387101412e-05,292.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385803222656,0.0,0.0,0.0001042714502546,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,7.701497088419273e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522216796875,0.0,0.0,0.0001042721705744,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8547058105469,0.0,0.0,0.0004946189001202,291.1127014160156,294.1499938964844,264.2763671875,262.4566345214844,268.1085205078125,264.2845764160156,291.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550642618909,1.2303014607084606e-08,0.0010550519218668,-0.0312747098505497,0.0,0.0,0.0,-0.0109119424596428,60.0,-19.486156463623047,-0.0,-7.589579098521426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,9.913872054312378e-05,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351928710937,0.0,0.0,0.0001043972515617,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,7.710788486292586e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421203613281,0.0,0.0,0.0001043979646055,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419494628906,0.0,0.0,0.0004952156450599,291.1083679199219,294.1499938964844,264.27105712890625,262.4522705078125,268.0370788574219,264.2798767089844,291.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563367977738,1.2451815578629066e-08,0.0010563243413344,-0.031664066016674,0.0,0.0,0.0,-0.0109857097268104,60.0,-19.504653930664062,-0.0,-7.607897600792057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028991699219,0.0,0.0,9.913872054312378e-05,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351928710937,0.0,0.0,0.0001043972515617,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,7.710788486292586e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421203613281,0.0,0.0,0.0001043979646055,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419494628906,0.0,0.0,0.0004952156450599,291.1083679199219,294.1499938964844,264.27105712890625,262.4522705078125,268.0370788574219,264.2798767089844,291.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563367977738,1.2451815578629066e-08,0.0010563243413344,-0.031664066016674,0.0,0.0,0.0,-0.0109857097268104,60.0,-19.504653930664062,-0.0,-7.607897600792057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9954833984375,0.0,0.0,9.919406875269488e-05,292.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13348388671875,0.0,0.0,0.0001044555465341,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,7.715092942817137e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370544433594,0.0,0.0,0.000104456245026,292.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356018066406,0.0,0.0,0.0004954921314492,291.1061706542969,294.1499938964844,264.26837158203125,262.4500732421875,268.00177001953125,264.27740478515625,291.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569264413788,1.2520761316636708e-08,0.0010569138685241,-0.0318444669246673,0.0,0.0,0.0,-0.0110198883339762,60.0,-19.513113021850582,-0.0,-7.61639213919807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,9.924569894792512e-05,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317443847656,0.0,0.0,0.0001045099124894,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,7.719108543824404e-05,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.0001045106109813,292.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8292236328125,0.0,0.0,0.0004957500495947,291.1039428710937,294.1499938964844,264.2657165527344,262.4479064941406,267.9667358398437,264.2748718261719,291.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574763873592,1.2585068098758256e-08,0.0010574638145044,-0.0320127271115779,0.0,0.0,0.0,-0.0110517684370279,60.0,-19.52094268798828,-0.0,-7.62432037504368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732971191406,0.0,0.0,9.933791443472728e-05,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282043457031,0.0,0.0,0.0001046070319716,291.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,7.726281182840466e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,0.0001046077159116,292.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165283203125,0.0,0.0,0.0004962107050232,291.09942626953125,294.1499938964844,264.2605285644531,262.4436950683594,267.8974609375,264.2697448730469,291.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584585834294,1.2699926443815457e-08,0.0010584458941593,-0.0323132500052452,0.0,0.0,0.0,-0.0111087085679173,60.0,-19.53460693359375,-0.0,-7.638490018280208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732971191406,0.0,0.0,9.933791443472728e-05,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282043457031,0.0,0.0,0.0001046070319716,291.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,7.726281182840466e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,0.0001046077159116,292.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165283203125,0.0,0.0,0.0004962107050232,291.09942626953125,294.1499938964844,264.2605285644531,262.4436950683594,267.8974609375,264.2697448730469,291.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584585834294,1.2699926443815457e-08,0.0010584458941593,-0.0323132500052452,0.0,0.0,0.0,-0.0111087085679173,60.0,-19.53460693359375,-0.0,-7.638490018280208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,9.941477765096352e-05,292.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,0.0001046879770001,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,7.73225910961628e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61181640625,0.0,0.0,0.0001046886609401,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80389404296875,0.0,0.0,0.0004965947009623,291.0948486328125,294.1499938964844,264.255615234375,262.439697265625,267.829345703125,264.2646484375,291.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592773323878,1.2795655202069156e-08,0.0010592645267024,-0.032563716173172,0.0,0.0,0.0,-0.011156165972352,60.0,-19.54507064819336,-0.0,-7.650309896689579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585876464844,0.0,0.0,9.941477765096352e-05,292.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246032714844,0.0,0.0,0.0001046879770001,291.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,7.73225910961628e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61181640625,0.0,0.0,0.0001046886609401,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80389404296875,0.0,0.0,0.0004965947009623,291.0948486328125,294.1499938964844,264.255615234375,262.439697265625,267.829345703125,264.2646484375,291.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592773323878,1.2795655202069156e-08,0.0010592645267024,-0.032563716173172,0.0,0.0,0.0,-0.011156165972352,60.0,-19.54507064819336,-0.0,-7.650309896689579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439392089844,0.0,0.0,9.94741276372224e-05,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,0.000104750484752,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,7.736875704722479e-05,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017150878906,0.0,0.0,0.000104751161416,292.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.791259765625,0.0,0.0,0.0004968912107869,291.09014892578125,294.1499938964844,264.2510681152344,262.4360656738281,267.762451171875,264.2596740722656,291.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599094675853,1.286956852197818e-08,0.0010598965454846,-0.0327570997178554,0.0,0.0,0.0,-0.0111928079277277,60.0,-19.55186080932617,-0.0,-7.659443213015038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9439392089844,0.0,0.0,9.94741276372224e-05,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,0.000104750484752,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,7.736875704722479e-05,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017150878906,0.0,0.0,0.000104751161416,292.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.791259765625,0.0,0.0,0.0004968912107869,291.09014892578125,294.1499938964844,264.2510681152344,262.4360656738281,267.762451171875,264.2596740722656,291.2513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599094675853,1.286956852197818e-08,0.0010598965454846,-0.0327570997178554,0.0,0.0,0.0,-0.0111928079277277,60.0,-19.55186080932617,-0.0,-7.659443213015038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,9.951629908755422e-05,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171569824219,0.0,0.0,0.0001047948971972,291.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,7.740155706414953e-05,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,0.0001047955665853,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786865234375,0.0,0.0,0.0004971018643118,291.0853576660156,294.1499938964844,264.2470397949219,262.432861328125,267.6966247558594,264.2550048828125,291.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603584814816,1.2922074965615591e-08,0.0010603455593809,-0.0328944697976112,0.0,0.0,0.0,-0.0112188374623656,60.0,-19.55527687072754,-0.0,-7.665934020906209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,9.951629908755422e-05,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1171569824219,0.0,0.0,0.0001047948971972,291.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,7.740155706414953e-05,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,0.0001047955665853,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786865234375,0.0,0.0,0.0004971018643118,291.0853576660156,294.1499938964844,264.2470397949219,262.432861328125,267.6966247558594,264.2550048828125,291.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603584814816,1.2922074965615591e-08,0.0010603455593809,-0.0328944697976112,0.0,0.0,0.0,-0.0112188374623656,60.0,-19.55527687072754,-0.0,-7.665934020906209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92205810546875,0.0,0.0,9.953007975127548e-05,292.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0001048094127327,291.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891662597656,0.0,0.0,7.741227454971522e-05,291.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865783691406,0.0,0.0,0.0001048100748448,292.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723999023437,0.0,0.0,0.0004971707239747,291.0829467773437,294.1499938964844,264.2452697753906,262.4314880371094,267.6641845703125,264.2528381347656,291.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605051647871,1.2939225690900004e-08,0.0010604922426864,-0.0329393409192562,0.0,0.0,0.0,-0.0112273395061492,60.0,-19.55525779724121,-0.0,-7.668054280429716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148254394531,0.0,0.0,9.95398368104361e-05,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133117675781,0.0,0.0,0.0001048196936608,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814758300781,0.0,0.0,7.741986337350681e-05,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58154296875,0.0,0.0,0.000104820348497,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7661437988281,0.0,0.0,0.0004972195019945,291.0805053710937,294.1499938964844,264.2436828613281,262.4302673339844,267.63201904296875,264.25079345703125,291.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606090072542,1.2951360872648364e-08,0.0010605960851535,-0.0329710878431797,0.0,0.0,0.0,-0.0112333558499813,60.0,-19.55439186096192,-0.0,-7.66955494668764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003601074219,0.0,0.0,9.954433335224168e-05,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.109375,0.0,0.0,0.0001048244375851,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,7.742336310911924e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57147216796875,0.0,0.0,0.0001048250851454,292.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536315917969,0.0,0.0,0.0004972419701516,291.0755310058594,294.1499938964844,264.2411193847656,262.4283447265625,267.56854248046875,264.24713134765625,291.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606566211208,1.2956927086804626e-08,0.0010606436990201,-0.0329856537282466,0.0,0.0,0.0,-0.0112361153587698,60.0,-19.5494384765625,-0.0,-7.670243462598594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003601074219,0.0,0.0,9.954433335224168e-05,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.109375,0.0,0.0,0.0001048244375851,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9661560058594,0.0,0.0,7.742336310911924e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57147216796875,0.0,0.0,0.0001048250851454,292.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536315917969,0.0,0.0,0.0004972419701516,291.0755310058594,294.1499938964844,264.2411193847656,262.4283447265625,267.56854248046875,264.24713134765625,291.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606566211208,1.2956927086804626e-08,0.0010606436990201,-0.0329856537282466,0.0,0.0,0.0,-0.0112361153587698,60.0,-19.5494384765625,-0.0,-7.670243462598594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8859558105469,0.0,0.0,9.952928667189552e-05,292.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054077148437,0.0,0.0,0.0001048085978254,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508972167969,0.0,0.0,7.741165609331802e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614013671875,0.0,0.0,0.0001048092381097,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,0.000497166882269,291.07049560546875,294.1499938964844,264.239501953125,262.4272155761719,267.5061340332031,264.2441711425781,291.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060496084392,1.2938140336871129e-08,0.0010604831622913,-0.0329365022480487,0.0,0.0,0.0,-0.0112268030643463,60.0,-19.54031181335449,-0.0,-7.667919987852656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8859558105469,0.0,0.0,9.952928667189552e-05,292.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054077148437,0.0,0.0,0.0001048085978254,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508972167969,0.0,0.0,7.741165609331802e-05,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614013671875,0.0,0.0,0.0001048092381097,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7411804199219,0.0,0.0,0.000497166882269,291.07049560546875,294.1499938964844,264.239501953125,262.4272155761719,267.5061340332031,264.2441711425781,291.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060496084392,1.2938140336871129e-08,0.0010604831622913,-0.0329365022480487,0.0,0.0,0.0,-0.0112268030643463,60.0,-19.54031181335449,-0.0,-7.667919987852656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8716125488281,0.0,0.0,9.94933579931967e-05,292.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1013488769531,0.0,0.0,0.0001047707701218,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,7.738371641607955e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55133056640625,0.0,0.0,0.0001047714031301,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.728759765625,0.0,0.0,0.0004969874280504,291.0653686523437,294.1499938964844,264.2389221191406,262.4269714355469,267.4449157714844,264.24200439453125,291.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601129615679,1.2893336176489356e-08,0.0010601000394672,-0.0328192822635173,0.0,0.0,0.0,-0.0112045919522643,60.0,-19.526338577270508,-0.0,-7.66238059668467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8716125488281,0.0,0.0,9.94933579931967e-05,292.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1013488769531,0.0,0.0,0.0001047707701218,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,7.738371641607955e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55133056640625,0.0,0.0,0.0001047714031301,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.728759765625,0.0,0.0,0.0004969874280504,291.0653686523437,294.1499938964844,264.2389221191406,262.4269714355469,267.4449157714844,264.24200439453125,291.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601129615679,1.2893336176489356e-08,0.0010601000394672,-0.0328192822635173,0.0,0.0,0.0,-0.0112045919522643,60.0,-19.526338577270508,-0.0,-7.66238059668467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573608398437,0.0,0.0,9.943701297743246e-05,292.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,0.0001047114419634,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,7.733988604741171e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,0.0001047120604198,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,0.0004967059940099,291.0601806640625,294.1499938964844,264.23956298828125,262.4277648925781,267.3848571777344,264.2408447265625,291.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595123749226,1.2823089257096854e-08,0.0010594995692372,-0.0326354913413524,0.0,0.0,0.0,-0.0111697679385542,60.0,-19.507469177246094,-0.0,-7.653699185539153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573608398437,0.0,0.0,9.943701297743246e-05,292.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09722900390625,0.0,0.0,0.0001047114419634,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,7.733988604741171e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412902832031,0.0,0.0,0.0001047120604198,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71636962890625,0.0,0.0,0.0004967059940099,291.0601806640625,294.1499938964844,264.23956298828125,262.4277648925781,267.3848571777344,264.2408447265625,291.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595123749226,1.2823089257096854e-08,0.0010594995692372,-0.0326354913413524,0.0,0.0,0.0,-0.0111697679385542,60.0,-19.507469177246094,-0.0,-7.653699185539153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502502441406,0.0,0.0,9.940016025211662e-05,292.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,0.0001046726320055,291.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130859375,0.0,0.0,7.731122605036944e-05,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362854003906,0.0,0.0,0.0001046732504619,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.710205078125,0.0,0.0,0.0004965218831785,291.0575256347656,294.1499938964844,264.2403564453125,262.4285888671875,267.3553466796875,264.2407531738281,291.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591194732114,1.2777151781051545e-08,0.0010591067839413,-0.0325153023004531,0.0,0.0,0.0,-0.0111469943076372,60.0,-19.49586677551269,-0.0,-7.648024791251373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431701660156,0.0,0.0,9.935913112713024e-05,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.093017578125,0.0,0.0,0.0001046294346451,291.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90557861328125,0.0,0.0,7.727931370027363e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53125,0.0,0.0,0.0001046300531015,291.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040405273437,0.0,0.0,0.000496316992212,291.05487060546875,294.1499938964844,264.24151611328125,262.4296875,267.3261108398437,264.2408752441406,291.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058682333678,1.2726019349429409e-08,0.0010586695279926,-0.0323815196752548,0.0,0.0,0.0,-0.0111216465011239,60.0,-19.4832763671875,-0.0,-7.641710908501409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290405273437,0.0,0.0,9.92611312540248e-05,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887451171875,0.0,0.0,0.0001045262397383,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.890625,0.0,0.0,7.720309076830745e-05,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,0.0001045268436428,291.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917419433594,0.0,0.0,0.0004958274657838,291.04949951171875,294.1499938964844,264.2449645996094,262.432861328125,267.2684936523437,264.24200439453125,291.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603869059546469e-08,0.0010576251661404,-0.0320619195699691,0.0,0.0,0.0,-0.0110610919073224,60.0,-19.45443344116211,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290405273437,0.0,0.0,9.92611312540248e-05,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887451171875,0.0,0.0,0.0001045262397383,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.890625,0.0,0.0,7.720309076830745e-05,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,0.0001045268436428,291.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917419433594,0.0,0.0,0.0004958274657838,291.04949951171875,294.1499938964844,264.2449645996094,262.432861328125,267.2684936523437,264.24200439453125,291.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603869059546469e-08,0.0010576251661404,-0.0320619195699691,0.0,0.0,0.0,-0.0110610919073224,60.0,-19.45443344116211,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
