time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683940,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,9.914421389112248e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0001044031378114,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,7.711215585004538e-05,291.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,0.0001044037344399,291.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67950439453125,0.0,0.0,0.0004952435265295,291.0440673828125,294.1499938964844,264.25,262.4373779296875,267.21221923828125,264.2446594238281,291.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056391862221,1.2458166054329922e-08,0.0010563794057816,-0.0316806808114051,0.0,0.0,0.0,-0.0109888613224029,60.0,-19.42024040222168,-0.0,-7.608679197801393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,9.914421389112248e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0001044031378114,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.87579345703125,0.0,0.0,7.711215585004538e-05,291.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51123046875,0.0,0.0,0.0001044037344399,291.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67950439453125,0.0,0.0,0.0004952435265295,291.0440673828125,294.1499938964844,264.25,262.4373779296875,267.21221923828125,264.2446594238281,291.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056391862221,1.2458166054329922e-08,0.0010563794057816,-0.0316806808114051,0.0,0.0,0.0,-0.0109888613224029,60.0,-19.42024040222168,-0.0,-7.608679197801393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.801025390625,0.0,0.0,9.902164310915396e-05,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,0.0001042740623233,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,7.701682625338435e-05,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.501220703125,0.0,0.0,0.0001042746516759,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66729736328125,0.0,0.0,0.000494631298352,291.0385437011719,294.1499938964844,264.2574462890625,262.44403076171875,267.15704345703125,264.2486572265625,291.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-19.38271141052246,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.801025390625,0.0,0.0,9.902164310915396e-05,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,0.0001042740623233,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.86102294921875,0.0,0.0,7.701682625338435e-05,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.501220703125,0.0,0.0,0.0001042746516759,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66729736328125,0.0,0.0,0.000494631298352,291.0385437011719,294.1499938964844,264.2574462890625,262.44403076171875,267.15704345703125,264.2486572265625,291.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-19.38271141052246,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7871398925781,0.0,0.0,9.890805085888132e-05,292.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07550048828125,0.0,0.0,0.0001041544528561,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,7.692847430007532e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4912414550781,0.0,0.0,0.0001041550349327,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551208496094,0.0,0.0,0.0004940638900734,291.0329284667969,294.1499938964844,264.26788330078125,262.45330810546875,267.1033020019531,264.2550048828125,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163839713252857e-08,0.0010538627393543,-0.030910525470972,0.0,0.0,0.0,-0.0108429510146379,60.0,-19.34333229064941,-0.0,-7.572465676730644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7871398925781,0.0,0.0,9.890805085888132e-05,292.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07550048828125,0.0,0.0,0.0001041544528561,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,7.692847430007532e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4912414550781,0.0,0.0,0.0001041550349327,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551208496094,0.0,0.0,0.0004940638900734,291.0329284667969,294.1499938964844,264.26788330078125,262.45330810546875,267.1033020019531,264.2550048828125,291.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163839713252857e-08,0.0010538627393543,-0.030910525470972,0.0,0.0,0.0,-0.0108429510146379,60.0,-19.34333229064941,-0.0,-7.572465676730644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802124023437,0.0,0.0,9.885372128337622e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732421875,0.0,0.0,0.0001040972492774,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390197753906,0.0,0.0,7.688622281420976e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862670898437,0.0,0.0,0.000104097824078,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490783691406,0.0,0.0,0.0004937925259582,291.03009033203125,294.1499938964844,264.274169921875,262.4588928222656,267.07684326171875,264.2588806152344,291.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096132095962277e-08,0.0010532836895436,-0.030733348801732,0.0,0.0,0.0,-0.0108093852177262,60.0,-19.32343292236328,-0.0,-7.564147352923102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732849121094,0.0,0.0,9.880294237518684e-05,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709533691406,0.0,0.0,0.0001040437782648,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.83172607421875,0.0,0.0,7.684672164032236e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48126220703125,0.0,0.0,0.0001040443457895,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430053710937,0.0,0.0,0.0004935389151796,291.0272521972656,294.1499938964844,264.2810974121094,262.4650573730469,267.0507507324219,264.26348876953125,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527545819059,1.2032843166309704e-08,0.0010527425911277,-0.0305677317082881,0.0,0.0,0.0,-0.0107780108228325,60.0,-19.303491592407227,-0.0,-7.556376147022092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,9.87090461421758e-05,292.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,0.0001039449052768,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,7.67736928537488e-05,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.0001039454728015,291.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6309509277344,0.0,0.0,0.000493069877848,291.0215148925781,294.1499938964844,264.2968139648437,262.47906494140625,266.9993591308594,264.274169921875,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517537593841,1.1915816777730017e-08,0.0010517418850213,-0.0302614867687225,0.0,0.0,0.0,-0.010719995945692,60.0,-19.26369857788086,-0.0,-7.542016078332382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.759521484375,0.0,0.0,9.87090461421758e-05,292.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663452148437,0.0,0.0,0.0001039449052768,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,7.67736928537488e-05,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.0001039454728015,291.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6309509277344,0.0,0.0,0.000493069877848,291.0215148925781,294.1499938964844,264.2968139648437,262.47906494140625,266.9993591308594,264.274169921875,291.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517537593841,1.1915816777730017e-08,0.0010517418850213,-0.0302614867687225,0.0,0.0,0.0,-0.010719995945692,60.0,-19.26369857788086,-0.0,-7.542016078332382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,9.862735169008374e-05,292.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,0.00010385888163,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8027038574219,0.0,0.0,7.671015191590413e-05,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,0.0001038594346027,291.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.618896484375,0.0,0.0,0.000492661842145,291.01568603515625,294.1499938964844,264.3148803710937,262.4951171875,266.9493408203125,264.28741455078125,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813991562803494e-08,0.001050871098414,-0.0299950167536735,0.0,0.0,0.0,-0.0106695163995027,60.0,-19.22446060180664,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74578857421875,0.0,0.0,9.862735169008374e-05,292.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,0.00010385888163,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8027038574219,0.0,0.0,7.671015191590413e-05,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613342285156,0.0,0.0,0.0001038594346027,291.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.618896484375,0.0,0.0,0.000492661842145,291.01568603515625,294.1499938964844,264.3148803710937,262.4951171875,266.9493408203125,264.28741455078125,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813991562803494e-08,0.001050871098414,-0.0299950167536735,0.0,0.0,0.0,-0.0106695163995027,60.0,-19.22446060180664,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,9.855993994278832e-05,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05694580078125,0.0,0.0,0.0001037878973875,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882995605469,0.0,0.0,7.665772136533633e-05,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,0.0001037884503602,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069030761719,0.0,0.0,0.0004923251108266,291.0097961425781,294.1499938964844,264.3349914550781,262.5130310058594,266.900634765625,264.3029479980469,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-19.18624687194824,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73211669921875,0.0,0.0,9.855993994278832e-05,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05694580078125,0.0,0.0,0.0001037878973875,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882995605469,0.0,0.0,7.665772136533633e-05,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,0.0001037884503602,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069030761719,0.0,0.0,0.0004923251108266,291.0097961425781,294.1499938964844,264.3349914550781,262.5130310058594,266.900634765625,264.3029479980469,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-19.18624687194824,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,9.850798960542306e-05,292.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001037332040141,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,7.661731797270477e-05,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414367675781,0.0,0.0,0.0001037337424349,291.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59490966796875,0.0,0.0,0.0004920656792819,291.0038146972656,294.1499938964844,264.3569641113281,262.5325622558594,266.853271484375,264.3206481933594,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-19.14949417114257,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,9.850798960542306e-05,292.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001037332040141,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,7.661731797270477e-05,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414367675781,0.0,0.0,0.0001037337424349,291.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59490966796875,0.0,0.0,0.0004920656792819,291.0038146972656,294.1499938964844,264.3569641113281,262.5325622558594,266.853271484375,264.3206481933594,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-19.14949417114257,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71173095703125,0.0,0.0,9.848835907178e-05,292.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497131347656,0.0,0.0,0.0001037125402945,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76678466796875,0.0,0.0,7.660205301363021e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364624023437,0.0,0.0,0.0001037130714394,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58892822265625,0.0,0.0,0.0004919676575809,291.00079345703125,294.1499938964844,264.3685607910156,262.5429077148437,266.8301086425781,264.33026123046875,291.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640739927543109e-08,0.0010493895970284,-0.0295416098088026,0.0,0.0,0.0,-0.0105836279690265,60.0,-19.13183212280273,-0.0,-7.508317168003489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049560546875,0.0,0.0,9.847278124652804e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472412109375,0.0,0.0,0.00010369613301,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,7.658993126824498e-05,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4314880371094,0.0,0.0,0.0001036966641549,291.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829467773437,0.0,0.0,0.0004918898339383,290.9977722167969,294.1499938964844,264.38055419921875,262.5535583496094,266.8072814941406,264.3403625488281,291.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492349974811,1.1621310136433749e-08,0.0010492234723642,-0.0294907614588737,0.0,0.0,0.0,-0.0105739952996373,60.0,-19.11467361450196,-0.0,-7.505939692009633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914367675781,0.0,0.0,9.845443128142506e-05,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04229736328125,0.0,0.0,0.0001036768153426,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454528808594,0.0,0.0,7.657565583940595e-05,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215393066406,0.0,0.0,0.0001036773392115,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,0.0004917981568723,290.9916381835937,294.1499938964844,264.4055480957031,262.5757751464844,266.7625427246094,264.36181640625,291.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-19.081954956054688,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6914367675781,0.0,0.0,9.845443128142506e-05,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04229736328125,0.0,0.0,0.0001036768153426,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454528808594,0.0,0.0,7.657565583940595e-05,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215393066406,0.0,0.0,0.0001036773392115,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,0.0004917981568723,290.9916381835937,294.1499938964844,264.4055480957031,262.5757751464844,266.7625427246094,264.36181640625,291.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-19.081954956054688,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,9.845310705713928e-05,292.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03729248046875,0.0,0.0,0.0001036754256347,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73126220703125,0.0,0.0,7.657462992938235e-05,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0001036759495036,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55914306640625,0.0,0.0,0.0004917915794067,290.98541259765625,294.1499938964844,264.43170166015625,262.5990600585937,266.7190856933594,264.3848876953125,290.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596736904095906e-08,0.001049013226293,-0.0294264517724514,0.0,0.0,0.0,-0.0105618136003613,60.0,-19.0516357421875,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,9.845310705713928e-05,292.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03729248046875,0.0,0.0,0.0001036754256347,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73126220703125,0.0,0.0,7.657462992938235e-05,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0001036759495036,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55914306640625,0.0,0.0,0.0004917915794067,290.98541259765625,294.1499938964844,264.43170166015625,262.5990600585937,266.7190856933594,264.3848876953125,290.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596736904095906e-08,0.001049013226293,-0.0294264517724514,0.0,0.0,0.0,-0.0105618136003613,60.0,-19.0516357421875,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645202636719,0.0,0.0,9.846719331108034e-05,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321960449219,0.0,0.0,0.0001036902685882,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,7.658558752154931e-05,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001036907779052,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472412109375,0.0,0.0,0.0004918619524687,290.9791564941406,294.1499938964844,264.45880126953125,262.6231384277344,266.6769104003906,264.4093933105469,290.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.161425622342449e-08,0.0010491630528122,-0.0294722989201545,0.0,0.0,0.0,-0.0105704981833696,60.0,-19.02371025085449,-0.0,-7.505076382585686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645202636719,0.0,0.0,9.846719331108034e-05,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321960449219,0.0,0.0,0.0001036902685882,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,7.658558752154931e-05,291.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001036907779052,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472412109375,0.0,0.0,0.0004918619524687,290.9791564941406,294.1499938964844,264.45880126953125,262.6231384277344,266.6769104003906,264.4093933105469,290.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.161425622342449e-08,0.0010491630528122,-0.0294722989201545,0.0,0.0,0.0,-0.0105704981833696,60.0,-19.02371025085449,-0.0,-7.505076382585686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,9.849361958913504e-05,291.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02703857421875,0.0,0.0,0.0001037180991261,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,7.660613482585177e-05,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916320800781,0.0,0.0,0.0001037186011672,291.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0004919940256513,290.9727783203125,294.1499938964844,264.4866027832031,262.6478881835937,266.63604736328125,264.4351501464844,290.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647150799376504e-08,0.0010494441958144,-0.0295583885163068,0.0,0.0,0.0,-0.0105868047103285,60.0,-18.997896194458008,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.651123046875,0.0,0.0,9.849361958913504e-05,291.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02703857421875,0.0,0.0,0.0001037180991261,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,7.660613482585177e-05,291.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916320800781,0.0,0.0,0.0001037186011672,291.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0004919940256513,290.9727783203125,294.1499938964844,264.4866027832031,262.6478881835937,266.63604736328125,264.4351501464844,290.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647150799376504e-08,0.0010494441958144,-0.0295583885163068,0.0,0.0,0.0,-0.0105868047103285,60.0,-18.997896194458008,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444396972656,0.0,0.0,9.850994683802128e-05,291.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244445800781,0.0,0.0,0.0001037352994899,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960144042969,0.0,0.0,7.661883864784613e-05,291.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866577148437,0.0,0.0,0.000103735801531,291.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294494628906,0.0,0.0,0.0004920755745843,290.9695739746094,294.1499938964844,264.5007019042969,262.6604309082031,266.6160888671875,264.4483947753906,290.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.166748475611712e-08,0.0010496181203052,-0.0296116042882204,0.0,0.0,0.0,-0.0105968853458762,60.0,-18.98562240600586,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,9.852726361714303e-05,291.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218200683594,0.0,0.0,0.0001037535330397,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889953613281,0.0,0.0,7.663230644538999e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38165283203125,0.0,0.0,0.0001037540350807,291.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235290527344,0.0,0.0,0.0004921620711684,290.9663391113281,294.1499938964844,264.5149230957031,262.67303466796875,266.596435546875,264.4618835449219,290.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.97359848022461,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244506835937,0.0,0.0,9.856312681222336e-05,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165100097656,0.0,0.0,0.0001037913025356,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67498779296875,0.0,0.0,7.666020246688277e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716735839844,0.0,0.0,0.0001037917973008,291.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116577148437,0.0,0.0,0.0004923412343487,290.9598388671875,294.1499938964844,264.54345703125,262.69842529296875,266.5580444335937,264.4893798828125,290.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.94990921020508,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244506835937,0.0,0.0,9.856312681222336e-05,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0165100097656,0.0,0.0,0.0001037913025356,291.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67498779296875,0.0,0.0,7.666020246688277e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716735839844,0.0,0.0,0.0001037917973008,291.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116577148437,0.0,0.0,0.0004923412343487,290.9598388671875,294.1499938964844,264.54345703125,262.69842529296875,266.5580444335937,264.4893798828125,290.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.94990921020508,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61114501953125,0.0,0.0,9.86002924037166e-05,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111389160156,0.0,0.0,0.0001038304471876,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610412597656,0.0,0.0,7.668910984648392e-05,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616638183594,0.0,0.0,0.0001038309346768,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998474121094,0.0,0.0,0.0004925269749946,290.9532165527344,294.1499938964844,264.5720520019531,262.7238464355469,266.5209045410156,264.51739501953125,290.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.926485061645508,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61114501953125,0.0,0.0,9.86002924037166e-05,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111389160156,0.0,0.0,0.0001038304471876,291.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610412597656,0.0,0.0,7.668910984648392e-05,290.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616638183594,0.0,0.0,0.0001038309346768,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998474121094,0.0,0.0,0.0004925269749946,290.9532165527344,294.1499938964844,264.5720520019531,262.7238464355469,266.5209045410156,264.51739501953125,290.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.926485061645508,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,9.863849845714868e-05,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,0.0001038706905092,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471252441406,0.0,0.0,7.671882485738024e-05,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35162353515625,0.0,0.0,0.0001038711707224,291.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4880065917969,0.0,0.0,0.0004927178379148,290.9465637207031,294.1499938964844,264.6004638671875,262.74908447265625,266.48492431640625,264.5456848144531,290.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.903339385986328,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5978698730469,0.0,0.0,9.863849845714868e-05,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057067871094,0.0,0.0,0.0001038706905092,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471252441406,0.0,0.0,7.671882485738024e-05,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35162353515625,0.0,0.0,0.0001038711707224,291.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4880065917969,0.0,0.0,0.0004927178379148,290.9465637207031,294.1499938964844,264.6004638671875,262.74908447265625,266.48492431640625,264.5456848144531,290.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.903339385986328,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,9.867748303804548e-05,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,0.000103911748738,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,7.674914377275854e-05,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,0.0001039122216752,291.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,0.0004929126007482,290.9397888183594,294.1499938964844,264.62841796875,262.77392578125,266.4501953125,264.57403564453125,290.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876102767871544e-08,0.0010514018358662,-0.0301575604826211,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.88058090209961,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5845947265625,0.0,0.0,9.867748303804548e-05,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,0.000103911748738,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332092285156,0.0,0.0,7.674914377275854e-05,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,0.0001039122216752,291.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,0.0004929126007482,290.9397888183594,294.1499938964844,264.62841796875,262.77392578125,266.4501953125,264.57403564453125,290.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876102767871544e-08,0.0010514018358662,-0.0301575604826211,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.88058090209961,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,9.86972008831799e-05,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974060058594,0.0,0.0,0.0001039325070451,291.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62628173828125,0.0,0.0,7.676448149140924e-05,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365783691406,0.0,0.0,0.0001039329799823,291.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703063964844,0.0,0.0,0.0004930110881105,290.9364013671875,294.1499938964844,264.6421813964844,262.7861328125,266.4332580566406,264.588134765625,290.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516117326915,-0.0302217993885278,0.0,0.0,0.0,-0.010712475515902,60.0,-18.869382858276367,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5713806152344,0.0,0.0,9.871700603980572e-05,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945983886719,0.0,0.0,0.0001039533672155,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6193542480469,0.0,0.0,7.677988469367847e-05,290.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315734863281,0.0,0.0,0.0001039538328768,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46441650390625,0.0,0.0,0.000493110041134,290.9329528808594,294.1499938964844,264.6557312011719,262.7981872558594,266.4166259765625,264.6021728515625,290.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518346680328,1.1925314957750288e-08,0.0010518226772546,-0.0302863456308841,0.0,0.0,0.0,-0.0107247028499841,60.0,-18.858322143554688,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,9.875681280391292e-05,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001039952912833,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,7.681084389332682e-05,290.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215026855469,0.0,0.0,0.0001039957569446,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526062011719,0.0,0.0,0.0004933088785037,290.9260559082031,294.1499938964844,264.68218994140625,262.8216857910156,266.3841247558594,264.6298828125,290.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.836626052856445,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
