time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686280,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,9.875681280391292e-05,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001039952912833,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,7.681084389332682e-05,290.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215026855469,0.0,0.0,0.0001039957569446,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526062011719,0.0,0.0,0.0004933088785037,290.9260559082031,294.1499938964844,264.68218994140625,262.8216857910156,266.3841247558594,264.6298828125,290.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.836626052856445,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450134277344,0.0,0.0,9.879668505163865e-05,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,0.0001040372808347,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917663574219,0.0,0.0,7.684185402467847e-05,290.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114318847656,0.0,0.0,0.00010403773922,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.0004935080651193,290.9190673828125,294.1499938964844,264.70751953125,262.8441772460937,266.3526611328125,264.6569519042969,290.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.815677642822266,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450134277344,0.0,0.0,9.879668505163865e-05,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,0.0001040372808347,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917663574219,0.0,0.0,7.684185402467847e-05,290.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114318847656,0.0,0.0,0.00010403773922,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.0004935080651193,290.9190673828125,294.1499938964844,264.70751953125,262.8441772460937,266.3526611328125,264.6569519042969,290.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.815677642822266,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318908691406,0.0,0.0,9.883639722829685e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774169921875,0.0,0.0,0.0001040791030391,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,7.687274046475068e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30133056640625,0.0,0.0,0.0001040795541484,291.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,0.0004937064368277,290.9120178222656,294.1499938964844,264.73150634765625,262.8655090332031,266.3222351074219,264.6830749511719,290.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.79557991027832,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318908691406,0.0,0.0,9.883639722829685e-05,291.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774169921875,0.0,0.0,0.0001040791030391,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,7.687274046475068e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30133056640625,0.0,0.0,0.0001040795541484,291.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,0.0004937064368277,290.9120178222656,294.1499938964844,264.73150634765625,262.8655090332031,266.3222351074219,264.6830749511719,290.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.79557991027832,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187683105469,0.0,0.0,9.887572377920152e-05,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715576171875,0.0,0.0,0.0001041205250658,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56427001953125,0.0,0.0,7.690333586651832e-05,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,0.0001041209761751,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172668457031,0.0,0.0,0.000493902945891,290.9048767089844,294.1499938964844,264.75396728515625,262.88543701171875,266.29278564453125,264.7080993652344,290.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.77645301818848,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187683105469,0.0,0.0,9.887572377920152e-05,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715576171875,0.0,0.0,0.0001041205250658,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56427001953125,0.0,0.0,7.690333586651832e-05,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,0.0001041209761751,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172668457031,0.0,0.0,0.000493902945891,290.9048767089844,294.1499938964844,264.75396728515625,262.88543701171875,266.29278564453125,264.7080993652344,290.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.77645301818848,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51220703125,0.0,0.0,9.889518696581943e-05,291.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685974121094,0.0,0.0,0.0001041410214384,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55743408203125,0.0,0.0,7.691846985835582e-05,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861633300781,0.0,0.0,0.0001041414652718,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.411376953125,0.0,0.0,0.0004940001526847,290.9012756347656,294.1499938964844,264.7645263671875,262.8948059082031,266.2784423828125,264.7200927734375,290.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.76729965209961,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5056457519531,0.0,0.0,9.891446825349703e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,0.0001041613286361,290.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505676269531,0.0,0.0,7.693346560699865e-05,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810974121094,0.0,0.0,0.0001041617651935,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0004940964863635,290.8976745605469,294.1499938964844,264.77459716796875,262.9037780761719,266.2643127441406,264.7317199707031,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171215146850043e-08,0.0010539252543821,-0.0309298262000083,0.0,0.0,0.0,-0.0108466055244207,60.0,-18.758432388305664,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925842285156,0.0,0.0,9.89524050964974e-05,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595947265625,0.0,0.0,0.0001042012809193,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53692626953125,0.0,0.0,7.696296961512417e-05,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709655761719,0.0,0.0,0.0001042017174768,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937072753906,0.0,0.0,0.0004942860105074,290.890380859375,294.1499938964844,264.7932434082031,262.9203186035156,266.2367248535156,264.7536926269531,290.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.741628646850582,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925842285156,0.0,0.0,9.89524050964974e-05,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595947265625,0.0,0.0,0.0001042012809193,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53692626953125,0.0,0.0,7.696296961512417e-05,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709655761719,0.0,0.0,0.0001042017174768,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3937072753906,0.0,0.0,0.0004942860105074,290.890380859375,294.1499938964844,264.7932434082031,262.9203186035156,266.2367248535156,264.7536926269531,290.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218456468815477e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.741628646850582,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795227050781,0.0,0.0,9.898932330543175e-05,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,0.0001042401636368,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232849121094,0.0,0.0,7.699168781982735e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26080322265625,0.0,0.0,0.0001042405929183,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819580078125,0.0,0.0,0.0004944704705849,290.8830261230469,294.1499938964844,264.80963134765625,262.93487548828125,266.2099914550781,264.7738342285156,290.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.726167678833008,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795227050781,0.0,0.0,9.898932330543175e-05,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,0.0001042401636368,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232849121094,0.0,0.0,7.699168781982735e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26080322265625,0.0,0.0,0.0001042405929183,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819580078125,0.0,0.0,0.0004944704705849,290.8830261230469,294.1499938964844,264.80963134765625,262.93487548828125,266.2099914550781,264.7738342285156,290.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.726167678833008,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46649169921875,0.0,0.0,9.902501915348694e-05,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,0.0001042777585098,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,7.701945287408307e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506408691406,0.0,0.0,0.0001042781805153,291.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0004946488188579,290.8755798339844,294.1499938964844,264.8235778808594,262.9472351074219,266.1839904785156,264.7919006347656,290.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.712182998657227,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46649169921875,0.0,0.0,9.902501915348694e-05,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,0.0001042777585098,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,7.701945287408307e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506408691406,0.0,0.0,0.0001042781805153,291.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0004946488188579,290.8755798339844,294.1499938964844,264.8235778808594,262.9472351074219,266.1839904785156,264.7919006347656,290.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.712182998657227,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534606933594,0.0,0.0,9.905928891384974e-05,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.941162109375,0.0,0.0,0.0001043138472596,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49609375,0.0,0.0,7.704610470682383e-05,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2404479980469,0.0,0.0,0.0001043142692651,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,0.0004948200075887,290.8680725097656,294.1499938964844,264.83477783203125,262.9571838378906,266.15875244140625,264.8076477050781,290.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.69979858398437,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534606933594,0.0,0.0,9.905928891384974e-05,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.941162109375,0.0,0.0,0.0001043138472596,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49609375,0.0,0.0,7.704610470682383e-05,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2404479980469,0.0,0.0,0.0001043142692651,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584289550781,0.0,0.0,0.0004948200075887,290.8680725097656,294.1499938964844,264.83477783203125,262.9571838378906,266.15875244140625,264.8076477050781,290.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.69979858398437,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44696044921875,0.0,0.0,9.907579806167632e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380187988281,0.0,0.0,0.0001043312367983,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892883300781,0.0,0.0,7.705894677201286e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353515625,0.0,0.0,0.0001043316515279,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525695800781,0.0,0.0,0.0004949024878442,290.8642883300781,294.1499938964844,264.8393249511719,262.9612121582031,266.1463623046875,264.81451416015625,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372113111780436e-08,0.001055643078871,-0.0314555168151855,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.69428253173828,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404602050781,0.0,0.0,9.90918924799189e-05,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93487548828125,0.0,0.0,0.0001043481897795,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,7.707146869506687e-05,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2302551269531,0.0,0.0,0.0001043486045091,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466796875,0.0,0.0,0.0004949828726239,290.8604736328125,294.1499938964844,264.84307861328125,262.9645690917969,266.1341552734375,264.8207397460937,290.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079689025878,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.68919944763184,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.427490234375,0.0,0.0,9.912267705658452e-05,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,0.0001043806114466,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,7.709540659561753e-05,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22003173828125,0.0,0.0,0.0001043810189003,291.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,0.0004951367154717,290.8528137207031,294.1499938964844,264.8482360839844,262.9691162109375,266.1101379394531,264.8311767578125,290.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430492191128906e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.68035697937012,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.427490234375,0.0,0.0,9.912267705658452e-05,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,0.0001043806114466,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,7.709540659561753e-05,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22003173828125,0.0,0.0,0.0001043810189003,291.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,0.0004951367154717,290.8528137207031,294.1499938964844,264.8482360839844,262.9691162109375,266.1101379394531,264.8311767578125,290.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430492191128906e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.68035697937012,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145202636719,0.0,0.0,9.915132250171156e-05,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,0.0001044107848429,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,7.711769285378978e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,0.0001044111850205,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231811523437,0.0,0.0,0.0004952797899022,290.8450927734375,294.1499938964844,264.8500061035156,262.970703125,266.08660888671875,264.8385314941406,290.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564597323536,1.2466162324642482e-08,0.0010564472759142,-0.0317016057670116,0.0,0.0,0.0,-0.0109928231686353,60.0,-18.67354965209961,-0.0,-7.609664720575894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145202636719,0.0,0.0,9.915132250171156e-05,291.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,0.0001044107848429,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,7.711769285378978e-05,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,0.0001044111850205,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231811523437,0.0,0.0,0.0004952797899022,290.8450927734375,294.1499938964844,264.8500061035156,262.970703125,266.08660888671875,264.8385314941406,290.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564597323536,1.2466162324642482e-08,0.0010564472759142,-0.0317016057670116,0.0,0.0,0.0,-0.0109928231686353,60.0,-18.67354965209961,-0.0,-7.609664720575894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,9.91705892374739e-05,291.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,0.0001044310774886,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420166015625,0.0,0.0,7.713267405051738e-05,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,0.0001044314703904,291.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114318847656,0.0,0.0,0.0004953760653734,290.8372802734375,294.1499938964844,264.8480529785156,262.9689636230469,266.06353759765625,264.8426818847656,290.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566648561507,1.2490144030152804e-08,0.0010566523997113,-0.0317643545567989,0.0,0.0,0.0,-0.0110047115013003,60.0,-18.668222427368164,-0.0,-7.612619157271183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,9.91705892374739e-05,291.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,0.0001044310774886,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4420166015625,0.0,0.0,7.713267405051738e-05,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,0.0001044314703904,291.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3114318847656,0.0,0.0,0.0004953760653734,290.8372802734375,294.1499938964844,264.8480529785156,262.9689636230469,266.06353759765625,264.8426818847656,290.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566648561507,1.2490144030152804e-08,0.0010566523997113,-0.0317643545567989,0.0,0.0,0.0,-0.0110047115013003,60.0,-18.668222427368164,-0.0,-7.612619157271183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886413574219,0.0,0.0,9.91743363556452e-05,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0001044350210577,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,7.713559170952067e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,0.0001044354139594,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996826171875,0.0,0.0,0.0004953948082402,290.82940673828125,294.1499938964844,264.84234619140625,262.9638977050781,266.040771484375,264.84344482421875,290.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494785650574158e-08,0.001056692097336,-0.0317765027284622,0.0,0.0,0.0,-0.0110070137307047,60.0,-18.6632080078125,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3886413574219,0.0,0.0,9.91743363556452e-05,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090576171875,0.0,0.0,0.0001044350210577,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,7.713559170952067e-05,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,0.0001044354139594,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996826171875,0.0,0.0,0.0004953948082402,290.82940673828125,294.1499938964844,264.84234619140625,262.9638977050781,266.040771484375,264.84344482421875,290.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494785650574158e-08,0.001056692097336,-0.0317765027284622,0.0,0.0,0.0,-0.0110070137307047,60.0,-18.6632080078125,-0.0,-7.61319114417347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822021484375,0.0,0.0,9.91703345789574e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90576171875,0.0,0.0,0.0001044308155542,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,7.71324775996618e-05,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18408203125,0.0,0.0,0.0001044312011799,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,0.0004953747848048,290.8254699707031,294.1499938964844,264.83819580078125,262.960205078125,266.0295104980469,264.8424072265625,290.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566619457677,1.2489788758784924e-08,0.0010566493729129,-0.0317634269595146,0.0,0.0,0.0,-0.0110045364126563,60.0,-18.66065216064453,-0.0,-7.612575814164303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,9.916352428263052e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,0.00010442364146,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151306152344,0.0,0.0,7.712718070251867e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,0.0001044240270857,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879638671875,0.0,0.0,0.0004953407915309,290.82147216796875,294.1499938964844,264.83319091796875,262.9557800292969,266.018310546875,264.840576171875,290.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565893026068,1.2481290667665236e-08,0.0010565768461674,-0.0317411907017231,0.0,0.0,0.0,-0.0110003240406513,60.0,-18.658058166503903,-0.0,-7.611528474171791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,9.913951362250371e-05,291.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,0.0001043983647832,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017333984375,0.0,0.0,7.710850331932306e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16864013671875,0.0,0.0,0.000104398743133,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762145996094,0.0,0.0,0.0004952208837494,290.8134765625,294.1499938964844,264.8208312988281,262.94482421875,265.9960632324219,264.8343811035156,290.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563333053141,1.2451353725850822e-08,0.0010563208488747,-0.0316628590226173,0.0,0.0,0.0,-0.0109854824841022,60.0,-18.652746200561523,-0.0,-7.607840046830462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36285400390625,0.0,0.0,9.913951362250371e-05,291.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.895751953125,0.0,0.0,0.0001043983647832,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017333984375,0.0,0.0,7.710850331932306e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16864013671875,0.0,0.0,0.000104398743133,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762145996094,0.0,0.0,0.0004952208837494,290.8134765625,294.1499938964844,264.8208312988281,262.94482421875,265.9960632324219,264.8343811035156,290.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563333053141,1.2451353725850822e-08,0.0010563208488747,-0.0316628590226173,0.0,0.0,0.0,-0.0109854824841022,60.0,-18.652746200561523,-0.0,-7.607840046830462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,9.91037377389148e-05,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890075683594,0.0,0.0,0.0001043606898747,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883361816406,0.0,0.0,7.708068005740643e-05,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,0.0001043610682245,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644958496094,0.0,0.0,0.0004950421862304,290.805419921875,294.1499938964844,264.8055419921875,262.9312438964844,265.97393798828125,264.82501220703125,290.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406754734684e-08,0.0010559395886957,-0.0315461605787277,0.0,0.0,0.0,-0.0109633738175034,60.0,-18.64729690551757,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,9.91037377389148e-05,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890075683594,0.0,0.0,0.0001043606898747,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883361816406,0.0,0.0,7.708068005740643e-05,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,0.0001043610682245,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644958496094,0.0,0.0,0.0004950421862304,290.805419921875,294.1499938964844,264.8055419921875,262.9312438964844,265.97393798828125,264.82501220703125,290.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406754734684e-08,0.0010559395886957,-0.0315461605787277,0.0,0.0,0.0,-0.0109633738175034,60.0,-18.64729690551757,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.337158203125,0.0,0.0,9.905709885060789e-05,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,0.0001043115844368,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.375,0.0,0.0,7.704440213274211e-05,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14801025390625,0.0,0.0,0.0001043119555106,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527770996094,0.0,0.0,0.0004948092391714,290.7973022460937,294.1499938964844,264.78759765625,262.9153137207031,265.95196533203125,264.8126525878906,290.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-18.641733169555664,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.337158203125,0.0,0.0,9.905709885060789e-05,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,0.0001043115844368,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.375,0.0,0.0,7.704440213274211e-05,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14801025390625,0.0,0.0,0.0001043119555106,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527770996094,0.0,0.0,0.0004948092391714,290.7973022460937,294.1499938964844,264.78759765625,262.9153137207031,265.95196533203125,264.8126525878906,290.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-18.641733169555664,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.0,9.90008338703774e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,0.0001042523363139,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616943359375,0.0,0.0,7.700064452365041e-05,290.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.0001042527073877,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,0.0004945282125845,290.78912353515625,294.1499938964844,264.7672424316406,262.897216796875,265.9300231933594,264.7974853515625,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-18.63607788085937,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.0,9.90008338703774e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753662109375,0.0,0.0,0.0001042523363139,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3616943359375,0.0,0.0,7.700064452365041e-05,290.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376647949219,0.0,0.0,0.0001042527073877,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,0.0004945282125845,290.78912353515625,294.1499938964844,264.7672424316406,262.897216796875,265.9300231933594,264.7974853515625,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-18.63607788085937,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31793212890625,0.0,0.0,9.896935807773843e-05,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719177246094,0.0,0.0,0.000104219194327,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35504150390625,0.0,0.0,7.697616092627868e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1324768066406,0.0,0.0,0.0001042195581248,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351989746094,0.0,0.0,0.0004943709936924,290.7850036621094,294.1499938964844,264.7562561035156,262.887451171875,265.9190673828125,264.78887939453125,290.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239264712832213e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-18.633220672607425,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115539550781,0.0,0.0,9.89358959486708e-05,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001041839568642,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,7.695013482589275e-05,290.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,0.0001041843206621,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293701171875,0.0,0.0,0.0004942038794979,290.7808837890625,294.1499938964844,264.7447509765625,262.87725830078125,265.9081115722656,264.7796325683594,290.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-18.630346298217773,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
