time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688620,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987976074219,0.0,0.0,9.886387852020562e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,0.000104108126834,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,7.689412450417876e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.0001041084833559,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176818847656,0.0,0.0,0.0004938441561535,290.7725830078125,294.1499938964844,264.72039794921875,262.8556213378906,265.8861694335937,264.7596740722656,290.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-18.62455940246582,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987976074219,0.0,0.0,9.886387852020562e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,0.000104108126834,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351745605469,0.0,0.0,7.689412450417876e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.116943359375,0.0,0.0,0.0001041084833559,291.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176818847656,0.0,0.0,0.0004938441561535,290.7725830078125,294.1499938964844,264.72039794921875,262.8556213378906,265.8861694335937,264.7596740722656,290.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-18.62455940246582,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860412597656,0.0,0.0,9.878534910967574e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,0.0001040254355757,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,7.683304284000769e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065673828125,0.0,0.0,0.0001040257848217,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059936523437,0.0,0.0,0.0004934518365189,290.76422119140625,294.1499938964844,264.6944580078125,262.83258056640625,265.8641967773437,264.7376708984375,290.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-18.61871719360352,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860412597656,0.0,0.0,9.878534910967574e-05,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,0.0001040254355757,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,7.683304284000769e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065673828125,0.0,0.0,0.0001040257848217,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059936523437,0.0,0.0,0.0004934518365189,290.76422119140625,294.1499938964844,264.6944580078125,262.83258056640625,265.8641967773437,264.7376708984375,290.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-18.61871719360352,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733154296875,0.0,0.0,9.870152280200271e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84735107421875,0.0,0.0,0.0001039371636579,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087463378906,0.0,0.0,7.6767842983827e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962219238281,0.0,0.0,0.0001039375056279,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943054199219,0.0,0.0,0.0004930331488139,290.7558288574219,294.1499938964844,264.6671447753906,262.808349609375,265.8421325683594,264.7139587402344,290.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-18.61282539367676,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2733154296875,0.0,0.0,9.870152280200271e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84735107421875,0.0,0.0,0.0001039371636579,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087463378906,0.0,0.0,7.6767842983827e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0962219238281,0.0,0.0,0.0001039375056279,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943054199219,0.0,0.0,0.0004930331488139,290.7558288574219,294.1499938964844,264.6671447753906,262.808349609375,265.8421325683594,264.7139587402344,290.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-18.61282539367676,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606201171875,0.0,0.0,9.86134327831678e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001038444097503,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,7.669933256693184e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858154296875,0.0,0.0,0.0001038447517203,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,0.0004925931571051,290.74737548828125,294.1499938964844,264.6387939453125,262.7831420898437,265.8199768066406,264.688720703125,290.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-18.606884002685547,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606201171875,0.0,0.0,9.86134327831678e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001038444097503,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,7.669933256693184e-05,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858154296875,0.0,0.0,0.0001038447517203,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,0.0004925931571051,290.74737548828125,294.1499938964844,264.6387939453125,262.7831420898437,265.8199768066406,264.688720703125,290.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.0106604527682065,60.0,-18.606884002685547,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543029785156,0.0,0.0,9.8568074463401e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,0.0001037966430885,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890319824219,0.0,0.0,7.666405144846067e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08062744140625,0.0,0.0,0.0001037969850585,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.17681884765625,0.0,0.0,0.0004923666128888,290.7431030273437,294.1499938964844,264.6242980957031,262.770263671875,265.8088684082031,264.67559814453125,290.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-18.603893280029297,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479553222656,0.0,0.0,9.852209768723696e-05,291.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330383300781,0.0,0.0,0.0001037482288666,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.282470703125,0.0,0.0,7.662829011678696e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,0.0001037485635606,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1709899902344,0.0,0.0,0.0004921369254589,290.7388610839844,294.1499938964844,264.6096496582031,262.7572326660156,265.7977294921875,264.6622314453125,290.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883016478878e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-18.60089111328125,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353210449219,0.0,0.0,9.84285943559371e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258056640625,0.0,0.0,0.0001036497706081,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,7.65555669204332e-05,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650329589844,0.0,0.0,0.0001036501053022,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,0.0004916698671877,290.73028564453125,294.1499938964844,264.5799560546875,262.7308654785156,265.775390625,264.63482666015625,290.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-18.59485244750977,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353210449219,0.0,0.0,9.84285943559371e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258056640625,0.0,0.0,0.0001036497706081,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,7.65555669204332e-05,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650329589844,0.0,0.0,0.0001036501053022,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15936279296875,0.0,0.0,0.0004916698671877,290.73028564453125,294.1499938964844,264.5799560546875,262.7308654785156,265.775390625,264.63482666015625,290.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-18.59485244750977,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2226867675781,0.0,0.0,9.833387593971564e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,0.0001035500317811,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563171386719,0.0,0.0,7.648189784958959e-05,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546264648437,0.0,0.0,0.0001035503591992,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.147705078125,0.0,0.0,0.0004911967553198,290.7216796875,294.1499938964844,264.54998779296875,262.7042236328125,265.7528991699219,264.606689453125,290.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354285389184,0.0,0.0,0.0,-0.0104877473786473,60.0,-18.588762283325195,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2226867675781,0.0,0.0,9.833387593971564e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,0.0001035500317811,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563171386719,0.0,0.0,7.648189784958959e-05,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546264648437,0.0,0.0,0.0001035503591992,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.147705078125,0.0,0.0,0.0004911967553198,290.7216796875,294.1499938964844,264.54998779296875,262.7042236328125,265.7528991699219,264.606689453125,290.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354285389184,0.0,0.0,0.0,-0.0104877473786473,60.0,-18.588762283325195,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100830078125,0.0,0.0,9.823903383221476e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111572265625,0.0,0.0,0.0001034501619869,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432861328125,0.0,0.0,7.6408134191297e-05,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.000103450489405,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361083984375,0.0,0.0,0.0004907230613753,290.7130126953125,294.1499938964844,264.5200500488281,262.6776123046875,265.73028564453125,264.5780944824219,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329145621630232e-08,0.0010467254323884,-0.0287261120975017,0.0,0.0,0.0,-0.0104291588068008,60.0,-18.582618713378903,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100830078125,0.0,0.0,9.823903383221476e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111572265625,0.0,0.0,0.0001034501619869,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432861328125,0.0,0.0,7.6408134191297e-05,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442199707031,0.0,0.0,0.000103450489405,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361083984375,0.0,0.0,0.0004907230613753,290.7130126953125,294.1499938964844,264.5200500488281,262.6776123046875,265.73028564453125,264.5780944824219,290.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329145621630232e-08,0.0010467254323884,-0.0287261120975017,0.0,0.0,0.0,-0.0104291588068008,60.0,-18.582618713378903,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.197509765625,0.0,0.0,9.814495570026338e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,0.0001033510925481,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23028564453125,0.0,0.0,7.633495988557115e-05,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337829589844,0.0,0.0,0.0001033514126902,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244812011719,0.0,0.0,0.0004902530927211,290.70428466796875,294.1499938964844,264.4903564453125,262.6512145996094,265.70758056640625,264.5492858886719,290.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-18.576431274414062,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.197509765625,0.0,0.0,9.814495570026338e-05,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037414550781,0.0,0.0,0.0001033510925481,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23028564453125,0.0,0.0,7.633495988557115e-05,290.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337829589844,0.0,0.0,0.0001033514126902,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244812011719,0.0,0.0,0.0004902530927211,290.70428466796875,294.1499938964844,264.4903564453125,262.6512145996094,265.70758056640625,264.5492858886719,290.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-18.576431274414062,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1912536621094,0.0,0.0,9.809863695409148e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,0.0001033023290801,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237854003906,0.0,0.0,7.629893661942333e-05,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.028564453125,0.0,0.0,0.0001033026419463,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,0.0004900217754766,290.6999206542969,294.1499938964844,264.4757080078125,262.63818359375,265.6961669921875,264.534912109375,290.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,-0.010342426598072,60.0,-18.573318481445312,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,9.805280569707976e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,0.0001032540603773,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,7.626328442711383e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233764648437,0.0,0.0,0.0001032543732435,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,0.0004897927865386,290.6955261230469,294.1499938964844,264.4612121582031,262.6252746582031,265.68475341796875,264.5205383300781,290.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-18.57019805908203,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724548339844,0.0,0.0,9.79636242846027e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,0.0001031601495924,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,7.619392272317782e-05,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001031604624586,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,0.0004893473233096,290.68670654296875,294.1499938964844,264.4328308105469,262.6000671386719,265.661865234375,264.4920654296875,290.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985939269403389e-08,0.0010437908349558,-0.0278278142213821,0.0,0.0,0.0,-0.0102590173482894,60.0,-18.563928604125977,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724548339844,0.0,0.0,9.79636242846027e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,0.0001031601495924,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,7.619392272317782e-05,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001031604624586,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,0.0004893473233096,290.68670654296875,294.1499938964844,264.4328308105469,262.6000671386719,265.661865234375,264.4920654296875,290.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985939269403389e-08,0.0010437908349558,-0.0278278142213821,0.0,0.0,0.0,-0.0102590173482894,60.0,-18.563928604125977,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1599426269531,0.0,0.0,9.787824819795787e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,0.0001030702478601,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914367675781,0.0,0.0,7.612752233399078e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,0.0001030705534503,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,0.0004889208939857,290.6778564453125,294.1499938964844,264.4055480957031,262.5758056640625,265.6388854980469,264.464111328125,290.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879546152864352e-08,0.0010428810492157,-0.0275493301451206,0.0,0.0,0.0,-0.0102062737569212,60.0,-18.55763435363769,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1599426269531,0.0,0.0,9.787824819795787e-05,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,0.0001030702478601,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914367675781,0.0,0.0,7.612752233399078e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,0.0001030705534503,291.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,0.0004889208939857,290.6778564453125,294.1499938964844,264.4055480957031,262.5758056640625,265.6388854980469,264.464111328125,290.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879546152864352e-08,0.0010428810492157,-0.0275493301451206,0.0,0.0,0.0,-0.0102062737569212,60.0,-18.55763435363769,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474304199219,0.0,0.0,9.779829997569324e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,0.0001029860650305,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,7.606533472426236e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0001029863633448,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.078125,0.0,0.0,0.0004885215312242,290.6689453125,294.1499938964844,264.3796081542969,262.5527038574219,265.6158752441406,264.4369812011719,290.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779918291348169e-08,0.0010420291218906,-0.0272885467857122,0.0,0.0,0.0,-0.0101568838581442,60.0,-18.55132484436035,-0.0,-7.403345847478705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474304199219,0.0,0.0,9.779829997569324e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,0.0001029860650305,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17852783203125,0.0,0.0,7.606533472426236e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0001029863633448,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.078125,0.0,0.0,0.0004885215312242,290.6689453125,294.1499938964844,264.3796081542969,262.5527038574219,265.6158752441406,264.4369812011719,290.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779918291348169e-08,0.0010420291218906,-0.0272885467857122,0.0,0.0,0.0,-0.0101568838581442,60.0,-18.55132484436035,-0.0,-7.403345847478705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,9.772406338015573e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,0.0001029078994179,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,7.600760000059381e-05,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815673828125,0.0,0.0,0.0001029081977321,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,0.000488150777528,290.6600036621094,294.1499938964844,264.3552551269531,262.5310363769531,265.59283447265625,264.41070556640625,290.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412489064037,1.0687413620757981e-08,0.0010412381961941,-0.0270464066416025,0.0,0.0,0.0,-0.0101110255345702,60.0,-18.545021057128903,-0.0,-7.392109324655395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349792480469,0.0,0.0,9.772406338015573e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,0.0001029078994179,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,7.600760000059381e-05,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815673828125,0.0,0.0,0.0001029081977321,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,0.000488150777528,290.6600036621094,294.1499938964844,264.3552551269531,262.5310363769531,265.59283447265625,264.41070556640625,290.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412489064037,1.0687413620757981e-08,0.0010412381961941,-0.0270464066416025,0.0,0.0,0.0,-0.0101110255345702,60.0,-18.545021057128903,-0.0,-7.392109324655395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287536621094,0.0,0.0,9.768954623723404e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621765136719,0.0,0.0,0.0001028715487336,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15924072265625,0.0,0.0,7.598075171699747e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.976318359375,0.0,0.0,0.0001028718397719,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0607604980469,0.0,0.0,0.0004879783082287,290.6554870605469,294.1499938964844,264.34375,262.52081298828125,265.5813293457031,264.3981018066406,290.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408809175714,1.0644390258107704e-08,0.0010408702073618,-0.0269337855279445,0.0,0.0,0.0,-0.0100896963849663,60.0,-18.541879653930664,-0.0,-7.386886835547557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225280761719,0.0,0.0,9.765719005372377e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7583312988281,0.0,0.0,0.0001028374754241,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528015136719,0.0,0.0,7.595558417961001e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,0.0001028377737384,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.000487816723762,290.6510009765625,294.1499938964844,264.332763671875,262.51104736328125,265.56982421875,264.3858337402344,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405360953882,1.0604071398745418e-08,0.0010405255015939,-0.0268282461911439,0.0,0.0,0.0,-0.0100697092711925,60.0,-18.53875160217285,-0.0,-7.381993327726377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100769042969,0.0,0.0,9.759864769876005e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0001027758335112,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,7.591005123686045e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,0.0001027761245495,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,0.0004875242884736,290.6419372558594,294.1499938964844,264.3124084472656,262.492919921875,265.546875,264.3623962402344,290.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399121092632,1.0531113758815993e-08,0.0010399016318842,-0.026637265458703,0.0,0.0,0.0,-0.0100335404276847,60.0,-18.53253746032715,-0.0,-7.373143517952485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100769042969,0.0,0.0,9.759864769876005e-05,291.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0001027758335112,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399841308594,0.0,0.0,7.591005123686045e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,0.0001027761245495,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,0.0004875242884736,290.6419372558594,294.1499938964844,264.3124084472656,262.492919921875,265.546875,264.3623962402344,290.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399121092632,1.0531113758815993e-08,0.0010399016318842,-0.026637265458703,0.0,0.0,0.0,-0.0100335404276847,60.0,-18.53253746032715,-0.0,-7.373143517952485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09765625,0.0,0.0,9.755002974998206e-05,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,0.0001027246398734,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,7.587223808513954e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,0.0001027249236358,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,0.0004872814752161,290.6328430175781,294.1499938964844,264.29443359375,262.4769592285156,265.52398681640625,264.3408203125,290.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393939446657,1.0470524891559307e-08,0.0010393834672868,-0.0264786593616008,0.0,0.0,0.0,-0.0100035043433308,60.0,-18.526424407958984,-0.0,-7.365797927150197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09765625,0.0,0.0,9.755002974998206e-05,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,0.0001027246398734,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,7.587223808513954e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,0.0001027249236358,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,0.0004872814752161,290.6328430175781,294.1499938964844,264.29443359375,262.4769592285156,265.52398681640625,264.3408203125,290.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393939446657,1.0470524891559307e-08,0.0010393834672868,-0.0264786593616008,0.0,0.0,0.0,-0.0100035043433308,60.0,-18.526424407958984,-0.0,-7.365797927150197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,9.751164179760964e-05,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349548339844,0.0,0.0,0.0001026842219289,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,7.584238483104855e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,0.0001026845056912,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.020263671875,0.0,0.0,0.0004870897391811,290.62371826171875,294.1499938964844,264.2791442871094,262.4633483886719,265.5012512207031,264.321044921875,290.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389847448095,1.042268227280374e-08,0.0010389743838459,-0.0263534188270568,0.0,0.0,0.0,-0.0099797863513231,60.0,-18.52043533325196,-0.0,-7.36000060896913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,9.751164179760964e-05,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349548339844,0.0,0.0,0.0001026842219289,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143798828125,0.0,0.0,7.584238483104855e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,0.0001026845056912,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.020263671875,0.0,0.0,0.0004870897391811,290.62371826171875,294.1499938964844,264.2791442871094,262.4633483886719,265.5012512207031,264.321044921875,290.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389847448095,1.042268227280374e-08,0.0010389743838459,-0.0263534188270568,0.0,0.0,0.0,-0.0099797863513231,60.0,-18.52043533325196,-0.0,-7.36000060896913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728454589844,0.0,0.0,9.748608863446862e-05,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270812988281,0.0,0.0,0.0001026573081617,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,7.58225069148466e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,0.0001026575846481,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086975097656,0.0,0.0,0.0004869620897807,290.614501953125,294.1499938964844,264.2668151855469,262.45233154296875,265.47869873046875,264.3038024902344,290.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387123329564,1.0390822424710676e-08,0.0010387019719928,-0.0262700151652097,0.0,0.0,0.0,-0.0099639911204576,60.0,-18.514652252197266,-0.0,-7.356140940828483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728454589844,0.0,0.0,9.748608863446862e-05,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270812988281,0.0,0.0,0.0001026573081617,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,7.58225069148466e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,0.0001026575846481,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086975097656,0.0,0.0,0.0004869620897807,290.614501953125,294.1499938964844,264.2668151855469,262.45233154296875,265.47869873046875,264.3038024902344,290.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387123329564,1.0390822424710676e-08,0.0010387019719928,-0.0262700151652097,0.0,0.0,0.0,-0.0099639911204576,60.0,-18.514652252197266,-0.0,-7.356140940828483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.066650390625,0.0,0.0,9.747771400725468e-05,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,0.000102648496977,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09521484375,0.0,0.0,7.58159949327819e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,0.0001026487661874,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029296875,0.0,0.0,0.0004869202675763,290.6098937988281,294.1499938964844,264.2618103027344,262.4479064941406,265.4674987792969,264.2960510253906,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386230424046,1.0380381887387102e-08,0.001038612681441,-0.0262426827102899,0.0,0.0,0.0,-0.0099588157609105,60.0,-18.5118408203125,-0.0,-7.35487617475883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
