time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690960,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604553222656,0.0,0.0,9.74729409790598e-05,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191162109375,0.0,0.0,0.0001026434692903,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888366699219,0.0,0.0,7.581228419439867e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.91851806640625,0.0,0.0,0.0001026437385007,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99713134765625,0.0,0.0,0.0004868964315392,290.60528564453125,294.1499938964844,264.25762939453125,262.4441833496094,265.45635986328125,264.2889709472656,290.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385720524936,1.0374425762904592e-08,0.00103856169153,-0.0262270905077457,0.0,0.0,0.0,-0.0099558625370264,60.0,-18.50909423828125,-0.0,-7.354154973882032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,9.747534932103008e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,0.0001026460158755,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760803222656,0.0,0.0,7.581416139146313e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,0.0001026462850859,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.0004869085096288,290.5959777832031,294.1499938964844,264.251953125,262.4391174316406,265.434326171875,264.2769470214844,290.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377418924178984e-08,0.0010385871864855,-0.0262349266558885,0.0,0.0,0.0,-0.0099573461338877,60.0,-18.50384330749512,-0.0,-7.35451735067727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0480651855469,0.0,0.0,9.747534932103008e-05,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,0.0001026460158755,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760803222656,0.0,0.0,7.581416139146313e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,0.0001026462850859,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.0004869085096288,290.5959777832031,294.1499938964844,264.251953125,262.4391174316406,265.434326171875,264.2769470214844,290.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377418924178984e-08,0.0010385871864855,-0.0262349266558885,0.0,0.0,0.0,-0.0099573461338877,60.0,-18.50384330749512,-0.0,-7.35451735067727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,9.749302989803256e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,0.000102664635051,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,7.582790567539632e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,0.0001026648969855,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739685058594,0.0,0.0,0.0004869968106504,290.5866394042969,294.1499938964844,264.25,262.4373779296875,265.41265869140625,264.2679443359375,290.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399430649954413e-08,0.0010387754300609,-0.0262925494462251,0.0,0.0,0.0,-0.0099682584404945,60.0,-18.49894523620605,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0356750488281,0.0,0.0,9.749302989803256e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030944824219,0.0,0.0,0.000102664635051,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633239746094,0.0,0.0,7.582790567539632e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,0.0001026648969855,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739685058594,0.0,0.0,0.0004869968106504,290.5866394042969,294.1499938964844,264.25,262.4373779296875,265.41265869140625,264.2679443359375,290.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399430649954413e-08,0.0010387754300609,-0.0262925494462251,0.0,0.0,0.0,-0.0099682584404945,60.0,-18.49894523620605,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,9.751279139891268e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,0.0001026854442898,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05059814453125,0.0,0.0,7.584327249787748e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0001026857062242,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,0.0004870955308433,290.5772399902344,294.1499938964844,264.25,262.4384460449219,265.3913269042969,264.26177978515625,290.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424032304001685e-08,0.0010389857925474,-0.0263569522649049,0.0,0.0,0.0,-0.0099804550409317,60.0,-18.49373435974121,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,9.751279139891268e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949768066406,0.0,0.0,0.0001026854442898,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05059814453125,0.0,0.0,7.584327249787748e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88677978515625,0.0,0.0,0.0001026857062242,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,0.0004870955308433,290.5772399902344,294.1499938964844,264.25,262.4384460449219,265.3913269042969,264.26177978515625,290.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424032304001685e-08,0.0010389857925474,-0.0263569522649049,0.0,0.0,0.0,-0.0099804550409317,60.0,-18.49373435974121,-0.0,-7.360164033798355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,9.751923062140122e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68682861328125,0.0,0.0,0.0001026922254823,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,7.584828563267365e-05,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,0.0001026924874167,291.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508056640625,0.0,0.0,0.0004871277196798,290.5678100585937,294.1499938964844,264.25,262.4415283203125,265.370361328125,264.25762939453125,290.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204278516896e-08,0.0010390542447566,-0.0263779200613498,0.0,0.0,0.0,-0.0099844252690672,60.0,-18.48686408996582,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108947753906,0.0,0.0,9.751923062140122e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68682861328125,0.0,0.0,0.0001026922254823,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0378723144531,0.0,0.0,7.584828563267365e-05,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,0.0001026924874167,291.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508056640625,0.0,0.0,0.0004871277196798,290.5678100585937,294.1499938964844,264.25,262.4415283203125,265.370361328125,264.25762939453125,290.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204278516896e-08,0.0010390542447566,-0.0263779200613498,0.0,0.0,0.0,-0.0099844252690672,60.0,-18.48686408996582,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047302246094,0.0,0.0,9.751760080689564e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827392578125,0.0,0.0,0.0001026905156322,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.031494140625,0.0,0.0,7.584701961604878e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.870849609375,0.0,0.0,0.0001026907775667,291.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,0.0004871195997111,290.5630798339844,294.1499938964844,264.25,262.4437866210937,265.36004638671875,264.25616455078125,290.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430009744766268e-08,0.001039037015289,-0.0263726003468036,0.0,0.0,0.0,-0.0099834185093641,60.0,-18.48244285583496,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,9.751235484145582e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0001026849931804,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,7.584293780382723e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655090332031,0.0,0.0,0.0001026852478389,291.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,0.0004870933771599,290.5583190917969,294.1499938964844,264.25,262.4465026855469,265.3498229980469,264.2550048828125,290.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423464757991496e-08,0.0010389810195192,-0.0263554640114307,0.0,0.0,0.0,-0.0099801737815141,60.0,-18.477394104003903,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98614501953125,0.0,0.0,9.749270247993992e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.0001026643003569,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.0,0.0,7.582765101687983e-05,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001026645550155,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0004869952390436,290.5487976074219,294.1499938964844,264.25,262.4532165527344,265.3296203613281,264.25323486328125,290.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.0099680284038186,60.0,-18.46562767028809,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98614501953125,0.0,0.0,9.749270247993992e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.0001026643003569,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.0,0.0,7.582765101687983e-05,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001026645550155,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,0.0004869952390436,290.5487976074219,294.1499938964844,264.25,262.4532165527344,265.3296203613281,264.25323486328125,290.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913294136524,0.0,0.0,0.0,-0.0099680284038186,60.0,-18.46562767028809,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737854003906,0.0,0.0,9.746110299602152e-05,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.662109375,0.0,0.0,0.0001026310274028,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,7.580308010801673e-05,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,0.0001026312820613,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,0.000486837408971,290.5392150878906,294.1499938964844,264.25,262.4615478515625,265.309814453125,264.25213623046875,290.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359582525154565e-08,0.0010384347988292,-0.0261882338672876,0.0,0.0,0.0,-0.0099485050886869,60.0,-18.45144844055176,-0.0,-7.352357300760559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737854003906,0.0,0.0,9.746110299602152e-05,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.662109375,0.0,0.0,0.0001026310274028,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,7.580308010801673e-05,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,0.0001026312820613,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,0.000486837408971,290.5392150878906,294.1499938964844,264.25,262.4615478515625,265.309814453125,264.25213623046875,290.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359582525154565e-08,0.0010384347988292,-0.0261882338672876,0.0,0.0,0.0,-0.0099485050886869,60.0,-18.45144844055176,-0.0,-7.352357300760559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,9.741982648847625e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,0.000102587560832,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,7.577097130706534e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335266113281,0.0,0.0,0.0001025878082145,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,0.0004866312083322,290.52960205078125,294.1499938964844,264.25,262.4713439941406,265.2903747558594,264.2513732910156,290.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133013836596e-08,0.0010379949817433,-0.026053549721837,0.0,0.0,0.0,-0.0099229998886585,60.0,-18.43532943725586,-0.0,-7.34612797259615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,9.741982648847625e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,0.000102587560832,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,7.577097130706534e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335266113281,0.0,0.0,0.0001025878082145,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,0.0004866312083322,290.52960205078125,294.1499938964844,264.25,262.4713439941406,265.2903747558594,264.2513732910156,290.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133013836596e-08,0.0010379949817433,-0.026053549721837,0.0,0.0,0.0,-0.0099229998886585,60.0,-18.43532943725586,-0.0,-7.34612797259615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,9.737010987009852e-05,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,0.000102535210317,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,7.573230686830357e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82281494140625,0.0,0.0,0.0001025354576995,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,0.0004863828944507,290.5199584960937,294.1499938964844,264.25,262.4825134277344,265.2713317871094,264.2509155273437,290.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246179016348831e-08,0.0010374651756137,-0.025891363620758,0.0,0.0,0.0,-0.0098922867327928,60.0,-18.41740608215332,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,9.737010987009852e-05,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,0.000102535210317,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,7.573230686830357e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82281494140625,0.0,0.0,0.0001025354576995,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,0.0004863828944507,290.5199584960937,294.1499938964844,264.25,262.4825134277344,265.2713317871094,264.2509155273437,290.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246179016348831e-08,0.0010374651756137,-0.025891363620758,0.0,0.0,0.0,-0.0098922867327928,60.0,-18.41740608215332,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94293212890625,0.0,0.0,9.734305058373138e-05,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,0.0001025067176669,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,7.571125752292573e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,0.0001025069650495,291.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,0.0004862477362621,290.5151062011719,294.1499938964844,264.25,262.488525390625,265.2619323730469,264.250732421875,290.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212461099001756e-08,0.0010371769312769,-0.0258030947297811,0.0,0.0,0.0,-0.0098755713552236,60.0,-18.40794944763184,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.936767578125,0.0,0.0,9.7314543381799e-05,291.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,0.0001024767043418,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617004394531,0.0,0.0,7.568908768007532e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121032714844,0.0,0.0,0.0001024769444484,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88116455078125,0.0,0.0,0.0004861053603235,290.51025390625,294.1499938964844,264.25,262.4948425292969,265.25262451171875,264.2506103515625,290.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-18.39818954467773,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,9.725510608404876e-05,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,0.0001024141165544,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490661621094,0.0,0.0,7.56428562453948e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,0.000102414349385,291.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695373535156,0.0,0.0,0.000485808472149,290.5005187988281,294.1499938964844,264.25,262.5082702636719,265.2342834472656,264.2503967285156,290.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212417215108,60.0,-18.378080368041992,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,9.725510608404876e-05,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,0.0001024141165544,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490661621094,0.0,0.0,7.56428562453948e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,0.000102414349385,291.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695373535156,0.0,0.0,0.000485808472149,290.5005187988281,294.1499938964844,264.25,262.5082702636719,265.2342834472656,264.2503967285156,290.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161877721548,0.0,0.0,0.0,-0.0098212417215108,60.0,-18.378080368041992,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,9.719383524497972e-05,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,0.0001023495933623,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364318847656,0.0,0.0,7.55951987230219e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0001023498261929,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,0.0004855024162679,290.49072265625,294.1499938964844,264.25,262.52264404296875,265.21630859375,264.2502746582031,290.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-18.35740089416504,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,9.719383524497972e-05,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199645996094,0.0,0.0,0.0001023495933623,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364318847656,0.0,0.0,7.55951987230219e-05,290.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0001023498261929,291.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,0.0004855024162679,290.49072265625,294.1499938964844,264.25,262.52264404296875,265.21630859375,264.2502746582031,290.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026511176874921e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-18.35740089416504,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,9.71327390288934e-05,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114196777344,0.0,0.0,0.000102285259345,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,7.554767944384366e-05,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,0.0001022854848997,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,0.0004851972335018,290.4809265136719,294.1499938964844,264.25,262.5378112792969,265.1986389160156,264.25018310546875,290.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950375634559805e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-18.33657455444336,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,9.71327390288934e-05,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114196777344,0.0,0.0,0.000102285259345,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,7.554767944384366e-05,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,0.0001022854848997,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,0.0004851972335018,290.4809265136719,294.1499938964844,264.25,262.5378112792969,265.1986389160156,264.25018310546875,290.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950375634559805e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-18.33657455444336,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,9.707396384328604e-05,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,0.0001022233700496,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,7.550197187811136e-05,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001022235956043,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,0.000484903663164,290.4710693359375,294.1499938964844,264.25,262.5536193847656,265.1813049316406,264.2501220703125,290.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-18.31599807739257,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,9.707396384328604e-05,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,0.0001022233700496,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91119384765625,0.0,0.0,7.550197187811136e-05,290.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691345214844,0.0,0.0,0.0001022235956043,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,0.000484903663164,290.4710693359375,294.1499938964844,264.25,262.5536193847656,265.1813049316406,264.2501220703125,290.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-18.31599807739257,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,9.704579861136152e-05,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,0.0001021937132463,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049072265625,0.0,0.0,7.548006396973506e-05,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,0.000102193938801,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,0.0004847629752475,290.46612548828125,294.1499938964844,264.25,262.5617370605469,265.1727600097656,264.2500915527344,290.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-18.305889129638672,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.875244140625,0.0,0.0,9.701902308734134e-05,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,0.0001021655189106,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89862060546875,0.0,0.0,7.545924017904326e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,0.0001021657444653,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,0.0004846292140427,290.461181640625,294.1499938964844,264.25,262.5699768066406,265.164306640625,264.2500915527344,290.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-18.29598617553711,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,9.696942288428544e-05,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,0.0001021132848109,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88604736328125,0.0,0.0,7.542065577581525e-05,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,0.0001021135030896,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0004843814531341,290.4512634277344,294.1499938964844,264.25,262.58673095703125,265.1476135253906,264.25006103515625,290.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-18.27681350708008,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629455566406,0.0,0.0,9.696942288428544e-05,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,0.0001021132848109,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88604736328125,0.0,0.0,7.542065577581525e-05,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,0.0001021135030896,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0004843814531341,290.4512634277344,294.1499938964844,264.25,262.58673095703125,265.1476135253906,264.25006103515625,290.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-18.27681350708008,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506774902344,0.0,0.0,9.692719322629272e-05,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767822265625,0.0,0.0,0.0001020688214339,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734741210937,0.0,0.0,7.538781210314482e-05,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,0.0001020690397126,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998962402344,0.0,0.0,0.0004841705376747,290.4413146972656,294.1499938964844,264.25,262.6037292480469,265.1312866210937,264.2500305175781,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327552445232,9.694230307388809e-09,0.0010327455820515,-0.0244463551789522,0.0,0.0,0.0,-0.0096186622977256,60.0,-18.25894355773925,-0.0,-7.2720069965726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506774902344,0.0,0.0,9.692719322629272e-05,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767822265625,0.0,0.0,0.0001020688214339,290.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734741210937,0.0,0.0,7.538781210314482e-05,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,0.0001020690397126,291.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998962402344,0.0,0.0,0.0004841705376747,290.4413146972656,294.1499938964844,264.25,262.6037292480469,265.1312866210937,264.2500305175781,290.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327552445232,9.694230307388809e-09,0.0010327455820515,-0.0244463551789522,0.0,0.0,0.0,-0.0096186622977256,60.0,-18.25894355773925,-0.0,-7.2720069965726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,9.689174476079644e-05,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.0001020314884954,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86090087890625,0.0,0.0,7.536024349974468e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001020317067741,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0004839934699703,290.4313049316406,294.1499938964844,264.25,262.620849609375,265.1152038574219,264.2500305175781,290.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650049648257664e-09,0.0010323678143322,-0.0243306811898946,0.0,0.0,0.0,-0.0095967594534158,60.0,-18.24219512939453,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,9.689174476079644e-05,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,0.0001020314884954,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86090087890625,0.0,0.0,7.536024349974468e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259826660156,0.0,0.0,0.0001020317067741,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0004839934699703,290.4313049316406,294.1499938964844,264.25,262.620849609375,265.1152038574219,264.2500305175781,290.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650049648257664e-09,0.0010323678143322,-0.0243306811898946,0.0,0.0,0.0,-0.0095967594534158,60.0,-18.24219512939453,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.826171875,0.0,0.0,9.686586417956278e-05,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,0.0001020042400341,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8483581542969,0.0,0.0,7.534011092502624e-05,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.0001020044510369,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7766418457031,0.0,0.0,0.0004838641907554,290.4212646484375,294.1499938964844,264.25,262.637939453125,265.0994567871094,264.2500305175781,290.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617794560767834e-09,0.0010320919100195,-0.0242462307214736,0.0,0.0,0.0,-0.0095807695761322,60.0,-18.22727394104004,-0.0,-7.262804047059036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.826171875,0.0,0.0,9.686586417956278e-05,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5592346191406,0.0,0.0,0.0001020042400341,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8483581542969,0.0,0.0,7.534011092502624e-05,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.0001020044510369,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7766418457031,0.0,0.0,0.0004838641907554,290.4212646484375,294.1499938964844,264.25,262.637939453125,265.0994567871094,264.2500305175781,290.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617794560767834e-09,0.0010320919100195,-0.0242462307214736,0.0,0.0,0.0,-0.0095807695761322,60.0,-18.22727394104004,-0.0,-7.262804047059036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
