time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693300,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200378417969,0.0,0.0,9.685545228421688e-05,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548095703125,0.0,0.0,0.000101993275166,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84210205078125,0.0,0.0,7.533201278420165e-05,290.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7097473144531,0.0,0.0,0.0001019934861687,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7708435058594,0.0,0.0,0.0004838121822103,290.4162292480469,294.1499938964844,264.25,262.6464538574219,265.0916748046875,264.25,290.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604814721342336e-09,0.0010319809662178,-0.0242122467607259,0.0,0.0,0.0,-0.0095743341371417,60.0,-18.22030639648437,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139038085937,0.0,0.0,9.684773976914585e-05,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,0.0001019851551973,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,7.532601739512756e-05,290.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043151855469,0.0,0.0,0.0001019853662,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,0.0004837736778426,290.41119384765625,294.1499938964844,264.25,262.6549072265625,265.083984375,264.25,290.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-18.21377182006836,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,9.683922689873724e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0001019761912175,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232727050781,0.0,0.0,7.531939627369866e-05,290.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934814453125,0.0,0.0,0.0001019764022203,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,0.0004837311571463,290.4010925292969,294.1499938964844,264.25,262.67156982421875,265.0687866210937,264.25,290.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584581128763148e-09,0.0010318078566342,-0.0241592712700366,0.0,0.0,0.0,-0.009564303793013,60.0,-18.201988220214844,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,9.683922689873724e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0001019761912175,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232727050781,0.0,0.0,7.531939627369866e-05,290.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934814453125,0.0,0.0,0.0001019764022203,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533874511719,0.0,0.0,0.0004837311571463,290.4010925292969,294.1499938964844,264.25,262.67156982421875,265.0687866210937,264.25,290.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584581128763148e-09,0.0010318078566342,-0.0241592712700366,0.0,0.0,0.0,-0.009564303793013,60.0,-18.201988220214844,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,9.683957614470272e-05,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001019765622913,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81072998046875,0.0,0.0,7.531966548413038e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825866699219,0.0,0.0,0.0001019767660181,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74176025390625,0.0,0.0,0.0004837329033762,290.39093017578125,294.1499938964844,264.25,262.6878356933594,265.0538635253906,264.25,290.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585006566226184e-09,0.0010318114655092,-0.0241603851318359,0.0,0.0,0.0,-0.0095645142719149,60.0,-18.191829681396484,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,9.683957614470272e-05,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001019765622913,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81072998046875,0.0,0.0,7.531966548413038e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825866699219,0.0,0.0,0.0001019767660181,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74176025390625,0.0,0.0,0.0004837329033762,290.39093017578125,294.1499938964844,264.25,262.6878356933594,265.0538635253906,264.25,290.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585006566226184e-09,0.0010318114655092,-0.0241603851318359,0.0,0.0,0.0,-0.0095645142719149,60.0,-18.191829681396484,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,9.684764518169686e-05,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235900878906,0.0,0.0,0.0001019850678858,290.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982177734375,0.0,0.0,7.532594463555142e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,0.0001019852716126,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,0.0004837732412852,290.3807373046875,294.1499938964844,264.25,262.7035522460937,265.0392150878906,264.25,290.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595055416866673e-09,0.0010318973800167,-0.0241866949945688,0.0,0.0,0.0,-0.0095694959163665,60.0,-18.183311462402344,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,9.684764518169686e-05,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235900878906,0.0,0.0,0.0001019850678858,290.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982177734375,0.0,0.0,7.532594463555142e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717224121094,0.0,0.0,0.0001019852716126,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,0.0004837732412852,290.3807373046875,294.1499938964844,264.25,262.7035522460937,265.0392150878906,264.25,290.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595055416866673e-09,0.0010318973800167,-0.0241866949945688,0.0,0.0,0.0,-0.0095694959163665,60.0,-18.183311462402344,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,9.686397243058308e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,0.0001020022609736,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856750488281,0.0,0.0,7.533864118158817e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.0001020024647004,291.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71844482421875,0.0,0.0,0.000483854819322,290.3705139160156,294.1499938964844,264.25,262.71856689453125,265.0248718261719,264.25,290.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615387597250448e-09,0.0010320711880922,-0.0242399293929338,0.0,0.0,0.0,-0.0095795756205916,60.0,-18.17644119262696,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,9.686397243058308e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145874023437,0.0,0.0,0.0001020022609736,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856750488281,0.0,0.0,7.533864118158817e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.0001020024647004,291.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71844482421875,0.0,0.0,0.000483854819322,290.3705139160156,294.1499938964844,264.25,262.71856689453125,265.0248718261719,264.25,290.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615387597250448e-09,0.0010320711880922,-0.0242399293929338,0.0,0.0,0.0,-0.0095795756205916,60.0,-18.17644119262696,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587280273437,0.0,0.0,9.68741369433701e-05,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.51007080078125,0.0,0.0,0.0001020129639073,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794189453125,0.0,0.0,7.534655014751479e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65533447265625,0.0,0.0,0.0001020131603581,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126159667969,0.0,0.0,0.0004839055764023,290.3653869628906,294.1499938964844,264.25,262.72576904296875,265.01776123046875,264.25,290.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628043251552754e-09,0.0010321794543415,-0.0242730639874935,0.0,0.0,0.0,-0.0095858490094542,60.0,-18.17343139648437,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525939941406,0.0,0.0,9.688601858215408e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,0.0001020254785544,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731628417969,0.0,0.0,7.53557906136848e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498718261719,0.0,0.0,0.0001020256750052,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7067565917969,0.0,0.0,0.0004839649191126,290.3602294921875,294.1499938964844,264.25,262.7327575683594,265.0107421875,264.25,290.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.642838527668118e-09,0.0010323059977963,-0.0243117995560169,0.0,0.0,0.0,-0.0095931831747293,60.0,-18.17071914672852,-0.0,-7.265818879886865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,9.691371087683363e-05,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,0.0001020546405925,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606201171875,0.0,0.0,7.537732744822279e-05,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,0.0001020548370433,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,0.0004841032787226,290.34991455078125,294.1499938964844,264.25,262.7460021972656,264.9969177246094,264.25,289.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677331824775592e-09,0.0010326008778065,-0.0244021117687225,0.0,0.0,0.0,-0.0096102831885218,60.0,-18.16612434387207,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,9.691371087683363e-05,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,0.0001020546405925,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606201171875,0.0,0.0,7.537732744822279e-05,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.638916015625,0.0,0.0,0.0001020548370433,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,0.0004841032787226,290.34991455078125,294.1499938964844,264.25,262.7460021972656,264.9969177246094,264.25,289.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677331824775592e-09,0.0010326008778065,-0.0244021117687225,0.0,0.0,0.0,-0.0096102831885218,60.0,-18.16612434387207,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,9.694491745904088e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872741699219,0.0,0.0,0.000102087506093,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,7.54016000428237e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279296875,0.0,0.0,0.0001020876952679,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,0.0004842591879423,290.3395690917969,294.1499938964844,264.25,262.7581481933594,264.9833068847656,264.25,289.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716203841492188e-09,0.0010329332435503,-0.0245038848370313,0.0,0.0,0.0,-0.0096295541152358,60.0,-18.162336349487305,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,9.694491745904088e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872741699219,0.0,0.0,0.000102087506093,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,7.54016000428237e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279296875,0.0,0.0,0.0001020876952679,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833801269531,0.0,0.0,0.0004842591879423,290.3395690917969,294.1499938964844,264.25,262.7581481933594,264.9833068847656,264.25,289.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716203841492188e-09,0.0010329332435503,-0.0245038848370313,0.0,0.0,0.0,-0.0096295541152358,60.0,-18.162336349487305,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,9.697848872747272e-05,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001021228599711,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355651855469,0.0,0.0,7.5427713454701e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,0.000102123049146,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0004844268842134,290.3291931152344,294.1499938964844,264.25,262.7690734863281,264.9699401855469,264.25,289.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758020169670093e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-18.159143447875977,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,9.697848872747272e-05,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001021228599711,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355651855469,0.0,0.0,7.5427713454701e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,0.000102123049146,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0004844268842134,290.3291931152344,294.1499938964844,264.25,262.7690734863281,264.9699401855469,264.25,289.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758020169670093e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-18.159143447875977,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,9.70126420725137e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,0.0001021588250296,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,7.545427069999278e-05,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059265136719,0.0,0.0,0.0001021590142045,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,0.0004845974908675,290.3187561035156,294.1499938964844,264.25,262.7786560058594,264.9568176269531,264.25,289.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-18.15621757507324,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,9.70126420725137e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688415527344,0.0,0.0,0.0001021588250296,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230224609375,0.0,0.0,7.545427069999278e-05,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059265136719,0.0,0.0,0.0001021590142045,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,0.0004845974908675,290.3187561035156,294.1499938964844,264.25,262.7786560058594,264.9568176269531,264.25,289.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-18.15621757507324,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973571777344,0.0,0.0,9.702954412205143e-05,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,0.0001021766292979,290.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167358398437,0.0,0.0,7.546742563135922e-05,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60040283203125,0.0,0.0,0.0001021768184727,291.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,0.0004846819501835,290.31353759765625,294.1499938964844,264.25,262.78289794921875,264.9503479003906,264.25,289.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821620849947976e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818134188652,60.0,-18.154773712158203,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,9.704596595838666e-05,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595642089844,0.0,0.0,0.0001021939169731,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7104797363281,0.0,0.0,7.548019493697211e-05,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.000102194106148,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,0.0004847639647778,290.30828857421875,294.1499938964844,264.25,262.7867431640625,264.94390869140625,264.25,289.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334147036075,0.0,0.0,0.0,-0.0096919508650898,60.0,-18.153284072875977,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6813659667969,0.0,0.0,9.707093704491854e-05,291.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0001022202195599,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,7.549961446784437e-05,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,0.0001022204014589,291.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63885498046875,0.0,0.0,0.0004848887037951,290.2998962402344,294.1499938964844,264.25,262.79205322265625,264.93377685546875,264.25,289.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148588627576,0.0,0.0,0.0,-0.0097073726356029,60.0,-18.15072631835937,-0.0,-7.293574100231126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,9.707690333016215e-05,291.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.0001022264987113,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69793701171875,0.0,0.0,7.550425652880222e-05,290.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,0.0001022266806103,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365051269531,0.0,0.0,0.0004849185061175,290.2977905273437,294.1499938964844,264.25,262.7931823730469,264.9312438964844,264.25,289.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034348970279,9.880606555157101e-09,0.0010343390749767,-0.0249343048781156,0.0,0.0,0.0,-0.0097110550850629,60.0,-18.150047302246094,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666259765625,0.0,0.0,9.71046174527146e-05,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,0.0001022556825773,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,7.552580791525543e-05,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0001022558644763,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.624755859375,0.0,0.0,0.000485056953039,290.2872314453125,294.1499938964844,264.25,262.79791259765625,264.9188232421875,264.25,289.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-18.14630699157715,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666259765625,0.0,0.0,9.71046174527146e-05,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,0.0001022556825773,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,7.552580791525543e-05,290.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57275390625,0.0,0.0,0.0001022558644763,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.624755859375,0.0,0.0,0.000485056953039,290.2872314453125,294.1499938964844,264.25,262.79791259765625,264.9188232421875,264.25,289.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-18.14630699157715,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,9.713527106214316e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,0.0001022879732772,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728515625,0.0,0.0,7.55496512283571e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,0.0001022881479002,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0004852100973948,290.2766418457031,294.1499938964844,264.25,262.80096435546875,264.9065856933594,264.25,289.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-18.14253616333008,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,9.713527106214316e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,0.0001022879732772,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728515625,0.0,0.0,7.55496512283571e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,0.0001022881479002,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0004852100973948,290.2766418457031,294.1499938964844,264.25,262.80096435546875,264.9065856933594,264.25,289.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-18.14253616333008,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419982910156,0.0,0.0,9.717501961858944e-05,291.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,0.0001023298245854,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,7.558056677225977e-05,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,0.0001023299992084,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,0.0004854086437262,290.2660217285156,294.1499938964844,264.25,262.8026428222656,264.89459228515625,264.25,289.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716422751545,60.0,-18.139822006225582,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419982910156,0.0,0.0,9.717501961858944e-05,291.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,0.0001023298245854,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,7.558056677225977e-05,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,0.0001023299992084,291.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011962890625,0.0,0.0,0.0004854086437262,290.2660217285156,294.1499938964844,264.25,262.8026428222656,264.89459228515625,264.25,289.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716422751545,60.0,-18.139822006225582,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,9.719851368572564e-05,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172668457031,0.0,0.0,0.0001023545701173,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,7.559883670182899e-05,290.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,0.0001023547447402,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953063964844,0.0,0.0,0.0004855259903706,290.2607116699219,294.1499938964844,264.25,262.8030090332031,264.888671875,264.25,289.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308955579996,0.0,0.0,0.0,-0.0097861522808671,60.0,-18.13913345336914,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,9.722378308651967e-05,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125061035156,0.0,0.0,0.0001023811782943,290.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,7.56184890633449e-05,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393981933594,0.0,0.0,0.0001023813529172,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0004856522136833,290.25537109375,294.1499938964844,264.25,262.80303955078125,264.8828125,264.25,289.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-18.138795852661133,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,9.728068835102022e-05,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,0.0001024411030812,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,7.566275598946959e-05,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,0.0001024412777042,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,0.0004859364998992,290.2446594238281,294.1499938964844,264.25,262.8022766113281,264.8712463378906,264.25,289.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134461270183692e-08,0.0010365095222368,-0.0255988966673612,0.0,0.0,0.0,-0.0098369009792804,60.0,-18.139280319213867,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,9.728068835102022e-05,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,0.0001024411030812,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351928710937,0.0,0.0,7.566275598946959e-05,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,0.0001024412777042,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,0.0004859364998992,290.2446594238281,294.1499938964844,264.25,262.8022766113281,264.8712463378906,264.25,289.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134461270183692e-08,0.0010365095222368,-0.0255988966673612,0.0,0.0,0.0,-0.0098369009792804,60.0,-18.139280319213867,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,9.734445484355092e-05,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,0.000102508252894,290.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62261962890625,0.0,0.0,7.571234891656786e-05,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,0.000102508427517,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657653808594,0.0,0.0,0.0004862550413236,290.23394775390625,294.1499938964844,264.25,262.8004150390625,264.85986328125,264.25,289.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-18.141082763671875,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,9.734445484355092e-05,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934020996094,0.0,0.0,0.000102508252894,290.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62261962890625,0.0,0.0,7.571234891656786e-05,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,0.000102508427517,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657653808594,0.0,0.0,0.0004862550413236,290.23394775390625,294.1499938964844,264.25,262.8004150390625,264.85986328125,264.25,289.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-18.141082763671875,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,9.741524991113693e-05,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,0.0001025828096317,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,7.5767413363792e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057983398437,0.0,0.0,0.0001025829769787,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,0.0004866086819674,290.22314453125,294.1499938964844,264.25,262.7975769042969,264.84869384765625,264.25,289.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302101394188412e-08,0.0010379430605098,-0.026037760078907,0.0,0.0,0.0,-0.0099200075492262,60.0,-18.144302368164062,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,9.741524991113693e-05,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837585449219,0.0,0.0,0.0001025828096317,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,7.5767413363792e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057983398437,0.0,0.0,0.0001025829769787,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,0.0004866086819674,290.22314453125,294.1499938964844,264.25,262.7975769042969,264.84869384765625,264.25,289.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302101394188412e-08,0.0010379430605098,-0.026037760078907,0.0,0.0,0.0,-0.0099200075492262,60.0,-18.144302368164062,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,9.74913637037389e-05,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,0.0001026629615807,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59747314453125,0.0,0.0,7.5826610554941e-05,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0001026631216518,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0004869888653047,290.2123413085937,294.1499938964844,264.25,262.7938537597656,264.83770751953125,264.25,289.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-18.148536682128903,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,9.74913637037389e-05,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,0.0001026629615807,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59747314453125,0.0,0.0,7.5826610554941e-05,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0001026631216518,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0004869888653047,290.2123413085937,294.1499938964844,264.25,262.7938537597656,264.83770751953125,264.25,289.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-18.148536682128903,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
