time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695700,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741271972656,0.0,0.0,9.753161430126056e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,0.0001027053513098,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911560058594,0.0,0.0,7.585791900055483e-05,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889221191406,0.0,0.0,0.0001027055113809,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361328125,0.0,0.0,0.0004871899727731,290.2069091796875,294.1499938964844,264.25,262.79168701171875,264.8323059082031,264.25,289.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-18.15110206604004,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,9.757283987710252e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,0.0001027487596729,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,7.588998414576054e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,0.000102748919744,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,0.0004873958823736,290.20147705078125,294.1499938964844,264.25,262.7893371582031,264.8269348144531,264.25,289.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-18.15387344360352,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,9.765872528078036e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,0.000102839207102,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,7.595678471261635e-05,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,0.0001028393671731,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182800292969,0.0,0.0,0.0004878249310422,290.1905822753906,294.1499938964844,264.25,262.7841491699219,264.8163452148437,264.25,289.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,-0.0100703788921237,60.0,-18.16006088256836,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,9.765872528078036e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,0.000102839207102,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,7.595678471261635e-05,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,0.0001028393671731,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182800292969,0.0,0.0,0.0004878249310422,290.1905822753906,294.1499938964844,264.25,262.7841491699219,264.8163452148437,264.25,289.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,-0.0100703788921237,60.0,-18.16006088256836,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,9.774794307304546e-05,291.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0001029331542667,290.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,7.602617552038282e-05,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,0.0001029333143378,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,0.0004882705688942,290.1796264648437,294.1499938964844,264.25,262.7783508300781,264.8059387207031,264.25,289.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-18.166915893554688,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,9.774794307304546e-05,291.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0001029331542667,290.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,7.602617552038282e-05,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,0.0001029333143378,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,0.0004882705688942,290.1796264648437,294.1499938964844,264.25,262.7783508300781,264.8059387207031,264.25,289.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-18.166915893554688,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,9.784030407899992e-05,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,0.0001030304192681,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,7.609801104990765e-05,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,0.0001030305793392,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,0.0004887319519184,290.16864013671875,294.1499938964844,264.25,262.7720642089844,264.79571533203125,264.25,289.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239424616098,0.0,0.0,0.0,-0.0101825231686234,60.0,-18.174428939819336,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,9.784030407899992e-05,291.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,0.0001030304192681,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,7.609801104990765e-05,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,0.0001030305793392,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,0.0004887319519184,290.16864013671875,294.1499938964844,264.25,262.7720642089844,264.79571533203125,264.25,289.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239424616098,0.0,0.0,0.0,-0.0101825231686234,60.0,-18.174428939819336,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,9.79345422820188e-05,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,0.000103129656054,290.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343933105469,0.0,0.0,7.617130177095532e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,0.0001031298088491,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,0.0004892026772722,290.1576232910156,294.1499938964844,264.25,262.7654113769531,264.7856750488281,264.25,289.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-18.182344436645508,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,9.79345422820188e-05,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,0.000103129656054,290.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343933105469,0.0,0.0,7.617130177095532e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,0.0001031298088491,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,0.0004892026772722,290.1576232910156,294.1499938964844,264.25,262.7654113769531,264.7856750488281,264.25,289.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-18.182344436645508,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,9.798231621971354e-05,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200988769531,0.0,0.0,0.0001031799693009,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5280456542969,0.0,0.0,7.620846736244857e-05,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322509765625,0.0,0.0,0.000103180122096,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.000489441328682,290.152099609375,294.1499938964844,264.25,262.7619323730469,264.7807312011719,264.25,289.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-18.186443328857425,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.505859375,0.0,0.0,9.803030116017908e-05,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31512451171875,0.0,0.0,0.0001032305008266,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,7.624578574905172e-05,290.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4265441894531,0.0,0.0,0.0001032306536217,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704895019531,0.0,0.0,0.0004896810278296,290.1465759277344,294.1499938964844,264.25,262.7584228515625,264.7758178710937,264.25,289.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-18.19060134887696,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,9.812665666686372e-05,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,0.0001033319713314,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,7.632073538843542e-05,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,0.0001033321241266,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584655761719,0.0,0.0,0.0004901624051854,290.1354675292969,294.1499938964844,264.25,262.7512512207031,264.7661437988281,264.25,289.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-18.19902229309082,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,9.812665666686372e-05,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,0.0001033319713314,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,7.632073538843542e-05,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,0.0001033321241266,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584655761719,0.0,0.0,0.0004901624051854,290.1354675292969,294.1499938964844,264.25,262.7512512207031,264.7661437988281,264.25,289.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-18.19902229309082,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,9.822297579376028e-05,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001034333981806,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,7.639564864803106e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.0001034335509757,291.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44647216796875,0.0,0.0,0.0004906434915028,290.12432861328125,294.1499938964844,264.25,262.7439880371094,264.7566223144531,264.25,289.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-18.207489013671875,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,9.822297579376028e-05,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.0001034333981806,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49639892578125,0.0,0.0,7.639564864803106e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.0001034335509757,291.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44647216796875,0.0,0.0,0.0004906434915028,290.12432861328125,294.1499938964844,264.25,262.7439880371094,264.7566223144531,264.25,289.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-18.207489013671875,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,9.831841452978551e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850341796875,0.0,0.0,0.0001035339009831,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,7.646987796761096e-05,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,0.0001035340537782,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0004911202704533,290.1131286621094,294.1499938964844,264.25,262.7367248535156,264.74725341796875,264.25,289.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-18.215858459472656,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46844482421875,0.0,0.0,9.831841452978551e-05,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850341796875,0.0,0.0,0.0001035339009831,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,7.646987796761096e-05,290.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,0.0001035340537782,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,0.0004911202704533,290.1131286621094,294.1499938964844,264.25,262.7367248535156,264.74725341796875,264.25,289.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-18.215858459472656,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,9.841235441854224e-05,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001036328249028,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,7.654294313397259e-05,290.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,0.000103632970422,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,0.000491589482408,290.1018981933594,294.1499938964844,264.25,262.72955322265625,264.7380676269531,264.25,289.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-18.22400665283203,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,9.841235441854224e-05,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001036328249028,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709777832031,0.0,0.0,7.654294313397259e-05,290.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38067626953125,0.0,0.0,0.000103632970422,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,0.000491589482408,290.1018981933594,294.1499938964844,264.25,262.72955322265625,264.7380676269531,264.25,289.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-18.22400665283203,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.845851309364662e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,0.0001036814282997,290.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646301269531,0.0,0.0,7.657884270884097e-05,290.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,0.0001036815738189,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41632080078125,0.0,0.0,0.0004918200429528,290.0962829589844,294.1499938964844,264.25,262.7260131835937,264.7335205078125,264.25,289.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601840377295504e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643421411514,60.0,-18.22794914245605,-0.0,-7.503557952759365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44342041015625,0.0,0.0,9.85039587249048e-05,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,0.0001037292968248,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582824707031,0.0,0.0,7.661418931093067e-05,290.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691101074219,0.0,0.0,0.000103729442344,291.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,0.0004920471110381,290.09063720703125,294.1499938964844,264.25,262.7225646972656,264.7290344238281,264.25,289.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658466192443484e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-18.231779098510746,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.859236888587476e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0001038223927025,290.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,7.668295438634232e-05,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575439453125,0.0,0.0,0.0001038225382217,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0004924887325614,290.079345703125,294.1499938964844,264.25,262.71588134765625,264.7201538085937,264.25,289.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768607421913656e-08,0.0010504826204851,-0.0298762470483779,0.0,0.0,0.0,-0.0106470156461,60.0,-18.23902702331543,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,9.859236888587476e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0001038223927025,290.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,7.668295438634232e-05,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3575439453125,0.0,0.0,0.0001038225382217,291.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0004924887325614,290.079345703125,294.1499938964844,264.25,262.71588134765625,264.7201538085937,264.25,289.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768607421913656e-08,0.0010504826204851,-0.0298762470483779,0.0,0.0,0.0,-0.0106470156461,60.0,-18.23902702331543,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,9.867717017186806e-05,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,0.0001039116978063,290.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,7.674891094211489e-05,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.0001039118360495,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,0.0004929123679175,290.0680236816406,294.1499938964844,264.25,262.7095947265625,264.7114562988281,264.25,289.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874258909472246e-08,0.0010513860033825,-0.0301527343690395,0.0,0.0,0.0,-0.0106993913650512,60.0,-18.24568557739257,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183349609375,0.0,0.0,9.867717017186806e-05,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,0.0001039116978063,290.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,7.674891094211489e-05,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.0001039118360495,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,0.0004929123679175,290.0680236816406,294.1499938964844,264.25,262.7095947265625,264.7114562988281,264.25,289.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874258909472246e-08,0.0010513860033825,-0.0301527343690395,0.0,0.0,0.0,-0.0106993913650512,60.0,-18.24568557739257,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057922363281,0.0,0.0,9.875724936136976e-05,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,0.0001039960188791,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200744628906,0.0,0.0,7.68111931392923e-05,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.0001039961571223,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739013671875,0.0,0.0,0.0004933123709633,290.056640625,294.1499938964844,264.25,262.70379638671875,264.702880859375,264.25,289.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974021774108225e-08,0.0010522390948608,-0.030413806438446,0.0,0.0,0.0,-0.0107488483190536,60.0,-18.25152587890625,-0.0,-7.549156322284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057922363281,0.0,0.0,9.875724936136976e-05,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,0.0001039960188791,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200744628906,0.0,0.0,7.68111931392923e-05,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.0001039961571223,291.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739013671875,0.0,0.0,0.0004933123709633,290.056640625,294.1499938964844,264.25,262.70379638671875,264.702880859375,264.25,289.6350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974021774108225e-08,0.0010522390948608,-0.030413806438446,0.0,0.0,0.0,-0.0107488483190536,60.0,-18.25152587890625,-0.0,-7.549156322284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,9.883240272756666e-05,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.000104075166746,290.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,7.686964090680704e-05,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001040753049892,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,0.0004936877521686,290.04522705078125,294.1499938964844,264.25,262.6985778808594,264.6944885253906,264.25,289.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.206765443129143e-08,0.001053039683029,-0.0306588280946016,0.0,0.0,0.0,-0.0107952654361724,60.0,-18.25645446777344,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,9.883240272756666e-05,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.000104075166746,290.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,7.686964090680704e-05,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001040753049892,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617553710937,0.0,0.0,0.0004936877521686,290.04522705078125,294.1499938964844,264.25,262.6985778808594,264.6944885253906,264.25,289.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.206765443129143e-08,0.001053039683029,-0.0306588280946016,0.0,0.0,0.0,-0.0107952654361724,60.0,-18.25645446777344,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38690185546875,0.0,0.0,9.886762563837692e-05,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0001041122595779,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,7.689704216318205e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168640136719,0.0,0.0,0.0001041123978211,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0004938637139275,290.0395202636719,294.1499938964844,264.25,262.6962280273437,264.6903381347656,264.25,289.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534269968047,1.2111538438830394e-08,0.0010534148896113,-0.030773663893342,0.0,0.0,0.0,-0.0108170202001929,60.0,-18.258529663085938,-0.0,-7.56603952822843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,9.890125511446968e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,0.0001041476643877,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,7.692319195484743e-05,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,0.0001041478026309,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495788574219,0.0,0.0,0.0004940317012369,290.0337829589844,294.1499938964844,264.25,262.6940612792969,264.68621826171875,264.25,289.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105378520675,1.215342848581713e-08,0.0010537730995565,-0.0308832824230194,0.0,0.0,0.0,-0.0108377868309617,60.0,-18.26032257080078,-0.0,-7.571186699806276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,9.896315896185116e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001042128569679,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,7.697134424233809e-05,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,0.0001042129879351,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,0.0004943409003317,290.0223083496094,294.1499938964844,264.25,262.6903381347656,264.6781311035156,264.25,289.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544448159635,1.2230550794356532e-08,0.0010544325923547,-0.0310850925743579,0.0,0.0,0.0,-0.0108760204166173,60.0,-18.262996673583984,-0.0,-7.580666760986787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,9.896315896185116e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,0.0001042128569679,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,7.697134424233809e-05,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,0.0001042129879351,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,0.0004943409003317,290.0223083496094,294.1499938964844,264.25,262.6903381347656,264.6781311035156,264.25,289.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544448159635,1.2230550794356532e-08,0.0010544325923547,-0.0310850925743579,0.0,0.0,0.0,-0.0108760204166173,60.0,-18.262996673583984,-0.0,-7.580666760986787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,9.901796147460118e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0001042705698637,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,7.701396680204198e-05,290.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,0.0001042707008309,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251953125,0.0,0.0,0.000494614650961,290.01080322265625,294.1499938964844,264.25,262.6874694824219,264.670166015625,264.25,289.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550286388024,1.2298823293122041e-08,0.0010550164151936,-0.031263742595911,0.0,0.0,0.0,-0.0109098656103014,60.0,-18.26440048217773,-0.0,-7.589063244495264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,9.901796147460118e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0001042705698637,290.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,7.701396680204198e-05,290.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,0.0001042707008309,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251953125,0.0,0.0,0.000494614650961,290.01080322265625,294.1499938964844,264.25,262.6874694824219,264.670166015625,264.25,289.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550286388024,1.2298823293122041e-08,0.0010550164151936,-0.031263742595911,0.0,0.0,0.0,-0.0109098656103014,60.0,-18.26440048217773,-0.0,-7.589063244495264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,9.906414925353602e-05,291.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001043192096403,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,7.70498882047832e-05,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,0.0001043193406076,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,0.0004948454443365,289.999267578125,294.1499938964844,264.25,262.6856384277344,264.662353515625,264.25,289.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555208427831,1.2356367484755992e-08,0.001055508502759,-0.0314143151044845,0.0,0.0,0.0,-0.0109383929520845,60.0,-18.264339447021484,-0.0,-7.59614451339985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428039550781,0.0,0.0,9.906414925353602e-05,291.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001043192096403,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561706542969,0.0,0.0,7.70498882047832e-05,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759094238281,0.0,0.0,0.0001043193406076,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,0.0004948454443365,289.999267578125,294.1499938964844,264.25,262.6856384277344,264.662353515625,264.25,289.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555208427831,1.2356367484755992e-08,0.001055508502759,-0.0314143151044845,0.0,0.0,0.0,-0.0109383929520845,60.0,-18.264339447021484,-0.0,-7.59614451339985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301696777344,0.0,0.0,9.91016859188676e-05,291.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.000104358739918,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,7.707908662268892e-05,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,0.0001043588708853,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,0.0004950329312123,289.9877014160156,294.1499938964844,264.25,262.6848449707031,264.6546630859375,264.25,289.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559207294136,1.2403129190374784e-08,0.0010559082729741,-0.0315366759896278,0.0,0.0,0.0,-0.0109615754336118,60.0,-18.26276969909668,-0.0,-7.601901330644979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301696777344,0.0,0.0,9.91016859188676e-05,291.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.000104358739918,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,7.707908662268892e-05,290.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,0.0001043588708853,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,0.0004950329312123,289.9877014160156,294.1499938964844,264.25,262.6848449707031,264.6546630859375,264.25,289.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559207294136,1.2403129190374784e-08,0.0010559082729741,-0.0315366759896278,0.0,0.0,0.0,-0.0109615754336118,60.0,-18.26276969909668,-0.0,-7.601901330644979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
