time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698100,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,9.911674715112896e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001043746015056,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,7.709080091444775e-05,290.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.0001043747324729,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,0.0004951081937178,289.9819030761719,294.1499938964844,264.25,262.6849060058594,264.65087890625,264.25,289.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560811497271,1.2421891959490953e-08,0.0010560688097029,-0.0315857715904712,0.0,0.0,0.0,-0.0109708765521645,60.0,-18.261289596557617,-0.0,-7.60421201562167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,9.912927635014056e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001043877928168,290.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,7.710054342169315e-05,290.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,0.000104387923784,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0004951707669533,289.9761047363281,294.1499938964844,264.25,262.68524169921875,264.6471252441406,264.25,289.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562146781012,1.2437496366146661e-08,0.0010562022216618,-0.0316265970468521,0.0,0.0,0.0,-0.0109786121174693,60.0,-18.25937461853028,-0.0,-7.606133323179165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,9.914628026308492e-05,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001044056989485,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,7.711377111263573e-05,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,0.0001044058226398,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762145996094,0.0,0.0,0.0004952556919306,289.9644775390625,294.1499938964844,264.25,262.6869506835937,264.6397399902344,264.25,289.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056395820342,1.2458673204207573e-08,0.0010563833639025,-0.0316820107400417,0.0,0.0,0.0,-0.0109891109168529,60.0,-18.2541618347168,-0.0,-7.608742436104876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,9.914628026308492e-05,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001044056989485,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,7.711377111263573e-05,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,0.0001044058226398,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2762145996094,0.0,0.0,0.0004952556919306,289.9644775390625,294.1499938964844,264.25,262.6869506835937,264.6397399902344,264.25,289.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056395820342,1.2458673204207573e-08,0.0010563833639025,-0.0316820107400417,0.0,0.0,0.0,-0.0109891109168529,60.0,-18.2541618347168,-0.0,-7.608742436104876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.91524721030146e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001044122254825,290.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,7.711858779657632e-05,290.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0001044123491737,291.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0004952866584062,289.9528503417969,294.1499938964844,264.25,262.69000244140625,264.6324462890625,264.25,289.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466385257425829e-08,0.0010564492549747,-0.0317021869122982,0.0,0.0,0.0,-0.0109929339960217,60.0,-18.2470817565918,-0.0,-7.609691721199854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.91524721030146e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0001044122254825,290.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,7.711858779657632e-05,290.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,0.0001044123491737,291.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,0.0004952866584062,289.9528503417969,294.1499938964844,264.25,262.69000244140625,264.6324462890625,264.25,289.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466385257425829e-08,0.0010564492549747,-0.0317021869122982,0.0,0.0,0.0,-0.0109929339960217,60.0,-18.2470817565918,-0.0,-7.609691721199854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,9.914777183439584e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001044072705553,290.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921447753906,0.0,0.0,7.711492798989639e-05,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001044073942466,291.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,0.0004952631425112,289.9411926269531,294.1499938964844,264.251953125,262.6960144042969,264.6253662109375,264.25054931640625,289.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460514398071613e-08,0.001056399079971,-0.0316868275403976,0.0,0.0,0.0,-0.010990023612976,60.0,-18.23705291748047,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796325683594,0.0,0.0,9.914777183439584e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001044072705553,290.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921447753906,0.0,0.0,7.711492798989639e-05,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001044073942466,291.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,0.0004952631425112,289.9411926269531,294.1499938964844,264.251953125,262.6960144042969,264.6253662109375,264.25054931640625,289.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460514398071613e-08,0.001056399079971,-0.0316868275403976,0.0,0.0,0.0,-0.010990023612976,60.0,-18.23705291748047,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,9.913508256431668e-05,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001043939118972,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,7.710506179137155e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001043940355884,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,0.0004951997543685,289.92950439453125,294.1499938964844,264.25762939453125,262.706298828125,264.6184387207031,264.2525329589844,289.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-18.223594665527344,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,9.913508256431668e-05,291.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001043939118972,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,7.710506179137155e-05,290.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001043940355884,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,0.0004951997543685,289.92950439453125,294.1499938964844,264.25762939453125,262.706298828125,264.6184387207031,264.2525329589844,289.4912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-18.223594665527344,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,9.912536916090176e-05,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0001043836891767,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,7.709750934736803e-05,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.000104383805592,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.0004951512673869,289.92364501953125,294.1499938964844,264.2618103027344,262.7129211425781,264.6151123046875,264.2545166015625,289.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-18.215118408203125,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.0,0.0,9.911420056596398e-05,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001043719312292,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,7.70888218539767e-05,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001043720476445,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0004950955044478,289.91778564453125,294.1499938964844,264.2668151855469,262.7204895019531,264.6118469238281,264.2570495605469,289.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-18.2058334350586,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,9.908581705531104e-05,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001043420343194,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,7.706673932261765e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001043421507347,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0004949537105858,289.90606689453125,294.1499938964844,264.2791442871094,262.73834228515625,264.6055908203125,264.2643737792969,289.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-18.18431282043457,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,9.908581705531104e-05,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001043420343194,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,7.706673932261765e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001043421507347,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0004949537105858,289.90606689453125,294.1499938964844,264.2791442871094,262.73834228515625,264.6055908203125,264.2643737792969,289.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-18.18431282043457,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,9.905127808451653e-05,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001043056690832,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,7.70398837630637e-05,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0001043057854985,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0004947811830788,289.8943176269531,294.1499938964844,264.29443359375,262.7594909667969,264.59967041015625,264.274169921875,289.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-18.159648895263672,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,9.905127808451653e-05,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001043056690832,290.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,7.70398837630637e-05,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0001043057854985,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0004947811830788,289.8943176269531,294.1499938964844,264.29443359375,262.7594909667969,264.59967041015625,264.274169921875,289.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-18.159648895263672,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.901010344037786e-05,290.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.0001042623116518,290.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,7.700785499764606e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001042624280671,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004945755354128,289.882568359375,294.1499938964844,264.3124084472656,262.7836608886719,264.59423828125,264.287109375,289.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-18.131366729736328,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.901010344037786e-05,290.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,0.0001042623116518,290.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,7.700785499764606e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0001042624280671,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004945755354128,289.882568359375,294.1499938964844,264.3124084472656,262.7836608886719,264.59423828125,264.287109375,289.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-18.131366729736328,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.89640029729344e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001042137664626,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,7.697199907852337e-05,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001042138828779,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0004943452659063,289.87078857421875,294.1499938964844,264.332763671875,262.810546875,264.5892028808594,264.3023681640625,289.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-18.1005916595459,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.89640029729344e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001042137664626,290.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,7.697199907852337e-05,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001042138828779,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0004943452659063,289.87078857421875,294.1499938964844,264.332763671875,262.810546875,264.5892028808594,264.3023681640625,289.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-18.1005916595459,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.893877722788602e-05,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0001041872019413,290.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,7.695238309679553e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001041873183567,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004942192463204,289.8648986816406,294.1499938964844,264.34375,262.8249206542969,264.5869140625,264.31109619140625,289.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-18.084020614624023,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.891274385154249e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.000104159793409,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,7.693213410675526e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001041599025484,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0004940892104059,289.8589782714844,294.1499938964844,264.3552551269531,262.83984375,264.584716796875,264.3203125,289.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-18.06696510314941,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.885707549983636e-05,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001041011710185,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,7.688883488299325e-05,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001041012801579,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004938111524097,289.8471984863281,294.1499938964844,264.3796081542969,262.8712158203125,264.5807800292969,264.34051513671875,289.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-18.03110313415528,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.885707549983636e-05,290.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,0.0001041011710185,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,7.688883488299325e-05,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001041012801579,291.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004938111524097,289.8471984863281,294.1499938964844,264.3796081542969,262.8712158203125,264.5807800292969,264.34051513671875,289.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-18.03110313415528,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.879816207103433e-05,290.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0001040391289279,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,7.684301090193912e-05,290.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001040392380673,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004935168544761,289.8353576660156,294.1499938964844,264.4055480957031,262.90435791015625,264.57733154296875,264.3624572753906,289.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.9935302734375,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.879816207103433e-05,290.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0001040391289279,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,7.684301090193912e-05,290.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001040392380673,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004935168544761,289.8353576660156,294.1499938964844,264.4055480957031,262.90435791015625,264.57733154296875,264.3624572753906,289.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.9935302734375,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.873599628917872e-05,290.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001039736671373,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.679466216359288e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001039737762766,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004932063166052,289.82354736328125,294.1499938964844,264.4328308105469,262.9389953613281,264.574462890625,264.38623046875,289.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.954174041748047,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.873599628917872e-05,290.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001039736671373,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.679466216359288e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001039737762766,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004932063166052,289.82354736328125,294.1499938964844,264.4328308105469,262.9389953613281,264.574462890625,264.38623046875,289.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.954174041748047,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.867140761343762e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001039056587615,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.674442895222455e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001039057679008,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004928837297484,289.81170654296875,294.1499938964844,264.4612121582031,262.9747619628906,264.5721435546875,264.4115295410156,289.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.91346549987793,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.867140761343762e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001039056587615,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.674442895222455e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001039057679008,291.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004928837297484,289.81170654296875,294.1499938964844,264.4612121582031,262.9747619628906,264.5721435546875,264.4115295410156,289.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.91346549987793,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.863837476586924e-05,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0001038708724081,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.671873754588887e-05,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001038709815475,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004927187110297,289.8057861328125,294.1499938964844,264.4757080078125,262.99298095703125,264.5712280273437,264.4246826171875,289.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.892688751220703,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.860497812042011e-05,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.000103835700429,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.669275510124862e-05,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0001038358022924,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0004925518296658,289.7998352050781,294.1499938964844,264.4903564453125,263.0113830566406,264.5704650878906,264.4381408691406,289.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.871688842773438,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.853739175014198e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001037645342876,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,7.664019358344376e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.000103764636151,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0004922142834402,289.7879943847656,294.1499938964844,264.5200500488281,263.0485534667969,264.56939697265625,264.4657287597656,289.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.829242706298828,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.853739175014198e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001037645342876,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,7.664019358344376e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.000103764636151,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.0004922142834402,289.7879943847656,294.1499938964844,264.5200500488281,263.0485534667969,264.56939697265625,264.4657287597656,289.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.829242706298828,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.846919419942424e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.00010369271331,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.658714457647875e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001036928151734,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0004918735940009,289.776123046875,294.1499938964844,264.54998779296875,263.0859375,264.5688171386719,264.49395751953125,289.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.786396026611328,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.846919419942424e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.00010369271331,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,7.658714457647875e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001036928151734,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0004918735940009,289.776123046875,294.1499938964844,264.54998779296875,263.0859375,264.5688171386719,264.49395751953125,289.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.786396026611328,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.840106940828264e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.0001036209796438,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,7.653416105313227e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001036210742313,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004915333120152,289.76422119140625,294.1499938964844,264.5799560546875,263.12322998046875,264.56890869140625,264.522705078125,289.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.743450164794922,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.840106940828264e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.0001036209796438,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,7.653416105313227e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001036210742313,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004915333120152,289.76422119140625,294.1499938964844,264.5799560546875,263.12322998046875,264.56890869140625,264.522705078125,289.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.743450164794922,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.833342483034356e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0001035497480188,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,7.64815486036241e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001035498426062,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0004911954165436,289.7523498535156,294.1499938964844,264.6096496582031,263.1600952148437,264.5694885253906,264.5516662597656,289.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.700641632080078,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
