time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700440,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.833342483034356e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0001035497480188,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,7.64815486036241e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,0.0001035498426062,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0004911954165436,289.7523498535156,294.1499938964844,264.6096496582031,263.1600952148437,264.5694885253906,264.5516662597656,289.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.700641632080078,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.83000863925554e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001035146415233,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,7.645562436664477e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0001035147433867,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0004910288844257,289.74639892578125,294.1499938964844,264.6242980957031,263.1782531738281,264.5699768066406,264.5661315917969,289.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.67942237854004,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.826707537285984e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0001034798769978,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,7.642994751222432e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001034799788612,291.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0004908639821223,289.7404479980469,294.1499938964844,264.6387939453125,263.1962280273437,264.57061767578125,264.58056640625,289.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.65834617614746,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.8202632216271e-05,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001034120214171,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,7.637982344022021e-05,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0001034121160046,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0004905420937575,289.728515625,294.1499938964844,264.6671447753906,263.2313232421875,264.572265625,264.60919189453125,289.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-17.616859436035156,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.8202632216271e-05,290.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001034120214171,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,7.637982344022021e-05,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0001034121160046,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0004905420937575,289.728515625,294.1499938964844,264.6671447753906,263.2313232421875,264.572265625,264.60919189453125,289.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-17.616859436035156,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,9.814041550271212e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0001033465014188,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,7.633143104612827e-05,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001033465960063,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004902313230559,289.71661376953125,294.1499938964844,264.6944580078125,263.2650451660156,264.5743408203125,264.6373291015625,289.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-17.57634735107422,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,9.814041550271212e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0001033465014188,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,7.633143104612827e-05,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001033465960063,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0004902313230559,289.71661376953125,294.1499938964844,264.6944580078125,263.2650451660156,264.5743408203125,264.6373291015625,289.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-17.57634735107422,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.808158938540146e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001032845539157,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,7.628567982465029e-05,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001032846485031,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0004899374325759,289.7046813964844,294.1499938964844,264.72039794921875,263.2970886230469,264.576904296875,264.6645812988281,289.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.0103314127773046,60.0,-17.53739356994629,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.808158938540146e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0001032845539157,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,7.628567982465029e-05,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001032846485031,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0004899374325759,289.7046813964844,294.1499938964844,264.72039794921875,263.2970886230469,264.576904296875,264.6645812988281,289.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.0103314127773046,60.0,-17.53739356994629,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.802603017305957e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,0.0001032260552165,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.624246791237965e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.000103226142528,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004896599566563,289.6927490234375,294.1499938964844,264.7447509765625,263.3271179199219,264.5798645019531,264.69097900390625,289.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062748050960636e-08,0.0010444474173709,-0.0280288569629192,0.0,0.0,0.0,-0.01029709354043,60.0,-17.49984359741211,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.802603017305957e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,0.0001032260552165,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,7.624246791237965e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.000103226142528,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004896599566563,289.6927490234375,294.1499938964844,264.7447509765625,263.3271179199219,264.5798645019531,264.69097900390625,289.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062748050960636e-08,0.0010444474173709,-0.0280288569629192,0.0,0.0,0.0,-0.01029709354043,60.0,-17.49984359741211,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.799980034586042e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0001031984284054,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,7.622206612722948e-05,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,0.0001031985229928,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004895289312116,289.686767578125,294.1499938964844,264.7562561035156,263.3412780761719,264.5814819335937,264.7036437988281,289.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063085115673e-08,0.0010441680205985,-0.027943305671215,0.0,0.0,0.0,-0.0102808903902769,60.0,-17.481895446777344,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,9.797481470741332e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0001031721258186,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,7.6202632044442e-05,290.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0001031722131301,291.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0004894041339866,289.6807861328125,294.1499938964844,264.7672424316406,263.35479736328125,264.58319091796875,264.7159423828125,289.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099893687239728e-08,0.0010439017787575,-0.0278618354350328,0.0,0.0,0.0,-0.0102654602378606,60.0,-17.464473724365234,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.792864875635132e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0001031235078698,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.6166725193616e-05,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001031235951813,291.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0004891735152341,289.6688232421875,294.1499938964844,264.78759765625,263.3798522949219,264.5868530273437,264.73931884765625,289.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941404227082785e-08,0.0010434098076075,-0.0277112424373626,0.0,0.0,0.0,-0.010236938484013,60.0,-17.43135643005371,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.792864875635132e-05,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0001031235078698,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.6166725193616e-05,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001031235951813,291.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0004891735152341,289.6688232421875,294.1499938964844,264.78759765625,263.3798522949219,264.5868530273437,264.73931884765625,289.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941404227082785e-08,0.0010434098076075,-0.0277112424373626,0.0,0.0,0.0,-0.010236938484013,60.0,-17.43135643005371,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.788773604668675e-05,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001030804269248,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,7.613490015501156e-05,290.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001030805142363,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0004889691481366,289.6568603515625,294.1499938964844,264.8055419921875,263.40191650390625,264.5907592773437,264.76104736328125,289.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890426338505677e-08,0.0010429739486426,-0.0275778081268072,0.0,0.0,0.0,-0.0102116661146283,60.0,-17.4006290435791,-0.0,-7.41678007898372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.788773604668675e-05,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001030804269248,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,7.613490015501156e-05,290.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001030805142363,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0004889691481366,289.6568603515625,294.1499938964844,264.8055419921875,263.40191650390625,264.5907592773437,264.76104736328125,289.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429847752675,1.0890426338505677e-08,0.0010429739486426,-0.0275778081268072,0.0,0.0,0.0,-0.0102116661146283,60.0,-17.4006290435791,-0.0,-7.41678007898372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.785288420971484e-05,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0001030437269946,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,7.610779721289873e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001030438143061,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0004887950490228,289.6448974609375,294.1499938964844,264.8208312988281,263.42071533203125,264.5949401855469,264.7806091308594,289.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426134103909,1.08469970783176e-08,0.0010426025837659,-0.0274641308933496,0.0,0.0,0.0,-0.0101901367306709,60.0,-17.37285804748535,-0.0,-7.411499325371551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.785288420971484e-05,290.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0001030437269946,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,7.610779721289873e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001030438143061,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443359375,0.0,0.0,0.0004887950490228,289.6448974609375,294.1499938964844,264.8208312988281,263.42071533203125,264.5949401855469,264.7806091308594,289.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426134103909,1.08469970783176e-08,0.0010426025837659,-0.0274641308933496,0.0,0.0,0.0,-0.0101901367306709,60.0,-17.37285804748535,-0.0,-7.411499325371551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.782493725651876e-05,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,0.0001030142957461,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.608606392750517e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,0.0001030143830575,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.000488655467052,289.6329040527344,294.1499938964844,264.83319091796875,263.4358825683594,264.5992431640625,264.7978515625,289.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423156199976,1.0812176931551676e-08,0.0010423047933727,-0.0273729860782623,0.0,0.0,0.0,-0.0101728746667504,60.0,-17.348268508911133,-0.0,-7.407266622294628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.782493725651876e-05,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,0.0001030142957461,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.608606392750517e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,0.0001030143830575,291.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.000488655467052,289.6329040527344,294.1499938964844,264.83319091796875,263.4358825683594,264.5992431640625,264.7978515625,289.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423156199976,1.0812176931551676e-08,0.0010423047933727,-0.0273729860782623,0.0,0.0,0.0,-0.0101728746667504,60.0,-17.348268508911133,-0.0,-7.407266622294628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.781333938008174e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,0.0001030020866892,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,7.607704174006358e-05,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0001030021740007,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,0.0004885975504294,289.6268920898437,294.1499938964844,264.83819580078125,263.4420166015625,264.6014404296875,264.8055419921875,289.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421919869259,1.0797725380484737e-08,0.0010421812767162,-0.0273351576179265,0.0,0.0,0.0,-0.0101657100021839,60.0,-17.337154388427734,-0.0,-7.405510160651829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,9.780394611880185e-05,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,0.0001029921913868,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,7.606973667861894e-05,290.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001029922786983,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,0.0004885506350547,289.62091064453125,294.1499938964844,264.84234619140625,263.4471130371094,264.6036682128906,264.81256103515625,289.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786015636199409e-08,0.0010420810431241,-0.027304507791996,0.0,0.0,0.0,-0.0101599050685763,60.0,-17.32697296142578,-0.0,-7.404086943552103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.779113315744326e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0001029787017614,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,7.60597686166875e-05,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001029787817969,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0004884866066277,289.60888671875,294.1499938964844,264.8480529785156,263.4540710449219,264.6081237792969,264.8244323730469,289.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.077004530003478e-08,0.0010419444879516,-0.0272627044469118,0.0,0.0,0.0,-0.0101519878953695,60.0,-17.30943489074707,-0.0,-7.402146451340742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.779113315744326e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0001029787017614,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,7.60597686166875e-05,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001029787817969,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0004884866066277,289.60888671875,294.1499938964844,264.8480529785156,263.4540710449219,264.6081237792969,264.8244323730469,289.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.077004530003478e-08,0.0010419444879516,-0.0272627044469118,0.0,0.0,0.0,-0.0101519878953695,60.0,-17.30943489074707,-0.0,-7.402146451340742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,9.77866438915953e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0001029739796649,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,7.60562761570327e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001029740597005,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0004884641966782,289.59686279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6125793457031,264.8334350585937,289.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764450664169093e-08,0.0010418966412544,-0.0272480584681034,0.0,0.0,0.0,-0.0101492144167423,60.0,-17.295665740966797,-0.0,-7.401466461942618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,9.77866438915953e-05,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,0.0001029739796649,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,7.60562761570327e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001029740597005,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0004884641966782,289.59686279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6125793457031,264.8334350585937,289.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764450664169093e-08,0.0010418966412544,-0.0272480584681034,0.0,0.0,0.0,-0.0101492144167423,60.0,-17.295665740966797,-0.0,-7.401466461942618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,9.778399544302374e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,0.0001029711856972,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,7.605421706102788e-05,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001029712657327,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0004884509835392,289.5848083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.616943359375,264.8393859863281,289.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418791789561,1.0761142199555708e-08,0.0010418683523312,-0.0272393990308046,0.0,0.0,0.0,-0.0101475743576884,60.0,-17.28511619567871,-0.0,-7.401064294754178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,9.778399544302374e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,0.0001029711856972,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,7.605421706102788e-05,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001029712657327,291.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,0.0004884509835392,289.5848083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.616943359375,264.8393859863281,289.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418791789561,1.0761142199555708e-08,0.0010418683523312,-0.0272393990308046,0.0,0.0,0.0,-0.0101475743576884,60.0,-17.28511619567871,-0.0,-7.401064294754178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.777760715223847e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.0001029644627124,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,7.60492475819774e-05,290.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001029645427479,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.000488419085741,289.5727844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6212463378906,264.8431701660156,289.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753179680023097e-08,0.0010418003657832,-0.0272185560315847,0.0,0.0,0.0,-0.0101436274126172,60.0,-17.275039672851562,-0.0,-7.40009724609081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,9.777760715223847e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.0001029644627124,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,7.60492475819774e-05,290.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001029645427479,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.000488419085741,289.5727844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.6212463378906,264.8431701660156,289.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753179680023097e-08,0.0010418003657832,-0.0272185560315847,0.0,0.0,0.0,-0.0101436274126172,60.0,-17.275039672851562,-0.0,-7.40009724609081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,9.777290688361973e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0001029595077852,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,7.604558777529746e-05,290.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0001029595878208,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.000488395569846,289.5667419433594,294.1499938964844,264.8500061035156,263.4564819335937,264.62335205078125,264.844482421875,289.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417609009891,1.0747320366988332e-08,0.0010417501907795,-0.0272032190114259,0.0,0.0,0.0,-0.0101407226175069,60.0,-17.26983070373535,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.77674571913667e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0001029537743306,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,7.604135316796601e-05,290.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0001029538543662,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0004883683868683,289.5606994628906,294.1499938964844,264.8500061035156,263.4564819335937,264.6254272460937,264.8455505371094,289.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740529354791306e-08,0.0010416920995339,-0.0271854437887668,0.0,0.0,0.0,-0.0101373558863997,60.0,-17.26449203491211,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,9.775453509064393e-05,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001029401610139,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,7.60312977945432e-05,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001029402410495,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0004883038345724,289.54864501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.62957763671875,264.8471069335937,289.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-17.253450393676758,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.864013671875,0.0,0.0,9.775453509064393e-05,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001029401610139,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,7.60312977945432e-05,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001029402410495,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0004883038345724,289.54864501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.62957763671875,264.8471069335937,289.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-17.253450393676758,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,9.773981582839042e-05,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0001029246705002,290.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594665527344,0.0,0.0,7.601985998917371e-05,290.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.0001029247505357,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0004882303182967,289.5365600585937,294.1499938964844,264.8500061035156,263.4564819335937,264.63360595703125,264.8481140136719,289.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-17.24202537536621,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,9.773981582839042e-05,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0001029246705002,290.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594665527344,0.0,0.0,7.601985998917371e-05,290.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.0001029247505357,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0004882303182967,289.5365600585937,294.1499938964844,264.8500061035156,263.4564819335937,264.63360595703125,264.8481140136719,289.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-17.24202537536621,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,9.77242598310113e-05,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001029082850436,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,7.600776007166132e-05,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001029083650792,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,0.0004881526110693,289.5244445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6375732421875,264.8487548828125,289.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-17.230375289916992,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,9.77242598310113e-05,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001029082850436,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,7.600776007166132e-05,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001029083650792,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,0.0004881526110693,289.5244445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6375732421875,264.8487548828125,289.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-17.230375289916992,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
