time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702780,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,9.770887845661493e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.000102892088762,290.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.599579112138599e-05,290.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0001028921615215,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,0.0004880757769569,289.5123291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6414794921875,264.84918212890625,289.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-17.21867561340332,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,9.770887845661493e-05,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.000102892088762,290.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.599579112138599e-05,290.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0001028921615215,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,0.0004880757769569,289.5123291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6414794921875,264.84918212890625,289.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-17.21867561340332,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,9.770147880772127e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,0.0001028843034873,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,7.599004311487079e-05,290.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001028843762469,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0004880388150922,289.5062866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6434020996094,264.8493347167969,289.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-17.212852478027344,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.769459575181828e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0001028770566335,290.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.598468801006675e-05,290.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001028771293931,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0004880044434685,289.5002136230469,294.1499938964844,264.8500061035156,263.4564819335937,264.64532470703125,264.8494567871094,289.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-17.207088470458984,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,9.76826559053734e-05,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001028644765028,290.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,7.597539661219344e-05,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001028645565384,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0004879448097199,289.48809814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6490783691406,264.8496398925781,289.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-17.19582748413086,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,9.76826559053734e-05,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001028644765028,290.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,7.597539661219344e-05,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001028645565384,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0004879448097199,289.48809814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6490783691406,264.8496398925781,289.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-17.19582748413086,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,9.767345909494908e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0001028547994792,290.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,7.596824434585869e-05,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0001028548722388,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0004878988838754,289.4759521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6527709960937,264.8497619628906,289.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623390167552316e-08,0.0010406904621049,-0.0268788132816553,0.0,0.0,0.0,-0.0100792841985821,60.0,-17.184959411621094,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,9.767345909494908e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0001028547994792,290.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.796142578125,0.0,0.0,7.596824434585869e-05,290.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0001028548722388,291.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0004878988838754,289.4759521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6527709960937,264.8497619628906,289.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407010558992,1.0623390167552316e-08,0.0010406904621049,-0.0268788132816553,0.0,0.0,0.0,-0.0100792841985821,60.0,-17.184959411621094,-0.0,-7.38433740821165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,9.766813309397548e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0001028491897159,290.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,7.596410432597622e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0001028492624755,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.0004878722829744,289.4638061523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6563720703125,264.849853515625,288.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616747481151378e-08,0.0010406336514279,-0.0268614273518323,0.0,0.0,0.0,-0.0100759919732809,60.0,-17.17474365234375,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,9.766813309397548e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0001028491897159,290.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,7.596410432597622e-05,290.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,0.0001028492624755,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.0004878722829744,289.4638061523437,294.1499938964844,264.8500061035156,263.4564819335937,264.6563720703125,264.849853515625,288.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616747481151378e-08,0.0010406336514279,-0.0268614273518323,0.0,0.0,0.0,-0.0100759919732809,60.0,-17.17474365234375,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,9.766720177140088e-05,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0001028482074616,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,7.596338400617242e-05,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0001028482802212,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0004878676263615,289.45166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6599426269531,264.84991455078125,288.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558574377841e-08,0.0010406237561255,-0.0268583856523036,0.0,0.0,0.0,-0.0100754154846072,60.0,-17.165237426757812,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,9.766720177140088e-05,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0001028482074616,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,7.596338400617242e-05,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.726806640625,0.0,0.0,0.0001028482802212,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0004878676263615,289.45166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6599426269531,264.84991455078125,288.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558574377841e-08,0.0010406237561255,-0.0268583856523036,0.0,0.0,0.0,-0.0100754154846072,60.0,-17.165237426757812,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,9.76684459601529e-05,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.000102849517134,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,7.596434443257749e-05,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,0.0001028495898935,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0004878738545812,289.445556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.66168212890625,264.84991455078125,288.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-17.160781860351562,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,9.767107985680924e-05,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0001028522965498,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75811767578125,0.0,0.0,7.596639625262469e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0001028523620334,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0004878870095126,289.4394836425781,294.1499938964844,264.8500061035156,263.4564819335937,264.6634216308594,264.8499450683594,288.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041210531106e-08,0.0010406649671494,-0.0268710181117057,0.0,0.0,0.0,-0.0100778080523014,60.0,-17.156545639038086,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,9.76806113612838e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001028623300953,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,7.597380317747593e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001028623955789,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,0.0004879345942754,289.42730712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6668395996094,264.8499450683594,288.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632279057176676e-08,0.0010407664813101,-0.0269020833075046,0.0,0.0,0.0,-0.0100836912170052,60.0,-17.148807525634766,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,9.76806113612838e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0001028623300953,290.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,7.597380317747593e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001028623955789,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,0.0004879345942754,289.42730712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6668395996094,264.8499450683594,288.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632279057176676e-08,0.0010407664813101,-0.0269020833075046,0.0,0.0,0.0,-0.0100836912170052,60.0,-17.148807525634766,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.769493044586852e-05,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0001028774058795,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,7.598494266858324e-05,290.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001028774713631,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0004880061314906,289.41510009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6701965332031,264.8499755859375,288.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-17.14190673828125,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.769493044586852e-05,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64093017578125,0.0,0.0,0.0001028774058795,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,7.598494266858324e-05,290.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001028774713631,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099914550781,0.0,0.0,0.0004880061314906,289.41510009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6701965332031,264.8499755859375,288.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-17.14190673828125,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,9.771496843313798e-05,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001028985134325,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,7.600053504575044e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.0001028985789162,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0004881062486674,289.40289306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6734924316406,264.8499755859375,288.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-17.135997772216797,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.713134765625,0.0,0.0,9.771496843313798e-05,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001028985134325,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,7.600053504575044e-05,290.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783447265625,0.0,0.0,0.0001028985789162,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,0.0004881062486674,289.40289306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6734924316406,264.8499755859375,288.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-17.135997772216797,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,9.774025966180488e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001029251434374,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,7.602020195918158e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.000102925208921,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0004882325592916,289.39068603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6767272949219,264.8499755859375,288.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.027096590027213,0.0,0.0,0.0,-0.010120527818799,60.0,-17.131013870239258,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005615234375,0.0,0.0,9.774025966180488e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0001029251434374,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,7.602020195918158e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.000102925208921,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0004882325592916,289.39068603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6767272949219,264.8499755859375,288.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.027096590027213,0.0,0.0,0.0,-0.010120527818799,60.0,-17.131013870239258,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,9.775466605788095e-05,290.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121826171875,0.0,0.0,0.000102940313809,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,7.603140693390742e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0001029403792927,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,0.0004883045330643,289.38458251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6783447265625,264.8499755859375,288.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435752511024,0.0,0.0,0.0,-0.0101294256746768,60.0,-17.128877639770508,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,9.77703821263276e-05,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001029568666126,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,7.604363054269925e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.654052734375,0.0,0.0,0.0001029569320962,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,0.0004883830551989,289.3784484863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6799011230469,264.8500061035156,288.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744114042893216e-08,0.0010417227167636,-0.0271948259323835,0.0,0.0,0.0,-0.0101391319185495,60.0,-17.126964569091797,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,9.780500113265588e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,0.0001029933191603,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,7.607055158587173e-05,290.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0001029933846439,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0004885559901595,289.3662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6830444335937,264.8500061035156,288.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787242210597014e-08,0.0010420914040878,-0.0273077189922332,0.0,0.0,0.0,-0.0101605122908949,60.0,-17.123699188232422,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,9.780500113265588e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,0.0001029933191603,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,7.607055158587173e-05,290.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0001029933846439,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0004885559901595,289.3662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6830444335937,264.8500061035156,288.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787242210597014e-08,0.0010420914040878,-0.0273077189922332,0.0,0.0,0.0,-0.0101605122908949,60.0,-17.123699188232422,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,9.784331632545218e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,0.0001030336716212,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,7.610035390825942e-05,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,0.0001030337371048,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,0.0004887473769485,289.3539733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.68609619140625,264.8500061035156,288.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834980024299057e-08,0.0010424995562061,-0.0274326745420694,0.0,0.0,0.0,-0.0101841781288385,60.0,-17.12116241455078,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,9.784331632545218e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832824707031,0.0,0.0,0.0001030336716212,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,7.610035390825942e-05,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62969970703125,0.0,0.0,0.0001030337371048,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,0.0004887473769485,289.3539733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.68609619140625,264.8500061035156,288.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834980024299057e-08,0.0010424995562061,-0.0274326745420694,0.0,0.0,0.0,-0.0101841781288385,60.0,-17.12116241455078,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.788468742044644e-05,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,0.0001030772327794,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,7.613253546878695e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,0.000103077298263,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,0.0004889540141448,289.3416748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6891174316406,264.8500061035156,288.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429511312395,1.0886520129815835e-08,0.0010429403046146,-0.027567584067583,0.0,0.0,0.0,-0.0102097289636731,60.0,-17.119239807128906,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.788468742044644e-05,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,0.0001030772327794,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,7.613253546878695e-05,290.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,0.000103077298263,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,0.0004889540141448,289.3416748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6891174316406,264.8500061035156,288.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429511312395,1.0886520129815835e-08,0.0010429403046146,-0.027567584067583,0.0,0.0,0.0,-0.0102097289636731,60.0,-17.119239807128906,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,9.792811033548789e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.000103122962173,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.0,7.616630318807438e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001031230203807,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,0.000489170954097,289.32940673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6920471191406,264.8500061035156,288.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.094061730100293e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-17.117748260498047,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.63751220703125,0.0,0.0,9.792811033548789e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.000103122962173,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439514160156,0.0,0.0,7.616630318807438e-05,290.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001031230203807,291.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,0.000489170954097,289.32940673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6920471191406,264.8500061035156,288.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.094061730100293e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-17.117748260498047,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,9.795031655812636e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,0.0001031463543768,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,7.618358358740807e-05,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,0.0001031464125844,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.616943359375,0.0,0.0,0.0004892818978987,289.3232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6935119628906,264.8500061035156,288.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968291164203949e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-17.11713218688965,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,9.797258098842576e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,0.0001031697975122,290.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312255859375,0.0,0.0,7.620089309057221e-05,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,0.0001031698557198,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,0.0004893930745311,289.3171081542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6949462890625,264.8500061035156,288.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-17.116546630859375,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122436523437,0.0,0.0,9.801681153476238e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0001032163709169,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,7.623529381817207e-05,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,0.0001032164291245,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0004896140308119,289.3047790527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6977844238281,264.8500061035156,288.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.10511280126957e-08,0.0010443477658554,-0.0279984418302774,0.0,0.0,0.0,-0.0102913314476609,60.0,-17.115388870239258,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122436523437,0.0,0.0,9.801681153476238e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0001032163709169,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,7.623529381817207e-05,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,0.0001032164291245,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,0.0004896140308119,289.3047790527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6977844238281,264.8500061035156,288.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.10511280126957e-08,0.0010443477658554,-0.0279984418302774,0.0,0.0,0.0,-0.0102913314476609,60.0,-17.115388870239258,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,9.805973240872844e-05,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,0.0001032615691656,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,7.626867591170594e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0001032616273732,291.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,0.000489828409627,289.2924499511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7005920410156,264.8500061035156,288.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-17.114110946655273,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,9.805973240872844e-05,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.525146484375,0.0,0.0,0.0001032615691656,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,7.626867591170594e-05,290.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0001032616273732,291.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,0.000489828409627,289.2924499511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7005920410156,264.8500061035156,288.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-17.114110946655273,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,9.810005576582626e-05,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5134582519531,0.0,0.0,0.0001033040389302,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,7.630004256498069e-05,290.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,0.0001033040971378,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0004900298663415,289.2801208496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7033386230469,264.8500061035156,288.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699111849069,0.0,0.0,0.0,-0.0103427488356828,60.0,-17.112506866455078,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
