time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705120,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,9.810005576582626e-05,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5134582519531,0.0,0.0,0.0001033040389302,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,7.630004256498069e-05,290.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,0.0001033040971378,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0004900298663415,289.2801208496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7033386230469,264.8500061035156,288.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484504765618e-08,0.0010452346177771,-0.0282699111849069,0.0,0.0,0.0,-0.0103427488356828,60.0,-17.112506866455078,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,9.813653014134616e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,0.0001033424487104,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,7.632841152371839e-05,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0001033425069181,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56085205078125,0.0,0.0,0.0004902120563201,289.26776123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7060241699219,264.8500061035156,288.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-17.11035919189453,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,9.813653014134616e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,0.0001033424487104,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,7.632841152371839e-05,290.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0001033425069181,291.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56085205078125,0.0,0.0,0.0004902120563201,289.26776123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7060241699219,264.8500061035156,288.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-17.11035919189453,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,9.815298108151184e-05,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.0001033597654895,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,7.634120993316174e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379943847656,0.0,0.0,0.0001033598236972,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545959472656,0.0,0.0,0.0004902942455373,289.2615966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7073669433594,264.8500061035156,288.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.028442483395338,0.0,0.0,0.0,-0.0103754345327615,60.0,-17.1090145111084,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,9.816785313887522e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4900207519531,0.0,0.0,0.0001033754306263,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,7.635277142981067e-05,290.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.0001033754888339,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,0.0004903685185126,289.2554016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.70867919921875,264.8500061035156,288.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239306374477565e-08,0.0010459568584337,-0.0284909754991531,0.0,0.0,0.0,-0.0103846192359924,60.0,-17.107431411743164,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.819276601774618e-05,290.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783020019531,0.0,0.0,0.0001034016604535,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,7.637214730493724e-05,290.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001034017186611,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.0004904929664917,289.2430419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7113037109375,264.8500061035156,288.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270339328461889e-08,0.0010462222853675,-0.0285721980035305,0.0,0.0,0.0,-0.0104000037536025,60.0,-17.10354995727539,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.819276601774618e-05,290.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783020019531,0.0,0.0,0.0001034016604535,290.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,7.637214730493724e-05,290.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001034017186611,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.0004904929664917,289.2430419921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7113037109375,264.8500061035156,288.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270339328461889e-08,0.0010462222853675,-0.0285721980035305,0.0,0.0,0.0,-0.0104000037536025,60.0,-17.10354995727539,-0.0,-7.463059148449247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,9.82092460617423e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001034190208883,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,7.638496754225343e-05,290.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072937011719,0.0,0.0,0.000103419079096,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,0.0004905753303319,289.23065185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7138366699219,264.8500061035156,288.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464092483744,1.1290874901703774e-08,0.0010463979560881,-0.0286259446293115,0.0,0.0,0.0,-0.0104101849719882,60.0,-17.098377227783203,-0.0,-7.465564522135537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,9.82092460617423e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001034190208883,290.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,7.638496754225343e-05,290.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072937011719,0.0,0.0,0.000103419079096,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,0.0004905753303319,289.23065185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7138366699219,264.8500061035156,288.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464092483744,1.1290874901703774e-08,0.0010463979560881,-0.0286259446293115,0.0,0.0,0.0,-0.0104101849719882,60.0,-17.098377227783203,-0.0,-7.465564522135537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,9.82117635430768e-05,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,0.0001034216693369,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,7.638693205080926e-05,290.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,0.0001034217275446,291.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,0.0004905879031866,289.2182922363281,294.1499938964844,264.8500061035156,263.4564819335937,264.71636962890625,264.8500061035156,288.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464360238984,1.1294009283346897e-08,0.0010464247316122,-0.0286341495811939,0.0,0.0,0.0,-0.0104117384180426,60.0,-17.091548919677734,-0.0,-7.465946794127376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,9.82117635430768e-05,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,0.0001034216693369,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,7.638693205080926e-05,290.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,0.0001034217275446,291.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,0.0004905879031866,289.2182922363281,294.1499938964844,264.8500061035156,263.4564819335937,264.71636962890625,264.8500061035156,288.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464360238984,1.1294009283346897e-08,0.0010464247316122,-0.0286341495811939,0.0,0.0,0.0,-0.0104117384180426,60.0,-17.091548919677734,-0.0,-7.465946794127376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5109558105469,0.0,0.0,9.819160914048553e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429931640625,0.0,0.0,0.0001034004453686,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,7.63712523621507e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001034005035762,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,0.0004904872039332,289.2059020996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7188415527344,264.8500061035156,288.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462213540449,1.1268892485816195e-08,0.0010462100617587,-0.0285684112459421,0.0,0.0,0.0,-0.0103992875665426,60.0,-17.081295013427734,-0.0,-7.462882223308044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5109558105469,0.0,0.0,9.819160914048553e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429931640625,0.0,0.0,0.0001034004453686,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,7.63712523621507e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826965332031,0.0,0.0,0.0001034005035762,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,0.0004904872039332,289.2059020996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7188415527344,264.8500061035156,288.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462213540449,1.1268892485816195e-08,0.0010462100617587,-0.0285684112459421,0.0,0.0,0.0,-0.0103992875665426,60.0,-17.081295013427734,-0.0,-7.462882223308044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.504638671875,0.0,0.0,9.817407408263534e-05,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,0.0001033819862641,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51025390625,0.0,0.0,7.63576099416241e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,0.0001033820371958,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921264648437,0.0,0.0,0.0004903996014036,289.19970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7200622558594,264.8500061035156,288.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460345074534,1.1247044184869992e-08,0.0010460233315825,-0.0285112261772155,0.0,0.0,0.0,-0.0103884562849998,60.0,-17.074750900268555,-0.0,-7.460216977506209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.498291015625,0.0,0.0,9.815218072617428e-05,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43121337890625,0.0,0.0,0.0001033589287544,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038757324219,0.0,0.0,7.634058420080692e-05,290.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704284667969,0.0,0.0,0.0001033589869621,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,0.0004902902874164,289.1935119628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7212829589844,264.8500061035156,288.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458013275638,1.1219766449244162e-08,0.0010457900352776,-0.0284398309886455,0.0,0.0,0.0,-0.010374934412539,60.0,-17.067394256591797,-0.0,-7.456890216417379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48565673828125,0.0,0.0,9.809732728172094e-05,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,0.000103301157651,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,7.629791798535734e-05,290.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,0.0001033012158586,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,0.0004900162457488,289.1811218261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7236633300781,264.8500061035156,288.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452168062329,1.115141134988562e-08,0.001045205630362,-0.0282609220594167,0.0,0.0,0.0,-0.010341047309339,60.0,-17.050561904907227,-0.0,-7.44855626066965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48565673828125,0.0,0.0,9.809732728172094e-05,290.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,0.000103301157651,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911499023437,0.0,0.0,7.629791798535734e-05,290.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,0.0001033012158586,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,0.0004900162457488,289.1811218261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7236633300781,264.8500061035156,288.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452168062329,1.115141134988562e-08,0.001045205630362,-0.0282609220594167,0.0,0.0,0.0,-0.010341047309339,60.0,-17.050561904907227,-0.0,-7.44855626066965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,9.80313925538212e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076538085937,0.0,0.0,0.0001032317304634,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784240722656,0.0,0.0,7.624663703609258e-05,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,0.0001032317886711,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,0.0004896869068033,289.1687316894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7259826660156,264.8500061035156,288.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445142397657,1.1069262839669136e-08,0.0010445031803101,-0.0280459076166152,0.0,0.0,0.0,-0.0103003233671188,60.0,-17.03136444091797,-0.0,-7.438546845150995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,9.80313925538212e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076538085937,0.0,0.0,0.0001032317304634,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784240722656,0.0,0.0,7.624663703609258e-05,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458312988281,0.0,0.0,0.0001032317886711,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,0.0004896869068033,289.1687316894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7259826660156,264.8500061035156,288.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445142397657,1.1069262839669136e-08,0.0010445031803101,-0.0280459076166152,0.0,0.0,0.0,-0.0103003233671188,60.0,-17.03136444091797,-0.0,-7.438546845150995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,9.79592587100342e-05,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958435058594,0.0,0.0,0.0001031557767419,290.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,7.619053940288723e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.0001031558276736,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0004893266013823,289.1563415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.728271484375,264.8500061035156,288.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437457822263,1.09793889535581e-08,0.0010437347227707,-0.0278106667101383,0.0,0.0,0.0,-0.0102557688951492,60.0,-17.01064682006836,-0.0,-7.42760448702029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603576660156,0.0,0.0,9.79592587100342e-05,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958435058594,0.0,0.0,0.0001031557767419,290.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,7.619053940288723e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,0.0001031558276736,291.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0004893266013823,289.1563415527344,294.1499938964844,264.8500061035156,263.4564819335937,264.728271484375,264.8500061035156,288.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437457822263,1.09793889535581e-08,0.0010437347227707,-0.0278106667101383,0.0,0.0,0.0,-0.0102557688951492,60.0,-17.01064682006836,-0.0,-7.42760448702029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,9.788588795345277e-05,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840637207031,0.0,0.0,0.000103078513348,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,7.613346679136157e-05,290.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,0.0001030785642797,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,0.0004889600677415,289.1439514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.73052978515625,264.8500061035156,288.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429639369249,1.0887969636996786e-08,0.0010429529938846,-0.027571378275752,0.0,0.0,0.0,-0.0102104488760232,60.0,-16.989267349243164,-0.0,-7.416481651034702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477233886719,0.0,0.0,9.788588795345277e-05,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840637207031,0.0,0.0,0.000103078513348,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,7.613346679136157e-05,290.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,0.0001030785642797,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,0.0004889600677415,289.1439514160156,294.1499938964844,264.8500061035156,263.4564819335937,264.73052978515625,264.8500061035156,288.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429639369249,1.0887969636996786e-08,0.0010429529938846,-0.027571378275752,0.0,0.0,0.0,-0.0102104488760232,60.0,-16.989267349243164,-0.0,-7.416481651034702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44140625,0.0,0.0,9.785039583221078e-05,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3781433105469,0.0,0.0,0.0001030411367537,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,7.610586180817336e-05,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001030411876854,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,0.0004887827672064,289.13775634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.73162841796875,264.8500061035156,288.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425857035443,1.0843745457123076e-08,0.0010425748769193,-0.0274556186050176,0.0,0.0,0.0,-0.0101885255426168,60.0,-16.978612899780273,-0.0,-7.411103553067734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,9.781638800632209e-05,290.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37225341796875,0.0,0.0,0.0001030053244903,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403381347656,0.0,0.0,7.60794137022458e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.000103005375422,291.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,0.0004886129172518,289.1315612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.73272705078125,264.8500061035156,288.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422233026474,1.0801371352897604e-08,0.0010422124760225,-0.0273447036743164,0.0,0.0,0.0,-0.0101675186306238,60.0,-16.96811866760254,-0.0,-7.405952828776209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,9.775534272193907e-05,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,0.0001029410414048,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,7.603193080285564e-05,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,0.0001029410923365,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0004883079673163,289.11920166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7348937988281,264.8500061035156,288.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415728902444,1.0725308641212903e-08,0.0010415621800348,-0.0271455999463796,0.0,0.0,0.0,-0.0101298112422227,60.0,-16.94798469543457,-0.0,-7.396711509954913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,9.775534272193907e-05,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604431152344,0.0,0.0,0.0001029410414048,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,7.603193080285564e-05,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,0.0001029410923365,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0004883079673163,289.11920166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7348937988281,264.8500061035156,288.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415728902444,1.0725308641212903e-08,0.0010415621800348,-0.0271455999463796,0.0,0.0,0.0,-0.0101298112422227,60.0,-16.94798469543457,-0.0,-7.396711509954913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,9.772531484486537e-05,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,0.000102909420093,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,7.600857497891411e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893127441406,0.0,0.0,0.0001029094710247,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,0.000488157995278,289.1117858886719,294.1499938964844,264.8500061035156,263.4564819335937,264.73614501953125,264.8500061035156,288.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412528645247,1.0687894125283036e-08,0.0010412421543151,-0.0270476639270782,0.0,0.0,0.0,-0.0101112630218267,60.0,-16.936851501464844,-0.0,-7.392167589159726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098815917969,0.0,0.0,9.770788165042175e-05,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0001028910628519,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.0,0.0,7.599501986987889e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843994140625,0.0,0.0,0.0001028911065077,291.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,0.0004880708875134,289.1068420410156,294.1499938964844,264.8500061035156,263.4564819335937,264.73699951171875,264.8500061035156,288.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067065671,1.0666169281137172e-08,0.0010410563554614,-0.0269907973706722,0.0,0.0,0.0,-0.0101004932075738,60.0,-16.929813385009766,-0.0,-7.389530054524587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,9.76773735601455e-05,290.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.0001028589394991,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022827148437,0.0,0.0,7.597129297209904e-05,290.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,0.0001028589831548,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0004879184998571,289.0944519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.73907470703125,264.8500061035156,288.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407419176772,1.0628158797487686e-08,0.0010407313238829,-0.0268912967294454,0.0,0.0,0.0,-0.0100816488265991,60.0,-16.91400718688965,-0.0,-7.384916500541294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,9.76773735601455e-05,290.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.0001028589394991,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022827148437,0.0,0.0,7.597129297209904e-05,290.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,0.0001028589831548,291.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0004879184998571,289.0944519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.73907470703125,264.8500061035156,288.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407419176772,1.0628158797487686e-08,0.0010407313238829,-0.0268912967294454,0.0,0.0,0.0,-0.0100816488265991,60.0,-16.91400718688965,-0.0,-7.384916500541294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,9.7667274530977e-05,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.000102848302049,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,7.596343493787572e-05,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,0.0001028483529807,291.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,0.000487868062919,289.08209228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7411193847656,264.8500061035156,288.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406342335045,1.0615575085637374e-08,0.0010406236397102,-0.0268583577126264,0.0,0.0,0.0,-0.0100754108279943,60.0,-16.901567459106445,-0.0,-7.383389544202147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,9.7667274530977e-05,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32501220703125,0.0,0.0,0.000102848302049,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,7.596343493787572e-05,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.35986328125,0.0,0.0,0.0001028483529807,291.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,0.000487868062919,289.08209228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7411193847656,264.8500061035156,288.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406342335045,1.0615575085637374e-08,0.0010406236397102,-0.0268583577126264,0.0,0.0,0.0,-0.0100754108279943,60.0,-16.901567459106445,-0.0,-7.383389544202147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,9.767109440872446e-05,290.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,0.0001028523256536,290.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,7.59664035285823e-05,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,0.0001028523765853,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36737060546875,0.0,0.0,0.0004878871550317,289.0758972167969,294.1499938964844,264.8500061035156,263.4564819335937,264.7421264648437,264.8500061035156,288.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406748624518,1.0620332169253288e-08,0.0010406642686575,-0.026870809495449,0.0,0.0,0.0,-0.0100777680054306,60.0,-16.89686393737793,-0.0,-7.383966504903583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,9.768087329575792e-05,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0001028626211336,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.376953125,0.0,0.0,7.597400690428913e-05,290.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475952148437,0.0,0.0,0.0001028626647894,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0004879359912592,289.0697021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7431335449219,264.8500061035156,288.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407789377495,1.0632510871744216e-08,0.0010407683439552,-0.0269026905298233,0.0,0.0,0.0,-0.0100838057696819,60.0,-16.893110275268555,-0.0,-7.385444433793964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594665527344,0.0,0.0,9.771994518814608e-05,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,0.0001029037666739,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,7.600439857924357e-05,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001029038103297,291.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0004881311615463,289.05731201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7450866699219,264.8500061035156,288.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411952389404,1.06811883782143e-08,0.0010411845287308,-0.0270301103591918,0.0,0.0,0.0,-0.0101079372689127,60.0,-16.8886775970459,-0.0,-7.391354017727282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594665527344,0.0,0.0,9.771994518814608e-05,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,0.0001029037666739,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,7.600439857924357e-05,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001029038103297,291.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0004881311615463,289.05731201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7450866699219,264.8500061035156,288.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411952389404,1.06811883782143e-08,0.0010411845287308,-0.0270301103591918,0.0,0.0,0.0,-0.0101079372689127,60.0,-16.8886775970459,-0.0,-7.391354017727282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468322753906,0.0,0.0,9.77879171841778e-05,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.000102975340269,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,7.605726568726823e-05,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.322998046875,0.0,0.0,0.0001029753912007,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0004884707159362,289.044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7470092773437,264.8500061035156,288.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419193422421,1.0765874414175869e-08,0.0010419086320325,-0.027251785621047,0.0,0.0,0.0,-0.0101499184966087,60.0,-16.889251708984375,-0.0,-7.401639834370145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468322753906,0.0,0.0,9.77879171841778e-05,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.000102975340269,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,7.605726568726823e-05,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.322998046875,0.0,0.0,0.0001029753912007,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0004884707159362,289.044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7470092773437,264.8500061035156,288.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419193422421,1.0765874414175869e-08,0.0010419086320325,-0.027251785621047,0.0,0.0,0.0,-0.0101499184966087,60.0,-16.889251708984375,-0.0,-7.401639834370145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
