time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707460,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,9.788141323952004e-05,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,0.0001030738058034,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33892822265625,0.0,0.0,7.612998888362199e-05,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0001030738494591,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,0.0004889377159997,289.03253173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7489013671875,264.8500061035156,288.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042915508151,1.0882365231168478e-08,0.0010429045651108,-0.0275567080825567,0.0,0.0,0.0,-0.0102076679468154,60.0,-16.894031524658203,-0.0,-7.415800240551107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,9.788141323952004e-05,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.277587890625,0.0,0.0,0.0001030738058034,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33892822265625,0.0,0.0,7.612998888362199e-05,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0001030738494591,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,0.0004889377159997,289.03253173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7489013671875,264.8500061035156,288.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042915508151,1.0882365231168478e-08,0.0010429045651108,-0.0275567080825567,0.0,0.0,0.0,-0.0102076679468154,60.0,-16.894031524658203,-0.0,-7.415800240551107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,9.80021432042122e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,0.0001032009386108,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,7.622388511663303e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0001032009822665,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,0.0004895408055745,289.02008056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7507629394531,264.8500061035156,288.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442016646265,1.1032783575615213e-08,0.0010441907215863,-0.0279504247009754,0.0,0.0,0.0,-0.0102822361513972,60.0,-16.903535842895508,-0.0,-7.434104531967024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,9.80021432042122e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,0.0001032009386108,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,7.622388511663303e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0001032009822665,291.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,0.0004895408055745,289.02008056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7507629394531,264.8500061035156,288.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442016646265,1.1032783575615213e-08,0.0010441907215863,-0.0279504247009754,0.0,0.0,0.0,-0.0102822361513972,60.0,-16.903535842895508,-0.0,-7.434104531967024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31524658203125,0.0,0.0,9.807194146560504e-05,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597351074219,0.0,0.0,0.0001032744403346,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,7.627817831235006e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,0.0001032744839903,291.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049621582031,0.0,0.0,0.0004898894694633,289.01385498046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7516784667969,264.8500061035156,288.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449453257024,1.1119746901044893e-08,0.0010449342662468,-0.0281780455261468,0.0,0.0,0.0,-0.0103253470733761,60.0,-16.910001754760742,-0.0,-7.444697303071734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089294433594,0.0,0.0,9.814854274736716e-05,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537536621094,0.0,0.0,0.0001033551016007,290.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,7.6337753853295e-05,290.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859802246094,0.0,0.0,0.0001033551452565,291.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0004902721266262,289.00762939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7525939941406,264.8500061035156,288.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457613971084,1.1215184336776929e-08,0.0010457502212375,-0.0284278411418199,0.0,0.0,0.0,-0.0103726591914892,60.0,-16.917606353759766,-0.0,-7.45633172982707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962646484375,0.0,0.0,9.832014620769768e-05,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417907714844,0.0,0.0,0.000103535807284,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,7.647122401976958e-05,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27362060546875,0.0,0.0,0.0001035358582157,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,0.0004911292926408,288.99517822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.75439453125,264.8500061035156,288.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047589816153,1.1428992863216081e-08,0.0010475784074515,-0.0289874374866485,0.0,0.0,0.0,-0.0104786530137062,60.0,-16.935894012451172,-0.0,-7.482427832883334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962646484375,0.0,0.0,9.832014620769768e-05,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417907714844,0.0,0.0,0.000103535807284,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,7.647122401976958e-05,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27362060546875,0.0,0.0,0.0001035358582157,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,0.0004911292926408,288.99517822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.75439453125,264.8500061035156,288.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047589816153,1.1428992863216081e-08,0.0010475784074515,-0.0289874374866485,0.0,0.0,0.0,-0.0104786530137062,60.0,-16.935894012451172,-0.0,-7.482427832883334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,9.851097274804488e-05,290.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,0.0001037367619574,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880249023437,0.0,0.0,7.661964627914131e-05,290.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0001037368056131,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,0.0004920825595036,288.982666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.75616455078125,264.8500061035156,288.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666753785277706e-08,0.0010496113682165,-0.0296096913516521,0.0,0.0,0.0,-0.0105965202674269,60.0,-16.95819854736328,-0.0,-7.51150111000243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835693359375,0.0,0.0,9.851097274804488e-05,290.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22979736328125,0.0,0.0,0.0001037367619574,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880249023437,0.0,0.0,7.661964627914131e-05,290.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0001037368056131,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,0.0004920825595036,288.982666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.75616455078125,264.8500061035156,288.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496230097487,1.1666753785277706e-08,0.0010496113682165,-0.0296096913516521,0.0,0.0,0.0,-0.0105965202674269,60.0,-16.95819854736328,-0.0,-7.51150111000243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,9.871922520687804e-05,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,0.0001039560593198,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752380371094,0.0,0.0,7.678161637159064e-05,290.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,0.0001039561029756,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0004931227886117,288.9701538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7579040527344,264.8500061035156,288.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518417693674,1.1926220011559964e-08,0.0010518298950046,-0.0302887149155139,0.0,0.0,0.0,-0.0107251489534974,60.0,-16.983600616455078,-0.0,-7.543292213085806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2708435058594,0.0,0.0,9.871922520687804e-05,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,0.0001039560593198,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752380371094,0.0,0.0,7.678161637159064e-05,290.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,0.0001039561029756,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,0.0004931227886117,288.9701538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7579040527344,264.8500061035156,288.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518417693674,1.1926220011559964e-08,0.0010518298950046,-0.0302887149155139,0.0,0.0,0.0,-0.0107251489534974,60.0,-16.983600616455078,-0.0,-7.543292213085806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580871582031,0.0,0.0,9.894062532112002e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,0.0001041892028297,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,7.695381646044552e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362976074219,0.0,0.0,0.0001041892464854,291.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0004942287341691,288.95758056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7596130371094,264.8500061035156,288.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202068688793588e-08,0.0010541884694248,-0.0310105625540018,0.0,0.0,0.0,-0.0108618978410959,60.0,-17.01168441772461,-0.0,-7.577164495842227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580871582031,0.0,0.0,9.894062532112002e-05,290.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,0.0001041892028297,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,7.695381646044552e-05,290.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362976074219,0.0,0.0,0.0001041892464854,291.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0004942287341691,288.95758056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7596130371094,264.8500061035156,288.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542006930336,1.2202068688793588e-08,0.0010541884694248,-0.0310105625540018,0.0,0.0,0.0,-0.0108618978410959,60.0,-17.01168441772461,-0.0,-7.577164495842227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,9.90585031104274e-05,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,0.0001043133379425,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,7.704550080234185e-05,290.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,0.0001043133815983,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420349121094,0.0,0.0,0.0004948175628669,288.9512939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7604675292969,264.8500061035156,288.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554566979408,1.2348940536810462e-08,0.0010554443579167,-0.0313948802649974,0.0,0.0,0.0,-0.0109347077086567,60.0,-17.026750564575195,-0.0,-7.595230755441662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,9.918229625327513e-05,290.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,0.0001044437012751,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496032714844,0.0,0.0,7.714178354945034e-05,290.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,0.0001044437449309,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357177734375,0.0,0.0,0.0004954359610565,288.94500732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.76129150390625,264.8500061035156,288.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503180712997164e-08,0.0010567631106823,-0.0317984670400619,0.0,0.0,0.0,-0.0110111711546778,60.0,-17.042678833007812,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,9.94450820144266e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0001047204204951,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,7.734617247479036e-05,290.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,0.0001047204641508,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.0004967486020177,288.932373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7629699707031,264.8500061035156,288.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-17.0771427154541,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,9.94450820144266e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814880371094,0.0,0.0,0.0001047204204951,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,7.734617247479036e-05,290.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,0.0001047204641508,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.0004967486020177,288.932373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7629699707031,264.8500061035156,288.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.28305934765649e-08,0.0010595626663416,-0.0326551273465156,0.0,0.0,0.0,-0.0111734829843044,60.0,-17.0771427154541,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,9.971613326342776e-05,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,0.0001050058563123,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,7.755699334666133e-05,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,0.000105005899968,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102966308594,0.0,0.0,0.0004981025704182,288.9197082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7645874023437,264.8500061035156,288.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168314438871676e-08,0.0010624503483995,-0.0335386805236339,0.0,0.0,0.0,-0.0113409049808979,60.0,-17.1138916015625,-0.0,-7.69641061992843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,9.971613326342776e-05,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693115234375,0.0,0.0,0.0001050058563123,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,7.755699334666133e-05,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986999511719,0.0,0.0,0.000105005899968,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102966308594,0.0,0.0,0.0004981025704182,288.9197082519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7645874023437,264.8500061035156,288.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168314438871676e-08,0.0010624503483995,-0.0335386805236339,0.0,0.0,0.0,-0.0113409049808979,60.0,-17.1138916015625,-0.0,-7.69641061992843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,9.997696906793864e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,0.0001052805309882,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,7.775986159685999e-05,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.000105280567368,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1975402832031,0.0,0.0,0.0004994054907001,288.9070129394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7662048339844,264.8500061035156,288.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493304251710473e-08,0.0010652291821315,-0.034388855099678,0.0,0.0,0.0,-0.0115020154044032,60.0,-17.150590896606445,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,9.997696906793864e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,0.0001052805309882,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,7.775986159685999e-05,290.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18609619140625,0.0,0.0,0.000105280567368,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1975402832031,0.0,0.0,0.0004994054907001,288.9070129394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7662048339844,264.8500061035156,288.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493304251710473e-08,0.0010652291821315,-0.034388855099678,0.0,0.0,0.0,-0.0115020154044032,60.0,-17.150590896606445,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,0.000100201483292,290.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,0.0001055169486789,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,7.79344845796004e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,0.0001055169923347,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0005005269777029,288.894287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.76776123046875,264.8500061035156,288.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676349047571,1.3773034268638185e-08,0.0010676211677491,-0.0351205728948116,0.0,0.0,0.0,-0.011640690267086,60.0,-17.183225631713867,-0.0,-7.7715135660128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,0.000100201483292,290.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,0.0001055169486789,290.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,7.79344845796004e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734619140625,0.0,0.0,0.0001055169923347,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0005005269777029,288.894287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.76776123046875,264.8500061035156,288.4208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676349047571,1.3773034268638185e-08,0.0010676211677491,-0.0351205728948116,0.0,0.0,0.0,-0.011640690267086,60.0,-17.183225631713867,-0.0,-7.7715135660128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,0.0001002932331175,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,0.0001056135661201,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,7.80058471718803e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1671447753906,0.0,0.0,0.0001056136097759,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.000500985304825,288.8879089355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7685546875,264.8500061035156,288.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686126770451,1.3887352601216209e-08,0.0010685987072065,-0.0354195907711982,0.0,0.0,0.0,-0.0116973631083965,60.0,-17.19683837890625,-0.0,-7.785752131894699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.180908203125,0.0,0.0,0.0001003688230412,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.132568359375,0.0,0.0,0.0001056931723724,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849365234375,0.0,0.0,7.806463690940291e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0001056932087522,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,0.0005013628979213,288.88153076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7693176269531,264.8500061035156,288.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694181546568,1.3981535929019628e-08,0.0010694041848182,-0.0356659330427646,0.0,0.0,0.0,-0.0117440540343523,60.0,-17.20833396911621,-0.0,-7.797493140060396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.0001004560326691,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0001057850095094,290.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,7.813247066223994e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,0.0001057850458892,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0005017985240556,288.8687438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7708435058594,264.8500061035156,288.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090193900528902e-08,0.0010703335283324,-0.035950131714344,0.0,0.0,0.0,-0.011797921732068,60.0,-17.221887588500977,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.0001004560326691,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1202697753906,0.0,0.0,0.0001057850095094,290.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,7.813247066223994e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,0.0001057850458892,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0005017985240556,288.8687438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7708435058594,264.8500061035156,288.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090193900528902e-08,0.0010703335283324,-0.035950131714344,0.0,0.0,0.0,-0.011797921732068,60.0,-17.221887588500977,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,0.0001004501027637,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001057787594618,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,7.812785770511255e-05,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.0001057788031175,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14630126953125,0.0,0.0,0.0005017688963562,288.8559875488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7723388671875,264.8500061035156,288.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702846338972,1.4082800703363318e-08,0.0010702705476433,-0.0359307937324047,0.0,0.0,0.0,-0.0117942579090595,60.0,-17.22060775756836,-0.0,-7.810125879359475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,0.0001004501027637,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001057787594618,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,7.812785770511255e-05,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,0.0001057788031175,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14630126953125,0.0,0.0,0.0005017688963562,288.8559875488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7723388671875,264.8500061035156,288.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702846338972,1.4082800703363318e-08,0.0010702705476433,-0.0359307937324047,0.0,0.0,0.0,-0.0117942579090595,60.0,-17.22060775756836,-0.0,-7.810125879359475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001003776560537,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,0.0001057024710462,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,7.80715054133907e-05,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,0.000105702507426,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.0005014070193283,288.8432312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7738037109375,264.8500061035156,288.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695129167288,1.3992529801498677e-08,0.0010694988304749,-0.0356946885585784,0.0,0.0,0.0,-0.0117495078593492,60.0,-17.205448150634766,-0.0,-7.79886377699768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001003776560537,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956420898437,0.0,0.0,0.0001057024710462,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,7.80715054133907e-05,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227722167969,0.0,0.0,0.000105702507426,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,0.0005014070193283,288.8432312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7738037109375,264.8500061035156,288.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695129167288,1.3992529801498677e-08,0.0010694988304749,-0.0356946885585784,0.0,0.0,0.0,-0.0117495078593492,60.0,-17.205448150634766,-0.0,-7.79886377699768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0001002777426037,290.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,0.0001055972606991,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,7.799379818607122e-05,290.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,0.0001055972970789,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.0005009079468436,288.8304443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7752380371094,264.8500061035156,288.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684482986107,1.3868038273301408e-08,0.0010684344451874,-0.0353690683841705,0.0,0.0,0.0,-0.0116877919062972,60.0,-17.18268394470215,-0.0,-7.783345523648677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0001002777426037,290.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,0.0001055972606991,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,7.799379818607122e-05,290.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,0.0001055972970789,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.0005009079468436,288.8304443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7752380371094,264.8500061035156,288.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684482986107,1.3868038273301408e-08,0.0010684344451874,-0.0353690683841705,0.0,0.0,0.0,-0.0116877919062972,60.0,-17.18268394470215,-0.0,-7.783345523648677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1227111816406,0.0,0.0,0.0001002181161311,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,0.0001055344764608,290.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,7.794742850819603e-05,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.103759765625,0.0,0.0,0.0001055345128406,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,0.0005006100982427,288.8240966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7759704589844,264.8500061035156,288.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678131366148,1.379374925392085e-08,0.0010677992831915,-0.0351747535169124,0.0,0.0,0.0,-0.0116509646177291,60.0,-17.16919708251953,-0.0,-7.774092836143609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,0.0001001545315375,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.0,0.0,0.0001054675158229,290.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,7.789796654833481e-05,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,0.0001054675522027,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078491210937,0.0,0.0,0.0005002924590371,288.8177185058594,294.1499938964844,264.8500061035156,263.4564819335937,264.77667236328125,264.8500061035156,288.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671355994418,1.371451840981308e-08,0.0010671219788491,-0.0349675118923187,0.0,0.0,0.0,-0.0116116870194673,60.0,-17.1549129486084,-0.0,-7.76423050297126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0001000141128315,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,0.0001053196465363,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,7.778875442454591e-05,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,0.0001053196829161,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,0.0004995910567231,288.80499267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7780456542969,264.8500061035156,288.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539557031094772e-08,0.0010656259255483,-0.0345098488032817,0.0,0.0,0.0,-0.0115249510854482,60.0,-17.123703002929688,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0001000141128315,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,0.0001053196465363,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,7.778875442454591e-05,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,0.0001053196829161,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,0.0004995910567231,288.80499267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7780456542969,264.8500061035156,288.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539557031094772e-08,0.0010656259255483,-0.0345098488032817,0.0,0.0,0.0,-0.0115249510854482,60.0,-17.123703002929688,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,9.986165969166903e-05,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04644775390625,0.0,0.0,0.0001051591025316,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,7.767017814330757e-05,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0001051591389114,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,0.0004988295258954,288.79229736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7793884277344,264.8500061035156,288.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349600536116668e-08,0.0010640016989782,-0.0340129360556602,0.0,0.0,0.0,-0.0114307822659611,60.0,-17.08985137939453,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
