time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709800,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,9.986165969166903e-05,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04644775390625,0.0,0.0,0.0001051591025316,290.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,7.767017814330757e-05,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721740722656,0.0,0.0,0.0001051591389114,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,0.0004988295258954,288.79229736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7793884277344,264.8500061035156,288.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349600536116668e-08,0.0010640016989782,-0.0340129360556602,0.0,0.0,0.0,-0.0114307822659611,60.0,-17.08985137939453,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,9.970336395781489e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001049924176186,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,7.754706166451797e-05,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,0.0001049924539984,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,0.0004980388330295,288.77960205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7807312011719,264.8500061035156,288.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152372524416478e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330082967877,60.0,-17.05457305908203,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07763671875,0.0,0.0,9.970336395781489e-05,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001049924176186,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,7.754706166451797e-05,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,0.0001049924539984,291.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.069580078125,0.0,0.0,0.0004980388330295,288.77960205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7807312011719,264.8500061035156,288.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152372524416478e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330082967877,60.0,-17.05457305908203,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,9.954387496691196e-05,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.000104824466689,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,7.742301386315376e-05,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0001048245030688,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,0.0004972421447746,288.7669372558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7820129394531,264.8500061035156,288.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953653261149613e-08,0.0010606162250041,-0.0329770855605602,0.0,0.0,0.0,-0.01123449485749,60.0,-17.01859474182129,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,9.954387496691196e-05,290.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.000104824466689,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683898925781,0.0,0.0,7.742301386315376e-05,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0001048245030688,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,0.0004972421447746,288.7669372558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7820129394531,264.8500061035156,288.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953653261149613e-08,0.0010606162250041,-0.0329770855605602,0.0,0.0,0.0,-0.01123449485749,60.0,-17.01859474182129,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05841064453125,0.0,0.0,9.946481441147624e-05,290.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01580810546875,0.0,0.0,0.000104741215182,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619812011719,0.0,0.0,7.736152474535629e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,0.0001047412515617,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,0.0004968472057953,288.7606201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,288.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855146280799092e-08,0.0010597738437354,-0.032719362527132,0.0,0.0,0.0,-0.0111856609582901,60.0,-17.000595092773438,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,9.938738367054611e-05,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,0.000104659673525,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,7.730129436822608e-05,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.034423828125,0.0,0.0,0.0001046597099048,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.0004964604158885,288.7543029785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7832946777344,264.8500061035156,288.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758666123602325e-08,0.0010589489247649,-0.0324669368565082,0.0,0.0,0.0,-0.0111378319561481,60.0,-16.98275375366211,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,9.923717880155893e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,0.0001045015014824,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,7.718447159277275e-05,290.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,0.0001045015305862,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.031494140625,0.0,0.0,0.0004957101191394,288.7416687011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7845458984375,264.8500061035156,288.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.947664260864258,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03924560546875,0.0,0.0,9.923717880155893e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,0.0001045015014824,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,7.718447159277275e-05,290.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,0.0001045015305862,291.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.031494140625,0.0,0.0,0.0004957101191394,288.7416687011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7845458984375,264.8500061035156,288.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.947664260864258,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,9.909640357363968e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,0.000104353261122,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,7.707498298259452e-05,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,0.0001043532975018,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,0.0004950069123879,288.72906494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7857360839844,264.8500061035156,288.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.91403579711914,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264892578125,0.0,0.0,9.909640357363968e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,0.000104353261122,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,7.707498298259452e-05,290.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,0.0001043532975018,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,0.0004950069123879,288.72906494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7857360839844,264.8500061035156,288.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.91403579711914,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,9.896409756038338e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0001042139338096,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01715087890625,0.0,0.0,7.697207911405712e-05,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0001042139701894,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,0.0004943460226058,288.7164611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7869567871094,264.8500061035156,288.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.881702423095703,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,9.896409756038338e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730834960937,0.0,0.0,0.0001042139338096,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01715087890625,0.0,0.0,7.697207911405712e-05,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0001042139701894,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,0.0004943460226058,288.7164611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7869567871094,264.8500061035156,288.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.881702423095703,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00103759765625,0.0,0.0,9.884127211989836e-05,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,0.0001040845891111,290.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,7.68765457905829e-05,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0001040846254909,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.0004937325138598,288.7038879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7881164550781,264.8500061035156,288.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531427105888,1.207822464266428e-08,0.0010531306033954,-0.0306864883750677,0.0,0.0,0.0,-0.0108005087822675,60.0,-16.851177215576172,-0.0,-7.561948223155923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00103759765625,0.0,0.0,9.884127211989836e-05,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608764648437,0.0,0.0,0.0001040845891111,290.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,7.68765457905829e-05,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0001040846254909,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.0004937325138598,288.7038879394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7881164550781,264.8500061035156,288.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531427105888,1.207822464266428e-08,0.0010531306033954,-0.0306864883750677,0.0,0.0,0.0,-0.0108005087822675,60.0,-16.851177215576172,-0.0,-7.561948223155923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,9.87827661447227e-05,290.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548034667969,0.0,0.0,0.000104022976302,290.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,7.683103467570618e-05,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0001040230126818,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,0.0004934402531944,288.6976013183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7886962890625,264.8500061035156,288.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525193065404,1.2005324734332136e-08,0.0010525073157623,-0.0304957218468189,0.0,0.0,0.0,-0.0107643688097596,60.0,-16.8364315032959,-0.0,-7.55299822685629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98834228515625,0.0,0.0,9.872558439383285e-05,290.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,0.0001039627604768,290.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,7.678656402276829e-05,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,0.0001039627968566,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,0.0004931545699946,288.6913452148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7892761230469,264.8500061035156,288.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051909988746,1.1934078614217473e-08,0.0010518981143832,-0.0303092766553163,0.0,0.0,0.0,-0.0107290493324399,60.0,-16.82197380065918,-0.0,-7.544256419578232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97564697265625,0.0,0.0,9.861582657322288e-05,290.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,0.0001038471891661,290.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,7.670119521208107e-05,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,0.0001038472182699,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,0.0004926063702441,288.6788024902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7904052734375,264.8500061035156,288.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507405968382,1.17973284474715e-08,0.0010507287224754,-0.0299514085054397,0.0,0.0,0.0,-0.0106612564995884,60.0,-16.793903350830078,-0.0,-7.527491163727974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97564697265625,0.0,0.0,9.861582657322288e-05,290.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,0.0001038471891661,290.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,7.670119521208107e-05,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593811035156,0.0,0.0,0.0001038472182699,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,0.0004926063702441,288.6788024902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7904052734375,264.8500061035156,288.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507405968382,1.17973284474715e-08,0.0010507287224754,-0.0299514085054397,0.0,0.0,0.0,-0.0106612564995884,60.0,-16.793903350830078,-0.0,-7.527491163727974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,9.851186769083142e-05,290.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0001037377151078,290.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,7.662034477107227e-05,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001037377514876,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.0004920870414935,288.666259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.79150390625,264.8500061035156,288.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496329050511,1.1667801835812952e-08,0.0010496211471036,-0.0296124331653118,0.0,0.0,0.0,-0.0105970446020364,60.0,-16.766815185546875,-0.0,-7.511629007694864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,9.851186769083142e-05,290.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0001037377151078,290.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,7.662034477107227e-05,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,0.0001037377514876,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.0004920870414935,288.666259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.79150390625,264.8500061035156,288.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496329050511,1.1667801835812952e-08,0.0010496211471036,-0.0296124331653118,0.0,0.0,0.0,-0.0105970446020364,60.0,-16.766815185546875,-0.0,-7.511629007694864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9503479003906,0.0,0.0,9.84154175966978e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,0.0001036361427395,290.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,7.654532237211242e-05,290.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,0.0001036361791193,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0004916052566841,288.6537475585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7925720214844,264.8500061035156,288.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104860519059,1.1547623302021748e-08,0.0010485935490578,-0.0292979124933481,0.0,0.0,0.0,-0.0105374669656157,60.0,-16.74103546142578,-0.0,-7.496926457406516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9503479003906,0.0,0.0,9.84154175966978e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,0.0001036361427395,290.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,7.654532237211242e-05,290.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,0.0001036361791193,291.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0004916052566841,288.6537475585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7925720214844,264.8500061035156,288.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104860519059,1.1547623302021748e-08,0.0010485935490578,-0.0292979124933481,0.0,0.0,0.0,-0.0105374669656157,60.0,-16.74103546142578,-0.0,-7.496926457406516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377136230469,0.0,0.0,9.832558134803548e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0001035415480146,290.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,7.647545135114342e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0001035415771184,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,0.0004911565338261,288.6412658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.79364013671875,264.8500061035156,288.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476480238139,1.1435696833927976e-08,0.0010476364986971,-0.0290049817413091,0.0,0.0,0.0,-0.0104819806292653,60.0,-16.716354370117188,-0.0,-7.483246378114927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9377136230469,0.0,0.0,9.832558134803548e-05,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,0.0001035415480146,290.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,7.647545135114342e-05,290.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0001035415771184,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,0.0004911565338261,288.6412658691406,294.1499938964844,264.8500061035156,263.4564819335937,264.79364013671875,264.8500061035156,288.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476480238139,1.1435696833927976e-08,0.0010476364986971,-0.0290049817413091,0.0,0.0,0.0,-0.0104819806292653,60.0,-16.716354370117188,-0.0,-7.483246378114927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,9.828359179664405e-05,290.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,0.0001034973320201,290.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,7.644279685337096e-05,290.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158630371094,0.0,0.0,0.000103497361124,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,0.0004909468116238,288.635009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7941589355469,264.8500061035156,288.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472005233168,1.1383377795937122e-08,0.0010471891146153,-0.0288680512458086,0.0,0.0,0.0,-0.0104560442268848,60.0,-16.704519271850586,-0.0,-7.476856467292239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250793457031,0.0,0.0,9.82435667538084e-05,290.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879699707031,0.0,0.0,0.0001034551823977,290.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281616210937,0.0,0.0,7.641166303073987e-05,290.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,0.0001034552115015,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181823730469,0.0,0.0,0.0004907468683086,288.6287536621094,294.1499938964844,264.8500061035156,263.4564819335937,264.794677734375,264.8500061035156,288.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046774093993,1.1333505689492542e-08,0.0010467626852914,-0.028737524524331,0.0,0.0,0.0,-0.0104313204064965,60.0,-16.69301414489746,-0.0,-7.470767116046775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,9.816921374294908e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758239746094,0.0,0.0,0.0001033768858178,290.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,7.635383371962234e-05,290.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,0.0001033769149216,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,0.0004903754452243,288.61627197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7956848144531,264.8500061035156,288.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459817713126,1.1240865127604138e-08,0.0010459705954417,-0.0284950565546751,0.0,0.0,0.0,-0.0103853940963745,60.0,-16.670957565307617,-0.0,-7.459463091663565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,9.816921374294908e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758239746094,0.0,0.0,0.0001033768858178,290.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,7.635383371962234e-05,290.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,0.0001033769149216,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056701660156,0.0,0.0,0.0004903754452243,288.61627197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7956848144531,264.8500061035156,288.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459817713126,1.1240865127604138e-08,0.0010459705954417,-0.0284950565546751,0.0,0.0,0.0,-0.0103853940963745,60.0,-16.670957565307617,-0.0,-7.459463091663565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.81022894848138e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,0.0001033064108924,290.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,7.630178151885048e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,0.0001033064399962,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,0.0004900411586277,288.60382080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.79669189453125,264.8500061035156,288.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452687274664,1.1157481161205853e-08,0.0010452575515955,-0.0282768104225397,0.0,0.0,0.0,-0.0103440573439002,60.0,-16.650177001953125,-0.0,-7.449295935657575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,9.81022894848138e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,0.0001033064108924,290.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,7.630178151885048e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,0.0001033064399962,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,0.0004900411586277,288.60382080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.79669189453125,264.8500061035156,288.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452687274664,1.1157481161205853e-08,0.0010452575515955,-0.0282768104225397,0.0,0.0,0.0,-0.0103440573439002,60.0,-16.650177001953125,-0.0,-7.449295935657575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,9.804304136196151e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,0.0001032440195558,290.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902587890625,0.0,0.0,7.625569560332224e-05,290.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0001032440486596,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,0.0004897451726719,288.59136962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.79766845703125,264.8500061035156,288.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446372907608,1.1083655770960377e-08,0.0010446262313053,-0.0280835814774036,0.0,0.0,0.0,-0.0103074591606855,60.0,-16.6307430267334,-0.0,-7.440300464622851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,9.804304136196151e-05,290.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,0.0001032440195558,290.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902587890625,0.0,0.0,7.625569560332224e-05,290.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,0.0001032440486596,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,0.0004897451726719,288.59136962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.79766845703125,264.8500061035156,288.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446372907608,1.1083655770960377e-08,0.0010446262313053,-0.0280835814774036,0.0,0.0,0.0,-0.0103074591606855,60.0,-16.6307430267334,-0.0,-7.440300464622851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,9.79911201284267e-05,290.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0001031893407343,290.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,7.621531403856352e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0001031893698382,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0004894857993349,288.57891845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.79864501953125,264.8500061035156,288.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440840851515,1.1018964407583098e-08,0.0010440730256959,-0.0279142558574676,0.0,0.0,0.0,-0.010275388136506,60.0,-16.612607955932617,-0.0,-7.432421966768743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,9.79911201284267e-05,290.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0001031893407343,290.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,7.621531403856352e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86004638671875,0.0,0.0,0.0001031893698382,291.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0004894857993349,288.57891845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.79864501953125,264.8500061035156,288.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440840851515,1.1018964407583098e-08,0.0010440730256959,-0.0279142558574676,0.0,0.0,0.0,-0.010275388136506,60.0,-16.612607955932617,-0.0,-7.432421966768743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,9.796724771149457e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.0001031642095767,290.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713073730469,0.0,0.0,7.619675307068974e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.0001031642386806,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,0.0004893665900453,288.5726928710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7991027832031,264.8500061035156,288.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438297176733,1.098922552955628e-08,0.0010438187746331,-0.0278364140540361,0.0,0.0,0.0,-0.0102606453001499,60.0,-16.603910446166992,-0.0,-7.428801751530045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,9.794537618290632e-05,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,0.0001031411738949,290.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,7.617973460583016e-05,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84765625,0.0,0.0,0.0001031411957228,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,0.0004892573342658,288.56646728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7995910644531,264.8500061035156,288.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043596654199,1.0961966445677264e-08,0.0010435857111588,-0.0277650635689497,0.0,0.0,0.0,-0.0102471318095922,60.0,-16.59553337097168,-0.0,-7.425483516954048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,9.79067335720174e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,0.000103100479464,290.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,7.614968490088359e-05,290.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352966308594,0.0,0.0,0.0001031005085678,291.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,0.0004890643176622,288.55401611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.8005065917969,264.8500061035156,288.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431848932057,1.0913823622615837e-08,0.0010431740665808,-0.0276390518993139,0.0,0.0,0.0,-0.0102232657372951,60.0,-16.579696655273438,-0.0,-7.419626513183175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,9.79067335720174e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,0.000103100479464,290.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,7.614968490088359e-05,290.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352966308594,0.0,0.0,0.0001031005085678,291.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432006835937,0.0,0.0,0.0004890643176622,288.55401611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.8005065917969,264.8500061035156,288.0909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431848932057,1.0913823622615837e-08,0.0010431740665808,-0.0276390518993139,0.0,0.0,0.0,-0.0102232657372951,60.0,-16.579696655273438,-0.0,-7.419626513183175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
