time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712140,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370056152344,0.0,0.0,9.787378803594038e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,0.000103065794974,290.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,7.612405897816643e-05,290.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0001030658168019,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0004888997646048,288.5415954589844,294.1499938964844,264.8500061035156,263.4564819335937,264.8014221191406,264.8500061035156,288.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428339010104,1.0872777345127817e-08,0.0010428229579702,-0.0275316108018159,0.0,0.0,0.0,-0.0102029163390398,60.0,-16.564868927001953,-0.0,-7.414634239921726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370056152344,0.0,0.0,9.787378803594038e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,0.000103065794974,290.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,7.612405897816643e-05,290.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0001030658168019,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0004888997646048,288.5415954589844,294.1499938964844,264.8500061035156,263.4564819335937,264.8014221191406,264.8500061035156,288.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428339010104,1.0872777345127817e-08,0.0010428229579702,-0.0275316108018159,0.0,0.0,0.0,-0.0102029163390398,60.0,-16.564868927001953,-0.0,-7.414634239921726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,9.784685971681029e-05,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,0.0001030374332913,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,7.61031114961952e-05,290.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0001030374623951,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0004887651884928,288.5291748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.80230712890625,264.8500061035156,288.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425469372421,1.0839220188074704e-08,0.0010425361106172,-0.0274437740445137,0.0,0.0,0.0,-0.010186281055212,60.0,-16.551122665405273,-0.0,-7.410553592990254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,9.784685971681029e-05,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,0.0001030374332913,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,7.61031114961952e-05,290.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.810546875,0.0,0.0,0.0001030374623951,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0004887651884928,288.5291748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.80230712890625,264.8500061035156,288.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425469372421,1.0839220188074704e-08,0.0010425361106172,-0.0274437740445137,0.0,0.0,0.0,-0.010186281055212,60.0,-16.551122665405273,-0.0,-7.410553592990254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,9.782492998056114e-05,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0001030143394018,290.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146667480469,0.0,0.0,7.608605665154755e-05,290.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981872558594,0.0,0.0,0.0001030143612297,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,0.0004886556416749,288.5167541503906,294.1499938964844,264.8500061035156,263.4564819335937,264.8031921386719,264.8500061035156,288.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423131752759,1.0811891826278952e-08,0.0010423023486509,-0.0273722410202026,0.0,0.0,0.0,-0.010172733105719,60.0,-16.538301467895508,-0.0,-7.407231805700577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,9.782492998056114e-05,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0001030143394018,290.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146667480469,0.0,0.0,7.608605665154755e-05,290.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7981872558594,0.0,0.0,0.0001030143612297,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057861328125,0.0,0.0,0.0004886556416749,288.5167541503906,294.1499938964844,264.8500061035156,263.4564819335937,264.8031921386719,264.8500061035156,288.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423131752759,1.0811891826278952e-08,0.0010423023486509,-0.0273722410202026,0.0,0.0,0.0,-0.010172733105719,60.0,-16.538301467895508,-0.0,-7.407231805700577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056335449219,0.0,0.0,9.781597327673808e-05,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,0.0001030049024848,290.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,7.607908628415316e-05,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0001030049315886,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0004886109381914,288.5105285644531,294.1499938964844,264.8500061035156,263.4564819335937,264.8036193847656,264.8500061035156,288.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422178311273,1.0800731864435422e-08,0.0010422070045024,-0.0273430291563272,0.0,0.0,0.0,-0.0101672010496258,60.0,-16.532255172729492,-0.0,-7.40587537961801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79937744140625,0.0,0.0,9.780775144463404e-05,290.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,0.0001029962513712,290.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80206298828125,0.0,0.0,7.607269799336791e-05,290.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.000102996280475,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933349609375,0.0,0.0,0.0004885699017904,288.5043334960937,294.1499938964844,264.8500061035156,263.4564819335937,264.8040466308594,264.8500061035156,288.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104213017039,1.0790493831791537e-08,0.001042119343765,-0.0273162312805652,0.0,0.0,0.0,-0.0101621253415942,60.0,-16.52634620666504,-0.0,-7.404631219287694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868347167969,0.0,0.0,9.779530228115618e-05,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0001029831400956,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,7.606300641782582e-05,290.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0001029831619234,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808532714844,0.0,0.0,0.0004885076778009,288.4919128417969,294.1499938964844,264.8500061035156,263.4564819335937,264.80487060546875,264.8500061035156,288.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419974569231,1.0774975578442536e-08,0.0010419866302981,-0.0272756088525056,0.0,0.0,0.0,-0.0101544316858053,60.0,-16.51519203186035,-0.0,-7.402745438866988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868347167969,0.0,0.0,9.779530228115618e-05,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0001029831400956,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,7.606300641782582e-05,290.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0001029831619234,291.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808532714844,0.0,0.0,0.0004885076778009,288.4919128417969,294.1499938964844,264.8500061035156,263.4564819335937,264.80487060546875,264.8500061035156,288.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419974569231,1.0774975578442536e-08,0.0010419866302981,-0.0272756088525056,0.0,0.0,0.0,-0.0101544316858053,60.0,-16.51519203186035,-0.0,-7.402745438866988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.050000000745058,9.778655658010392e-05,290.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.050000000745058,0.0001029739287332,290.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.050000000745058,7.605621067341417e-05,290.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7610778808594,0.0,0.050000000745058,0.0001029739505611,291.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684020996094,0.0,0.050000000745058,0.0004884639638476,288.4794921875,291.1499938964844,264.8500061035156,263.4564819335937,264.80572509765625,264.8500061035156,288.0184020996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419042082503,1.0764077629232816e-08,0.0010418934980407,-0.0272470824420452,0.0,0.0,0.0,-0.0101490290835499,60.0,-16.504703521728516,-0.0,-7.40142098720753e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.050000000745058,9.778655658010392e-05,290.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.050000000745058,0.0001029739287332,290.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.050000000745058,7.605621067341417e-05,290.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7610778808594,0.0,0.050000000745058,0.0001029739505611,291.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7684020996094,0.0,0.050000000745058,0.0004884639638476,288.4794921875,291.1499938964844,264.8500061035156,263.4564819335937,264.80572509765625,264.8500061035156,288.0184020996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419042082503,1.0764077629232816e-08,0.0010418934980407,-0.0272470824420452,0.0,0.0,0.0,-0.0101490290835499,60.0,-16.504703521728516,-0.0,-7.40142098720753e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726013183594,0.6412328481674194,0.050000000745058,0.0408188663423061,290.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660400390625,0.6412328481674194,0.050000000745058,0.0429842285811901,290.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5731506347656,0.6412328481674194,0.050000000745058,0.0317480079829692,290.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5698547363281,0.6412328481674194,0.050000000745058,0.0429842323064804,291.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5713806152344,0.6412328481674194,0.050000000745058,0.2038986831903457,287.3599853515625,291.1499938964844,264.8503112792969,263.4566955566406,283.9091491699219,286.67626953125,287.8623962402344,1.0,0.1097033098340034,0.150609478354454,0.150609478354454,1.0,1.0,-0.4349064826965332,0.0095227425917983,0.4253837466239929,-0.0663030222058296,0.0,0.0,0.0,10.203882217407228,60.0,-300.1468811035156,-0.0,12.271120071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953796386719,0.6376975178718567,0.050000000745058,0.0452133379876613,290.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950134277344,0.6376975178718567,0.050000000745058,0.0476118214428424,290.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79541015625,0.6376975178718567,0.050000000745058,0.0351659283041954,290.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79522705078125,0.6376975178718567,0.050000000745058,0.0476118214428424,291.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953186035156,0.6376975178718567,0.050000000745058,0.2258499860763549,286.740966796875,291.1499938964844,264.8511962890625,263.4573059082031,286.6849365234375,291.0477294921875,287.6094665527344,1.0,0.1210760399699211,0.3012189567089081,0.3012189567089081,1.0,1.0,-0.4817571341991424,0.045016162097454,0.4367409944534302,-0.036427829414606,0.0,0.0,0.0,12.532055854797363,60.0,-323.56561279296875,-0.0,16.66899299621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.5749824047088623,0.050000000745058,0.0456580966711044,290.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.5749824047088623,0.050000000745058,0.0480801723897457,290.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.5749824047088623,0.050000000745058,0.0355118513107299,290.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.5749824047088623,0.050000000745058,0.0480801723897457,291.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.5749824047088623,0.050000000745058,0.2280716449022293,286.3743591308594,291.1499938964844,264.85467529296875,263.4596862792969,282.9423217773437,291.1727294921875,287.1869812011719,1.0,0.1405554264783859,0.6024379134178162,0.6024379134178162,1.0,1.0,-0.4864991903305053,0.1625878512859344,0.3239113688468933,0.0802326872944831,0.0,0.0,0.0,20.075328826904297,60.0,-970.5404663085938,-0.0,23.16493034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.5749824047088623,0.050000000745058,0.0456580966711044,290.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.5749824047088623,0.050000000745058,0.0480801723897457,290.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.5749824047088623,0.050000000745058,0.0355118513107299,290.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.5749824047088623,0.050000000745058,0.0480801723897457,291.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.5749824047088623,0.050000000745058,0.2280716449022293,286.3743591308594,291.1499938964844,264.85467529296875,263.4596862792969,282.9423217773437,291.1727294921875,287.1869812011719,1.0,0.1405554264783859,0.6024379134178162,0.6024379134178162,1.0,1.0,-0.4864991903305053,0.1625878512859344,0.3239113688468933,0.0802326872944831,0.0,0.0,0.0,20.075328826904297,60.0,-970.5404663085938,-0.0,23.16493034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196533203125,307.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936584815148059e-21,-7.539869221281621e-21,2.603284406133563e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92340087890625,0.5524855852127075,0.050000000745058,0.0457951687276363,290.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92340087890625,0.5524855852127075,0.050000000745058,0.0482245162129402,290.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92340087890625,0.5524855852127075,0.050000000745058,0.0356184653937816,290.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92340087890625,0.5524855852127075,0.050000000745058,0.0482245162129402,291.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92340087890625,0.5524855852127075,0.050000000745058,0.2287563532590866,285.8681640625,291.1499938964844,264.85723876953125,263.4614562988281,281.3725280761719,291.16619873046875,286.53472900390625,1.0,0.1489483714103698,0.7530474066734314,0.7530474066734314,1.0,1.0,-0.4879597723484039,0.1852218806743621,0.3027378916740417,0.1025993674993515,0.0,0.0,1.0,23.742919921875,60.0,-1235.44384765625,-4372.9892578125,26.310943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4765319824219,304.8170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,6991.60888671875,18000.0,0.0,0.0,0.0007784857880324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253420859575271,0.1253438591957092,-1.7617652474655188e-06,0.0,7.900641207925219e-07,0.0,0.0,2.149238348007202,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4833374023437,297.1499938964844,293.1499938964844,0.0006706768181174,-59.31185150146485,287.2947692871094,0.5351331830024719,0.050000000745058,0.0459260381758213,290.47906494140625,297.1499938964844,293.1499938964844,0.0005111705395393,-45.34633255004883,286.9974060058594,0.5351331830024719,0.050000000745058,0.0483623296022415,290.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557861328125,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2742004394531,297.1499938964844,293.1499938964844,0.0007489387062378,-69.74654388427734,287.3928527832031,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1568603515625,297.1499938964844,293.1499938964844,0.0002540340938139,-1.6723501682281494,286.86358642578125,0.5351331830024719,0.050000000745058,0.2294100672006607,285.6119689941406,291.1499938964844,264.8603210449219,263.4635925292969,281.0351257324219,291.15850830078125,286.9839172363281,1.0,0.1565066874027252,0.8018231987953186,0.8018231987953186,1.0,1.0,-0.4893542826175689,0.1890063285827636,0.3003479540348053,0.1061616241931915,0.0,0.0,1.0,27.24478530883789,60.0,1365.194091796875,-7029.52783203125,29.33759498596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0500183105469,308.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,4922.48779296875,18000.0,0.0,0.0,0.0177403837442398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913667321205139,0.6913707852363586,-4.015796093881363e-06,0.0,1.8004233425017446e-05,0.0,0.0,37.26967239379883,0.0,0.0,0.0,0.4072940647602081,4.0,0.0,1.0
713220,290.503173828125,297.1499938964844,293.1499938964844,0.0016115577891469,-132.57705688476562,290.8275146484375,0.5115106105804443,0.050000000745058,0.046164646744728,290.4941101074219,297.1499938964844,293.1499938964844,0.001462370972149,-126.68611145019533,290.59539794921875,0.5115106105804443,0.050000000745058,0.0486135967075824,290.3023681640625,297.1499938964844,293.1499938964844,0.00157360592857,-100.68720245361328,290.7463684082031,0.5115106105804443,0.050000000745058,0.0359058380126953,290.28729248046875,297.1499938964844,293.1499938964844,0.0017894882475957,-155.023193359375,291.0677185058594,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1671447753906,297.1499938964844,293.1499938964844,0.0010654643410816,-437.8404235839844,290.0672607421875,0.5115106105804443,0.050000000745058,0.2306019812822342,287.7276306152344,291.1499938964844,264.8680114746094,263.4688720703125,280.85614013671875,291.16436767578125,289.133056640625,1.0,0.1693342179059982,0.899374783039093,0.899374783039093,1.0,1.0,-0.4918968975543976,0.1931087076663971,0.2987881898880005,0.1098350957036018,0.0,0.0,1.0,33.62904739379883,60.0,2194.398193359375,-7043.15283203125,34.899959564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7218933105469,307.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,13222.8466796875,18000.0,0.0,0.0,0.0543534271419048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695343255996704,1.1695455312728882,-1.1296356206003113e-05,0.0,5.516181772691198e-05,0.0,0.0,177.8685302734375,0.0,0.0,0.0,0.6468462347984314,4.0,0.0,1.0
713280,290.503173828125,297.1499938964844,293.1499938964844,0.0016115577891469,-132.57705688476562,290.8275146484375,0.5115106105804443,0.050000000745058,0.046164646744728,290.4941101074219,297.1499938964844,293.1499938964844,0.001462370972149,-126.68611145019533,290.59539794921875,0.5115106105804443,0.050000000745058,0.0486135967075824,290.3023681640625,297.1499938964844,293.1499938964844,0.00157360592857,-100.68720245361328,290.7463684082031,0.5115106105804443,0.050000000745058,0.0359058380126953,290.28729248046875,297.1499938964844,293.1499938964844,0.0017894882475957,-155.023193359375,291.0677185058594,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1671447753906,297.1499938964844,293.1499938964844,0.0010654643410816,-437.8404235839844,290.0672607421875,0.5115106105804443,0.050000000745058,0.2306019812822342,287.7276306152344,291.1499938964844,264.8680114746094,263.4688720703125,280.85614013671875,291.16436767578125,289.133056640625,1.0,0.1693342179059982,0.899374783039093,0.899374783039093,1.0,1.0,-0.4918968975543976,0.1931087076663971,0.2987881898880005,0.1098350957036018,0.0,0.0,1.0,33.62904739379883,60.0,2194.398193359375,-7043.15283203125,34.899959564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7218933105469,307.2775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,13222.8466796875,18000.0,0.0,0.0,0.0543534271419048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695343255996704,1.1695455312728882,-1.1296356206003113e-05,0.0,5.516181772691198e-05,0.0,0.0,177.8685302734375,0.0,0.0,0.0,0.6468462347984314,4.0,0.0,1.0
713340,290.5457763671875,297.1499938964844,293.1499938964844,0.0024197776801884,-191.14035034179688,293.17205810546875,0.4969708323478699,0.050000000745058,0.0463684201240539,290.52392578125,297.1499938964844,293.1499938964844,0.0023147878237068,-192.5619201660156,293.0128173828125,0.4969708323478699,0.050000000745058,0.0488281808793544,290.3399963378906,297.1499938964844,293.1499938964844,0.0024772591423243,-152.18788146972656,293.232177734375,0.4969708323478699,0.050000000745058,0.036064326763153,290.3206481933594,297.1499938964844,293.1499938964844,0.0026969227474182,-224.25198364257807,293.5417785644531,0.4969708323478699,0.050000000745058,0.0488281808793544,291.1967163085937,297.1499938964844,293.1499938964844,0.0016672600759193,-658.0086669921875,292.15093994140625,0.4969708323478699,0.050000000745058,0.2316198647022247,288.9703674316406,291.1499938964844,264.8775939941406,263.4754638671875,280.79180908203125,291.19219970703125,290.2063293457031,1.0,0.1794991046190261,0.9969263672828674,0.9969263672828674,1.0,1.0,-0.494068294763565,0.1954252272844314,0.2986430823802948,0.1117465272545814,0.0,0.0,1.0,39.08064270019531,60.0,1657.9664306640625,-6779.8779296875,39.69468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2037048339844,305.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,16564.458984375,19080.0,0.0,0.0,0.0905474349856376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3090366125106812,1.3090507984161377,-1.415172482666094e-05,0.0,9.189413685817271e-05,0.0,0.0,249.4082489013672,0.0,0.0,0.0,0.7320271134376526,4.0,0.0,1.0
713400,290.5457763671875,297.1499938964844,293.1499938964844,0.0024197776801884,-191.14035034179688,293.17205810546875,0.4969708323478699,0.050000000745058,0.0463684201240539,290.52392578125,297.1499938964844,293.1499938964844,0.0023147878237068,-192.5619201660156,293.0128173828125,0.4969708323478699,0.050000000745058,0.0488281808793544,290.3399963378906,297.1499938964844,293.1499938964844,0.0024772591423243,-152.18788146972656,293.232177734375,0.4969708323478699,0.050000000745058,0.036064326763153,290.3206481933594,297.1499938964844,293.1499938964844,0.0026969227474182,-224.25198364257807,293.5417785644531,0.4969708323478699,0.050000000745058,0.0488281808793544,291.1967163085937,297.1499938964844,293.1499938964844,0.0016672600759193,-658.0086669921875,292.15093994140625,0.4969708323478699,0.050000000745058,0.2316198647022247,288.9703674316406,291.1499938964844,264.8775939941406,263.4754638671875,280.79180908203125,291.19219970703125,290.2063293457031,1.0,0.1794991046190261,0.9969263672828674,0.9969263672828674,1.0,1.0,-0.494068294763565,0.1954252272844314,0.2986430823802948,0.1117465272545814,0.0,0.0,1.0,39.08064270019531,60.0,1657.9664306640625,-6779.8779296875,39.69468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2037048339844,305.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,16564.458984375,19080.0,0.0,0.0,0.0905474349856376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3090366125106812,1.3090507984161377,-1.415172482666094e-05,0.0,9.189413685817271e-05,0.0,0.0,249.4082489013672,0.0,0.0,0.0,0.7320271134376526,4.0,0.0,1.0
713460,290.5941162109375,297.1499938964844,293.1499938964844,0.0031403589528054,-240.40670776367188,294.9228210449219,0.4871208667755127,0.050000000745058,0.0465371571481227,290.5577087402344,297.1499938964844,293.1499938964844,0.0030813976190984,-248.4656677246093,294.832763671875,0.4871208667755127,0.050000000745058,0.0490058660507202,290.38409423828125,297.1499938964844,293.1499938964844,0.003284057136625,-195.4063415527344,295.0986022949219,0.4871208667755127,0.050000000745058,0.0361955650150775,290.3609924316406,297.1499938964844,293.1499938964844,0.0035138281527906,-282.67535400390625,295.4044189453125,0.4871208667755127,0.050000000745058,0.0490058660507202,291.2329406738281,297.1499938964844,293.1499938964844,0.0021995743736624,-842.6288452148438,293.680419921875,0.4871208667755127,0.050000000745058,0.2324627339839935,289.8164367675781,291.1499938964844,264.88897705078125,263.4832763671875,280.80743408203125,291.22784423828125,290.9998474121094,1.0,0.1874647736549377,0.9972830414772034,0.9972830414772034,1.0,1.0,-0.4958663582801819,0.1962141245603561,0.2996522188186645,0.1121559366583824,0.0,0.0,1.0,43.59419631958008,48.0,1209.8902587890625,-6629.57470703125,43.69585800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4192810058594,305.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18485.853515625,19080.0,0.0,0.0,0.1239737570285797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3828750848770142,1.3828909397125244,-1.5793255442986265e-05,0.0,0.0001258176052942,0.0,0.0,294.038818359375,0.0,0.0,0.0,0.7559009194374084,4.0,0.0,1.0
713520,290.5941162109375,297.1499938964844,293.1499938964844,0.0031403589528054,-240.40670776367188,294.9228210449219,0.4871208667755127,0.050000000745058,0.0465371571481227,290.5577087402344,297.1499938964844,293.1499938964844,0.0030813976190984,-248.4656677246093,294.832763671875,0.4871208667755127,0.050000000745058,0.0490058660507202,290.38409423828125,297.1499938964844,293.1499938964844,0.003284057136625,-195.4063415527344,295.0986022949219,0.4871208667755127,0.050000000745058,0.0361955650150775,290.3609924316406,297.1499938964844,293.1499938964844,0.0035138281527906,-282.67535400390625,295.4044189453125,0.4871208667755127,0.050000000745058,0.0490058660507202,291.2329406738281,297.1499938964844,293.1499938964844,0.0021995743736624,-842.6288452148438,293.680419921875,0.4871208667755127,0.050000000745058,0.2324627339839935,289.8164367675781,291.1499938964844,264.88897705078125,263.4832763671875,280.80743408203125,291.22784423828125,290.9998474121094,1.0,0.1874647736549377,0.9972830414772034,0.9972830414772034,1.0,1.0,-0.4958663582801819,0.1962141245603561,0.2996522188186645,0.1121559366583824,0.0,0.0,1.0,43.59419631958008,48.0,1209.8902587890625,-6629.57470703125,43.69585800170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4192810058594,305.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18485.853515625,19080.0,0.0,0.0,0.1239737570285797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3828750848770142,1.3828909397125244,-1.5793255442986265e-05,0.0,0.0001258176052942,0.0,0.0,294.038818359375,0.0,0.0,0.0,0.7559009194374084,4.0,0.0,1.0
713580,290.642822265625,297.1499938964844,293.1499938964844,0.0037811917718499,-281.2672424316406,296.3471374511719,0.4848126471042633,0.050000000745058,0.0465793721377849,290.5918273925781,297.1499938964844,293.1499938964844,0.0037706948351114,-295.3949279785156,296.3222961425781,0.4848126471042633,0.050000000745058,0.049050323665142,290.43023681640625,297.1499938964844,293.1499938964844,0.004006955306977,-231.273681640625,296.6175842285156,0.4848126471042633,0.050000000745058,0.0362284034490585,290.4025573730469,297.1499938964844,293.1499938964844,0.0042561162263154,-331.5302124023437,296.92706298828125,0.4848126471042633,0.050000000745058,0.049050323665142,291.2709045410156,297.1499938964844,293.1499938964844,0.0026624829042702,-994.9051513671876,294.91583251953125,0.4848126471042633,0.050000000745058,0.2326736152172088,290.4902648925781,291.1499938964844,264.9019470214844,263.4921875,280.83282470703125,291.2657470703125,291.639404296875,1.0,0.1889135241508484,0.9976396560668944,0.9976396560668944,1.0,1.0,-0.496316522359848,0.196440652012825,0.2998758852481842,0.1121802628040313,0.0,0.0,1.0,44.72240829467773,36.0,910.0550537109376,-6593.14111328125,44.70045852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25146484375,305.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18914.8515625,19080.0,0.0,0.0,0.1530937552452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3988291025161743,1.3988453149795532,-1.6159765436896123e-05,0.0,0.0001553707115817,0.0,0.0,304.3335876464844,0.0,0.0,0.0,0.7639049291610718,4.0,0.0,1.0
713640,290.642822265625,297.1499938964844,293.1499938964844,0.0037811917718499,-281.2672424316406,296.3471374511719,0.4848126471042633,0.050000000745058,0.0465793721377849,290.5918273925781,297.1499938964844,293.1499938964844,0.0037706948351114,-295.3949279785156,296.3222961425781,0.4848126471042633,0.050000000745058,0.049050323665142,290.43023681640625,297.1499938964844,293.1499938964844,0.004006955306977,-231.273681640625,296.6175842285156,0.4848126471042633,0.050000000745058,0.0362284034490585,290.4025573730469,297.1499938964844,293.1499938964844,0.0042561162263154,-331.5302124023437,296.92706298828125,0.4848126471042633,0.050000000745058,0.049050323665142,291.2709045410156,297.1499938964844,293.1499938964844,0.0026624829042702,-994.9051513671876,294.91583251953125,0.4848126471042633,0.050000000745058,0.2326736152172088,290.4902648925781,291.1499938964844,264.9019470214844,263.4921875,280.83282470703125,291.2657470703125,291.639404296875,1.0,0.1889135241508484,0.9976396560668944,0.9976396560668944,1.0,1.0,-0.496316522359848,0.196440652012825,0.2998758852481842,0.1121802628040313,0.0,0.0,1.0,44.72240829467773,36.0,910.0550537109376,-6593.14111328125,44.70045852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.25146484375,305.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18914.8515625,19080.0,0.0,0.0,0.1530937552452087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3988291025161743,1.3988453149795532,-1.6159765436896123e-05,0.0,0.0001553707115817,0.0,0.0,304.3335876464844,0.0,0.0,0.0,0.7639049291610718,4.0,0.0,1.0
713700,290.66650390625,297.1499938964844,293.1499938964844,0.0040817004628479,-299.36932373046875,296.9715270996094,0.4860314130783081,0.050000000745058,0.0465570017695426,290.6083984375,297.1499938964844,293.1499938964844,0.004094707313925,-316.20361328125,296.9778137207031,0.4860314130783081,0.050000000745058,0.0490267649292945,290.45343017578125,297.1499938964844,293.1499938964844,0.0043456051498651,-247.0010223388672,297.2825622558594,0.4860314130783081,0.050000000745058,0.0362109988927841,290.4228210449219,297.1499938964844,293.1499938964844,0.0046089589595794,-353.1567687988281,297.59698486328125,0.4860314130783081,0.050000000745058,0.0490267649292945,291.2897033691406,297.1499938964844,293.1499938964844,0.0028730772901326,-1061.5777587890625,295.4548034667969,0.4860314130783081,0.050000000745058,0.232561856508255,290.7817077636719,291.1499938964844,264.9090270996094,263.4970397949219,280.8456420898437,291.2846374511719,291.9193725585937,1.0,0.1877214610576629,0.9978179931640624,0.9978179931640624,1.0,1.0,-0.496078222990036,0.1963716447353363,0.2997065782546997,0.112069122493267,0.0,0.0,1.0,44.12297058105469,36.0,810.376708984375,-6616.5,44.16656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3561706542969,305.22808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18993.154296875,20160.0,0.0,0.0,0.1657563149929046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401721477508545,1.4017378091812134,-1.6226664229179733e-05,0.0,0.0001682215952314,0.0,0.0,306.2253723144531,0.0,0.0,0.0,0.7803559303283691,4.0,0.0,1.0
713760,290.6893310546875,297.1499938964844,293.1499938964844,0.004369884263724,-315.977783203125,297.5519714355469,0.4885530173778534,0.050000000745058,0.0465113408863544,290.6245422363281,297.1499938964844,293.1499938964844,0.0044077378697693,-335.4249267578125,297.5879821777344,0.4885530173778534,0.050000000745058,0.0489786826074123,290.4761047363281,297.1499938964844,293.1499938964844,0.0046734497882425,-261.489501953125,297.90020751953125,0.4885530173778534,0.050000000745058,0.0361754894256591,290.4425354003906,297.1499938964844,293.1499938964844,0.0049525457434356,-373.1088562011719,298.220458984375,0.4885530173778534,0.050000000745058,0.0489786826074123,291.30816650390625,297.1499938964844,293.1499938964844,0.0030717710033059,-1122.7447509765625,295.9546203613281,0.4885530173778534,0.050000000745058,0.2323337793350219,291.0526733398437,291.1499938964844,264.9164733886719,263.5021667480469,280.8583679199219,291.3031921386719,292.1829528808594,1.0,0.1854440420866012,0.9980424046516418,0.9980424046516418,1.0,1.0,-0.4955917596817016,0.1962055116891861,0.2993862628936767,0.111892320215702,0.0,0.0,1.0,42.90044403076172,25.0,742.8823852539062,-6674.87158203125,43.07920455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56170654296875,305.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,19776.55859375,20160.0,0.0,0.0,0.1770985424518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43033766746521,1.4303544759750366,-1.6895959561225027e-05,0.0,0.000179732509423,0.0,0.0,325.3656921386719,0.0,0.0,0.0,0.7814533114433289,4.0,0.0,1.0
713820,290.73211669921875,297.1499938964844,293.1499938964844,0.0049163871444761,-345.1603698730469,298.6117553710937,0.4968248307704925,0.050000000745058,0.0463707484304904,290.6552734375,297.1499938964844,293.1499938964844,0.0050054751336574,-369.3531799316406,298.70294189453125,0.4968248307704925,0.050000000745058,0.0488306321203708,290.5190734863281,297.1499938964844,293.1499938964844,0.0053017283789813,-286.96881103515625,299.02642822265625,0.4968248307704925,0.050000000745058,0.0360661372542381,290.4798889160156,297.1499938964844,293.1499938964844,0.0056169484741985,-408.2718811035156,299.35888671875,0.4968248307704925,0.050000000745058,0.0488306321203708,291.34356689453125,297.1499938964844,293.1499938964844,0.0034363388549536,-1229.451171875,296.8670959472656,0.4968248307704925,0.050000000745058,0.2316315025091171,291.5596618652344,291.1499938964844,264.9323425292969,263.5130615234375,280.8831481933594,291.3388671875,292.6807861328125,1.0,0.1784825772047042,0.9984911680221558,0.9984911680221558,1.0,1.0,-0.4940937459468841,0.1956681609153747,0.2984255850315094,0.1113963797688484,0.0,0.0,0.9145612120628356,39.1368522644043,25.0,662.9179077148438,-6808.67431640625,39.74463653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.21307373046875,306.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,20765.23828125,20160.0,0.0,0.0,0.195728451013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4005106687545776,1.4005273580551147,-1.660681482462678e-05,0.0,0.000198639507289,0.0,0.0,310.6142578125,0.0,0.0,0.0,0.7662197351455688,4.0,0.0,1.0
713880,290.73211669921875,297.1499938964844,293.1499938964844,0.0049163871444761,-345.1603698730469,298.6117553710937,0.4968248307704925,0.050000000745058,0.0463707484304904,290.6552734375,297.1499938964844,293.1499938964844,0.0050054751336574,-369.3531799316406,298.70294189453125,0.4968248307704925,0.050000000745058,0.0488306321203708,290.5190734863281,297.1499938964844,293.1499938964844,0.0053017283789813,-286.96881103515625,299.02642822265625,0.4968248307704925,0.050000000745058,0.0360661372542381,290.4798889160156,297.1499938964844,293.1499938964844,0.0056169484741985,-408.2718811035156,299.35888671875,0.4968248307704925,0.050000000745058,0.0488306321203708,291.34356689453125,297.1499938964844,293.1499938964844,0.0034363388549536,-1229.451171875,296.8670959472656,0.4968248307704925,0.050000000745058,0.2316315025091171,291.5596618652344,291.1499938964844,264.9323425292969,263.5130615234375,280.8831481933594,291.3388671875,292.6807861328125,1.0,0.1784825772047042,0.9984911680221558,0.9984911680221558,1.0,1.0,-0.4940937459468841,0.1956681609153747,0.2984255850315094,0.1113963797688484,0.0,0.0,0.9145612120628356,39.1368522644043,25.0,662.9179077148438,-6808.67431640625,39.74463653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.21307373046875,306.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,20765.23828125,20160.0,0.0,0.0,0.195728451013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4005106687545776,1.4005273580551147,-1.660681482462678e-05,0.0,0.000198639507289,0.0,0.0,310.6142578125,0.0,0.0,0.0,0.7662197351455688,4.0,0.0,1.0
713940,290.771240234375,297.1499938964844,293.1499938964844,0.0054425890557467,-370.4806518554688,299.5617980957031,0.5043290853500366,0.050000000745058,0.0462585128843784,290.6839904785156,297.1499938964844,293.1499938964844,0.0055861696600914,-398.9011535644531,299.70294189453125,0.5043290853500366,0.050000000745058,0.0487124398350715,290.5587463378906,297.1499938964844,293.1499938964844,0.0059155020862817,-309.0756530761719,300.0341796875,0.5043290853500366,0.050000000745058,0.0359788425266742,290.5143127441406,297.1499938964844,293.1499938964844,0.006274432875216,-438.9075622558594,300.3793029785156,0.5043290853500366,0.050000000745058,0.0487124398350715,291.3766784667969,297.1499938964844,293.1499938964844,0.0037713483907282,-1321.1182861328125,297.6859436035156,0.5043290853500366,0.050000000745058,0.2310708463191986,292.0301513671875,291.1499938964844,264.949462890625,263.5248107910156,280.9066162109375,291.3722839355469,293.14190673828125,1.0,0.1730996370315551,0.9989399313926696,0.9989399313926696,1.0,1.0,-0.492897629737854,0.1952598392963409,0.297637790441513,0.1109588742256164,0.0,0.0,0.7654268741607666,36.13164520263672,25.0,606.7328491210938,-6919.845703125,37.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0964050292969,306.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,22668.796875,19080.0,0.0,0.0,0.2089375555515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2181551456451416,1.218169331550598,-1.4137518519419244e-05,0.0,0.0002120450517395,0.0,0.0,221.7720489501953,0.0,0.0,0.0,0.6641563773155212,4.0,0.0,1.0
714000,290.771240234375,297.1499938964844,293.1499938964844,0.0054425890557467,-370.4806518554688,299.5617980957031,0.5043290853500366,0.050000000745058,0.0462585128843784,290.6839904785156,297.1499938964844,293.1499938964844,0.0055861696600914,-398.9011535644531,299.70294189453125,0.5043290853500366,0.050000000745058,0.0487124398350715,290.5587463378906,297.1499938964844,293.1499938964844,0.0059155020862817,-309.0756530761719,300.0341796875,0.5043290853500366,0.050000000745058,0.0359788425266742,290.5143127441406,297.1499938964844,293.1499938964844,0.006274432875216,-438.9075622558594,300.3793029785156,0.5043290853500366,0.050000000745058,0.0487124398350715,291.3766784667969,297.1499938964844,293.1499938964844,0.0037713483907282,-1321.1182861328125,297.6859436035156,0.5043290853500366,0.050000000745058,0.2310708463191986,292.0301513671875,291.1499938964844,264.949462890625,263.5248107910156,280.9066162109375,291.3722839355469,293.14190673828125,1.0,0.1730996370315551,0.9989399313926696,0.9989399313926696,1.0,1.0,-0.492897629737854,0.1952598392963409,0.297637790441513,0.1109588742256164,0.0,0.0,0.7654268741607666,36.13164520263672,25.0,606.7328491210938,-6919.845703125,37.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0964050292969,306.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,22668.796875,19080.0,0.0,0.0,0.2089375555515289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2181551456451416,1.218169331550598,-1.4137518519419244e-05,0.0,0.0002120450517395,0.0,0.0,221.7720489501953,0.0,0.0,0.0,0.6641563773155212,4.0,0.0,1.0
714060,290.8069152832031,297.1499938964844,293.1499938964844,0.0059741698205471,-394.2212829589844,300.412841796875,0.5107667446136475,0.050000000745058,0.046173807233572,290.7107849121094,297.1499938964844,293.1499938964844,0.0061772940680384,-426.5412292480469,300.5997619628906,0.5107667446136475,0.050000000745058,0.0486232414841651,290.59552001953125,297.1499938964844,293.1499938964844,0.006544136442244,-329.7182922363281,300.9368896484375,0.5107667446136475,0.050000000745058,0.0359129607677459,290.5459289550781,297.1499938964844,293.1499938964844,0.0069575170055031,-467.689208984375,301.2963256835937,0.5107667446136475,0.050000000745058,0.0486232414841651,291.40740966796875,297.1499938964844,293.1499938964844,0.0040937941521406,-1406.294677734375,298.4139404296875,0.5107667446136475,0.050000000745058,0.2306477278470993,292.43902587890625,291.1499938964844,264.9676818847656,263.5373229980469,280.9286193847656,291.4033203125,293.52294921875,1.0,0.1687995046377182,0.9993639588356018,0.9993639588356018,0.999951183795929,1.0,-0.4919949769973755,0.1949751079082489,0.2970198690891266,0.110583409667015,0.0,0.0,0.5651500821113586,33.86290740966797,25.0,467.62542724609375,-6765.74609375,35.104862213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1495361328125,307.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,23679.822265625,19080.0,0.0,0.0,0.216569647192955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729438543319702,0.7729528546333313,-8.983143743535038e-06,0.0,0.0002197906578658,0.0,0.0,79.71409606933594,0.0,0.0,0.0,0.4848489761352539,4.0,0.0,1.0
