time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714120,290.8069152832031,297.1499938964844,293.1499938964844,0.0059741698205471,-394.2212829589844,300.412841796875,0.5107667446136475,0.050000000745058,0.046173807233572,290.7107849121094,297.1499938964844,293.1499938964844,0.0061772940680384,-426.5412292480469,300.5997619628906,0.5107667446136475,0.050000000745058,0.0486232414841651,290.59552001953125,297.1499938964844,293.1499938964844,0.006544136442244,-329.7182922363281,300.9368896484375,0.5107667446136475,0.050000000745058,0.0359129607677459,290.5459289550781,297.1499938964844,293.1499938964844,0.0069575170055031,-467.689208984375,301.2963256835937,0.5107667446136475,0.050000000745058,0.0486232414841651,291.40740966796875,297.1499938964844,293.1499938964844,0.0040937941521406,-1406.294677734375,298.4139404296875,0.5107667446136475,0.050000000745058,0.2306477278470993,292.43902587890625,291.1499938964844,264.9676818847656,263.5373229980469,280.9286193847656,291.4033203125,293.52294921875,1.0,0.1687995046377182,0.9993639588356018,0.9993639588356018,0.999951183795929,1.0,-0.4919949769973755,0.1949751079082489,0.2970198690891266,0.110583409667015,0.0,0.0,0.5651500821113586,33.86290740966797,25.0,467.62542724609375,-6765.74609375,35.104862213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1495361328125,307.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,23679.822265625,19080.0,0.0,0.0,0.216569647192955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729438543319702,0.7729528546333313,-8.983143743535038e-06,0.0,0.0002197906578658,0.0,0.0,79.71409606933594,0.0,0.0,0.0,0.4848489761352539,4.0,0.0,1.0
714180,290.8390197753906,297.1499938964844,293.1499938964844,0.0066010449081659,-423.5862426757813,301.15106201171875,0.5163730978965759,0.050000000745058,0.0461077056825161,290.735595703125,297.1499938964844,293.1499938964844,0.0068754786625504,-460.0938415527344,301.3826904296875,0.5163730978965759,0.050000000745058,0.0485536344349384,290.62945556640625,297.1499938964844,293.1499938964844,0.0072936792857944,-354.9056701660156,301.7285461425781,0.5163730978965759,0.050000000745058,0.0358615480363369,290.5747375488281,297.1499938964844,293.1499938964844,0.0077851065434515,-503.0632019042969,302.10845947265625,0.5163730978965759,0.050000000745058,0.0485536344349384,291.4354858398437,297.1499938964844,293.1499938964844,0.0044563631527125,-1511.576416015625,299.0082397460937,0.5163730978965759,0.050000000745058,0.2303175330162048,292.6551818847656,291.1499938964844,264.98687744140625,263.5505065917969,280.9490966796875,291.4317626953125,293.65753173828125,1.0,0.165357768535614,0.999787986278534,0.999787986278534,0.999902367591858,1.0,-0.4912905693054199,0.1947750747203827,0.2965154945850372,0.1102462187409401,0.0,0.0,0.3466365933418274,32.091758728027344,25.0,62.49182891845703,-5984.544921875,33.55534744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3964233398437,306.40655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22050.427734375,19080.0,0.0,0.0,0.2176847010850906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478730916976928,0.3478788435459137,-5.756560767622432e-06,0.0,0.0002209223021054,0.0,0.0,19.681245803833008,0.0,0.0,0.0,0.3396007716655731,4.0,0.0,1.0
714240,290.8390197753906,297.1499938964844,293.1499938964844,0.0066010449081659,-423.5862426757813,301.15106201171875,0.5163730978965759,0.050000000745058,0.0461077056825161,290.735595703125,297.1499938964844,293.1499938964844,0.0068754786625504,-460.0938415527344,301.3826904296875,0.5163730978965759,0.050000000745058,0.0485536344349384,290.62945556640625,297.1499938964844,293.1499938964844,0.0072936792857944,-354.9056701660156,301.7285461425781,0.5163730978965759,0.050000000745058,0.0358615480363369,290.5747375488281,297.1499938964844,293.1499938964844,0.0077851065434515,-503.0632019042969,302.10845947265625,0.5163730978965759,0.050000000745058,0.0485536344349384,291.4354858398437,297.1499938964844,293.1499938964844,0.0044563631527125,-1511.576416015625,299.0082397460937,0.5163730978965759,0.050000000745058,0.2303175330162048,292.6551818847656,291.1499938964844,264.98687744140625,263.5505065917969,280.9490966796875,291.4317626953125,293.65753173828125,1.0,0.165357768535614,0.999787986278534,0.999787986278534,0.999902367591858,1.0,-0.4912905693054199,0.1947750747203827,0.2965154945850372,0.1102462187409401,0.0,0.0,0.3466365933418274,32.091758728027344,25.0,62.49182891845703,-5984.544921875,33.55534744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3964233398437,306.40655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22050.427734375,19080.0,0.0,0.0,0.2176847010850906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478730916976928,0.3478788435459137,-5.756560767622432e-06,0.0,0.0002209223021054,0.0,0.0,19.681245803833008,0.0,0.0,0.0,0.3396007716655731,4.0,0.0,1.0
714300,290.8536682128906,297.1499938964844,293.1499938964844,0.0070118708536028,-444.6248168945313,301.4722900390625,0.5188813805580139,0.050000000745058,0.0460801646113395,290.7471923828125,297.1499938964844,293.1499938964844,0.0073323138058185,-483.7134399414063,301.728271484375,0.5188813805580139,0.050000000745058,0.0485246330499649,290.64532470703125,297.1499938964844,293.1499938964844,0.0077890981920063,-372.7450256347656,302.0823059082031,0.5188813805580139,0.050000000745058,0.0358401276171207,290.5881042480469,297.1499938964844,293.1499938964844,0.008339125663042,-528.2006225585938,302.4777526855469,0.5188813805580139,0.050000000745058,0.0485246330499649,291.4483337402344,297.1499938964844,293.1499938964844,0.0046858727000653,-1587.5992431640625,299.2314758300781,0.5188813805580139,0.050000000745058,0.2301799654960632,292.61260986328125,291.1499938964844,264.996826171875,263.55731201171875,280.9586486816406,291.4448547363281,293.5506896972656,1.0,0.1639000028371811,1.0,1.0,0.9998779892921448,1.0,-0.4909971058368683,0.1947002708911895,0.2962968349456787,0.1100885719060897,0.0,0.0,0.25269415974617,31.35358047485352,25.0,-258.6785888671875,-5398.33349609375,32.910823822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11212158203125,305.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20827.65234375,18000.0,0.0,0.0,0.2153288573026657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298564612865448,0.2298615574836731,-5.106222943140892e-06,0.0,0.0002185314078815,0.0,0.0,11.080074310302734,0.0,0.0,0.0,0.2930019497871399,4.0,0.0,1.0
714360,290.8673400878906,297.1499938964844,293.1499938964844,0.0075259106233716,-471.7694396972656,301.76763916015625,0.5212032198905945,0.050000000745058,0.0460556894540786,290.7581481933594,297.1499938964844,293.1499938964844,0.0079048480838537,-513.9464721679688,302.05084228515625,0.5212032198905945,0.050000000745058,0.0484988577663898,290.6604309082031,297.1499938964844,293.1499938964844,0.0084150582551956,-395.6363525390625,302.416748046875,0.5212032198905945,0.050000000745058,0.0358210913836956,290.60076904296875,297.1499938964844,293.1499938964844,0.009046409279108,-560.485595703125,302.8327331542969,0.5212032198905945,0.050000000745058,0.0484988577663898,291.46026611328125,297.1499938964844,293.1499938964844,0.0049645989201962,-1686.3863525390625,299.40240478515625,0.5212032198905945,0.050000000745058,0.2300577014684677,292.4395446777344,291.1499938964844,265.0069580078125,263.5642395019531,280.9676513671875,291.45703125,293.3124389648437,1.0,0.1625920087099075,1.0,1.0,0.999643325805664,1.0,-0.4907362461090088,0.1946406215429306,0.2960956394672394,0.1099380180239677,0.0,0.0,0.183296799659729,30.697315216064453,25.0,-600.5023193359375,-4825.1044921875,32.33846664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88531494140625,304.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,19059.599609375,18000.0,0.0,0.0,0.2109113484621048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599798798561096,0.1599844247102737,-4.553030976239825e-06,0.0,0.0002140481956303,0.0,0.0,6.751635551452637,0.0,0.0,0.0,0.2850456237792969,4.0,0.0,1.0
714420,290.8921203613281,297.1499938964844,293.1499938964844,0.0088646244257688,-539.1751708984375,302.3426513671875,0.525321364402771,0.050000000745058,0.0460144765675067,290.7785339355469,297.1499938964844,293.1499938964844,0.0094127105548977,-588.6632690429688,302.6885986328125,0.525321364402771,0.050000000745058,0.048455461859703,290.6885986328125,297.1499938964844,293.1499938964844,0.0100861331447958,-452.2257690429688,303.08642578125,0.525321364402771,0.050000000745058,0.0357890389859676,290.6241149902344,297.1499938964844,293.1499938964844,0.0109738344326615,-640.3351440429688,303.5561218261719,0.525321364402771,0.050000000745058,0.048455461859703,291.4814758300781,297.1499938964844,293.1499938964844,0.0056449281983077,-1934.0274658203125,299.6634216308594,0.525321364402771,0.050000000745058,0.2298518419265747,291.82012939453125,291.1499938964844,265.0277099609375,263.5784912109375,280.9840087890625,291.47869873046875,292.6579284667969,1.0,0.1603623926639557,1.0,1.0,0.9991741180419922,1.0,-0.4902971088886261,0.1945569664239883,0.2957401275634765,0.1096522882580757,0.0,0.0,0.133289098739624,29.59190368652344,25.0,-900.0675048828125,-4459.9228515625,31.375747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736083984375,304.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18230.40625,18000.0,0.0,0.0,0.1957479268312454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150710210204124,0.1150753051042556,-4.286410785425687e-06,0.0,0.000198659254238,0.0,0.0,4.5288615226745605,0.0,0.0,0.0,0.2733689248561859,4.0,0.0,1.0
714480,290.8921203613281,297.1499938964844,293.1499938964844,0.0088646244257688,-539.1751708984375,302.3426513671875,0.525321364402771,0.050000000745058,0.0460144765675067,290.7785339355469,297.1499938964844,293.1499938964844,0.0094127105548977,-588.6632690429688,302.6885986328125,0.525321364402771,0.050000000745058,0.048455461859703,290.6885986328125,297.1499938964844,293.1499938964844,0.0100861331447958,-452.2257690429688,303.08642578125,0.525321364402771,0.050000000745058,0.0357890389859676,290.6241149902344,297.1499938964844,293.1499938964844,0.0109738344326615,-640.3351440429688,303.5561218261719,0.525321364402771,0.050000000745058,0.048455461859703,291.4814758300781,297.1499938964844,293.1499938964844,0.0056449281983077,-1934.0274658203125,299.6634216308594,0.525321364402771,0.050000000745058,0.2298518419265747,291.82012939453125,291.1499938964844,265.0277099609375,263.5784912109375,280.9840087890625,291.47869873046875,292.6579284667969,1.0,0.1603623926639557,1.0,1.0,0.9991741180419922,1.0,-0.4902971088886261,0.1945569664239883,0.2957401275634765,0.1096522882580757,0.0,0.0,0.133289098739624,29.59190368652344,25.0,-900.0675048828125,-4459.9228515625,31.375747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736083984375,304.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18230.40625,18000.0,0.0,0.0,0.1957479268312454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150710210204124,0.1150753051042556,-4.286410785425687e-06,0.0,0.000198659254238,0.0,0.0,4.5288615226745605,0.0,0.0,0.0,0.2733689248561859,4.0,0.0,1.0
714540,290.9148864746094,297.1499938964844,293.1499938964844,0.0104276249185204,-604.1234130859375,302.98504638671875,0.5298639535903931,0.050000000745058,0.0459719561040401,290.7977905273437,297.1499938964844,293.1499938964844,0.0112195592373609,-660.7354125976562,303.3951416015625,0.5298639535903931,0.050000000745058,0.0484106838703155,290.7154235839844,297.1499938964844,293.1499938964844,0.0121220406144857,-506.5802307128906,303.82135009765625,0.5298639535903931,0.050000000745058,0.0357559658586978,290.6461486816406,297.1499938964844,293.1499938964844,0.0146932695060968,-764.4896240234375,304.11822509765625,0.5508378744125366,0.0666627064347267,0.0531905032694339,291.5006103515625,297.1499938964844,293.1499938964844,0.0063539999537169,-2173.849609375,299.9922180175781,0.5298639535903931,0.050000000745058,0.2296394407749176,291.2709045410156,291.1499938964844,265.049072265625,263.5931091308594,280.9967346191406,291.4980163574219,292.169189453125,1.0,0.1586208343505859,1.0,1.0,0.9987048506736756,1.0,-0.4955729246139526,0.1968253254890442,0.2987475991249084,0.1106586828827858,0.0,0.0,0.1564160138368606,28.499486923217773,28.0,-692.701171875,-4758.7041015625,30.93931770324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19696044921875,305.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.1744815111160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186040937900543,0.1186083331704139,-4.2399601625220384e-06,0.0,0.0001770765520632,0.0,0.0,4.621271133422852,0.0,0.0,0.0,0.272726446390152,4.0,0.0,1.0
714600,290.9148864746094,297.1499938964844,293.1499938964844,0.0104276249185204,-604.1234130859375,302.98504638671875,0.5298639535903931,0.050000000745058,0.0459719561040401,290.7977905273437,297.1499938964844,293.1499938964844,0.0112195592373609,-660.7354125976562,303.3951416015625,0.5298639535903931,0.050000000745058,0.0484106838703155,290.7154235839844,297.1499938964844,293.1499938964844,0.0121220406144857,-506.5802307128906,303.82135009765625,0.5298639535903931,0.050000000745058,0.0357559658586978,290.6461486816406,297.1499938964844,293.1499938964844,0.0146932695060968,-764.4896240234375,304.11822509765625,0.5508378744125366,0.0666627064347267,0.0531905032694339,291.5006103515625,297.1499938964844,293.1499938964844,0.0063539999537169,-2173.849609375,299.9922180175781,0.5298639535903931,0.050000000745058,0.2296394407749176,291.2709045410156,291.1499938964844,265.049072265625,263.5931091308594,280.9967346191406,291.4980163574219,292.169189453125,1.0,0.1586208343505859,1.0,1.0,0.9987048506736756,1.0,-0.4955729246139526,0.1968253254890442,0.2987475991249084,0.1106586828827858,0.0,0.0,0.1564160138368606,28.499486923217773,28.0,-692.701171875,-4758.7041015625,30.93931770324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19696044921875,305.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.1744815111160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186040937900543,0.1186083331704139,-4.2399601625220384e-06,0.0,0.0001770765520632,0.0,0.0,4.621271133422852,0.0,0.0,0.0,0.272726446390152,4.0,0.0,1.0
714660,290.93768310546875,297.1499938964844,293.1499938964844,0.012162041850388,-660.4957275390625,303.6833801269531,0.5446112751960754,0.050000000745058,0.0458509214222431,290.8232421875,297.1499938964844,293.1499938964844,0.0114499628543853,-675.8495483398438,304.13250732421875,0.5446498394012451,0.0507250167429447,0.0482914745807647,290.7633056640625,297.1499938964844,293.1499938964844,0.0236015934497118,-724.213623046875,304.11065673828125,0.6138087511062622,0.0799548625946044,0.0483653657138347,290.7167663574219,297.1499938964844,293.1499938964844,0.0503383427858352,-1469.8013916015625,304.06903076171875,0.7075961828231812,0.1159368380904197,0.0998052954673767,291.5219116210937,297.1499938964844,293.1499938964844,0.0070285340771079,-2378.363037109375,300.4044494628906,0.5446112751960754,0.050000000745058,0.2290348559617996,290.9137878417969,291.1499938964844,265.0708923339844,263.6080627441406,280.97381591796875,291.5189514160156,291.8420715332031,1.0,0.1596164107322693,1.0,1.0,0.9982603788375854,1.0,-0.5656232833862305,0.2256906926631927,0.3399325609207153,0.1269459426403045,0.0,0.0,0.2127028256654739,25.88576889038086,31.0,-496.0845336914063,-5563.73388671875,35.18439102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32037353515625,306.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17901.986328125,18000.0,0.0,0.0,0.1525789201259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424732506275177,0.1424774974584579,-4.258878107066266e-06,0.0,0.0001548481959616,0.0,0.0,5.606257915496826,0.0,0.0,0.0,0.2761934101581573,4.0,0.0,1.0
714720,290.93768310546875,297.1499938964844,293.1499938964844,0.012162041850388,-660.4957275390625,303.6833801269531,0.5446112751960754,0.050000000745058,0.0458509214222431,290.8232421875,297.1499938964844,293.1499938964844,0.0114499628543853,-675.8495483398438,304.13250732421875,0.5446498394012451,0.0507250167429447,0.0482914745807647,290.7633056640625,297.1499938964844,293.1499938964844,0.0236015934497118,-724.213623046875,304.11065673828125,0.6138087511062622,0.0799548625946044,0.0483653657138347,290.7167663574219,297.1499938964844,293.1499938964844,0.0503383427858352,-1469.8013916015625,304.06903076171875,0.7075961828231812,0.1159368380904197,0.0998052954673767,291.5219116210937,297.1499938964844,293.1499938964844,0.0070285340771079,-2378.363037109375,300.4044494628906,0.5446112751960754,0.050000000745058,0.2290348559617996,290.9137878417969,291.1499938964844,265.0708923339844,263.6080627441406,280.97381591796875,291.5189514160156,291.8420715332031,1.0,0.1596164107322693,1.0,1.0,0.9982603788375854,1.0,-0.5656232833862305,0.2256906926631927,0.3399325609207153,0.1269459426403045,0.0,0.0,0.2127028256654739,25.88576889038086,31.0,-496.0845336914063,-5563.73388671875,35.18439102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32037353515625,306.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17901.986328125,18000.0,0.0,0.0,0.1525789201259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424732506275177,0.1424774974584579,-4.258878107066266e-06,0.0,0.0001548481959616,0.0,0.0,5.606257915496826,0.0,0.0,0.0,0.2761934101581573,4.0,0.0,1.0
714780,290.9655456542969,297.1499938964844,293.1499938964844,0.016941973939538,-795.1318359375,304.1280822753906,0.606048583984375,0.0683579817414283,0.0524465292692184,290.8901672363281,297.1499938964844,293.1499938964844,0.0371622964739799,-1243.5648193359375,304.0943908691406,0.6928781867027283,0.0962886586785316,0.0822364911437034,290.8990173339844,297.1499938964844,293.1499938964844,0.0532750971615314,-1126.3095703125,304.0749206542969,0.7411873936653137,0.1130674481391906,0.0745865404605865,290.827880859375,297.1499938964844,293.1499938964844,0.0829326659440994,-2084.731689453125,304.0424499511719,0.8227799534797668,0.1550928503274917,0.1384080052375793,291.5544738769531,297.1499938964844,293.1499938964844,0.0076892673969268,-2563.9130859375,300.8139953613281,0.5746192932128906,0.050000000745058,0.2280786484479904,290.60064697265625,291.1499938964844,265.093017578125,263.6231994628906,280.8782653808594,291.5505065917969,291.5558776855469,1.0,0.1639837622642517,1.0,1.0,0.99781596660614,1.0,-0.6909072995185852,0.2791038453578949,0.4118034243583679,0.1545332372188568,0.0,0.0,0.3075805008411407,21.93339157104492,34.0,-349.559326171875,-7046.390625,44.50389099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6046142578125,307.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17740.318359375,18000.0,0.0,0.0,0.1361584663391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972652822732925,0.1972696036100387,-4.331250238465145e-06,0.0,0.000138183531817,0.0,0.0,8.023550987243652,0.0,0.0,0.0,0.2854668796062469,4.0,0.0,1.0
714840,290.9655456542969,297.1499938964844,293.1499938964844,0.016941973939538,-795.1318359375,304.1280822753906,0.606048583984375,0.0683579817414283,0.0524465292692184,290.8901672363281,297.1499938964844,293.1499938964844,0.0371622964739799,-1243.5648193359375,304.0943908691406,0.6928781867027283,0.0962886586785316,0.0822364911437034,290.8990173339844,297.1499938964844,293.1499938964844,0.0532750971615314,-1126.3095703125,304.0749206542969,0.7411873936653137,0.1130674481391906,0.0745865404605865,290.827880859375,297.1499938964844,293.1499938964844,0.0829326659440994,-2084.731689453125,304.0424499511719,0.8227799534797668,0.1550928503274917,0.1384080052375793,291.5544738769531,297.1499938964844,293.1499938964844,0.0076892673969268,-2563.9130859375,300.8139953613281,0.5746192932128906,0.050000000745058,0.2280786484479904,290.60064697265625,291.1499938964844,265.093017578125,263.6231994628906,280.8782653808594,291.5505065917969,291.5558776855469,1.0,0.1639837622642517,1.0,1.0,0.99781596660614,1.0,-0.6909072995185852,0.2791038453578949,0.4118034243583679,0.1545332372188568,0.0,0.0,0.3075805008411407,21.93339157104492,34.0,-349.559326171875,-7046.390625,44.50389099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6046142578125,307.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17740.318359375,18000.0,0.0,0.0,0.1361584663391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972652822732925,0.1972696036100387,-4.331250238465145e-06,0.0,0.000138183531817,0.0,0.0,8.023550987243652,0.0,0.0,0.0,0.2854668796062469,4.0,0.0,1.0
714900,291.00421142578125,297.1499938964844,293.1499938964844,0.03131964802742,-1084.458251953125,304.1058654785156,0.6934219002723694,0.0884633287787437,0.0711918473243713,290.95263671875,297.1499938964844,293.1499938964844,0.0526107437908649,-1514.412353515625,304.0765686035156,0.7604012489318848,0.1126631200313568,0.0994824841618537,290.98760986328125,297.1499938964844,293.1499938964844,0.0638036355376243,-1268.340087890625,304.0695495605469,0.79355388879776,0.1241901963949203,0.0833529084920883,290.8872375488281,297.1499938964844,293.1499938964844,0.0968516245484352,-2361.358154296875,304.0367431640625,0.8811139464378357,0.1728509068489074,0.1555911898612976,291.5773620605469,297.1499938964844,293.1499938964844,0.0079878196120262,-2640.3017578125,301.0145263671875,0.5957887768745422,0.050000000745058,0.2275425642728805,290.4916687011719,291.1499938964844,265.1041564941406,263.6308288574219,280.7999572753906,291.5728759765625,291.466552734375,1.0,0.1675435304641723,1.0,1.0,0.9975937008857728,1.0,-0.7645994424819946,0.3116489946842193,0.4529504477977752,0.1696435660123825,0.0,0.0,0.3626405596733093,19.780576705932617,34.0,-250.8948974609375,-7996.49853515625,51.102657318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,308.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17608.87109375,18000.0,0.0,0.0,0.1319592595100402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412844151258468,0.2412888258695602,-4.407643245940562e-06,0.0,0.0001339218724751,0.0,0.0,10.150242805480955,0.0,0.0,0.0,0.2940124571323395,4.0,0.0,1.0
714960,291.0611572265625,297.1499938964844,293.1499938964844,0.0462700203061103,-1332.59619140625,304.0868530273437,0.7621085047721863,0.1044760048389434,0.0871564224362373,291.0262145996094,297.1499938964844,293.1499938964844,0.0645943582057952,-1732.6727294921875,304.0682373046875,0.8185358643531799,0.1260610222816467,0.1134734749794006,291.06610107421875,297.1499938964844,293.1499938964844,0.0726853162050247,-1392.378662109375,304.0680236816406,0.8403677344322205,0.1361583024263382,0.0911862328648567,290.9473571777344,297.1499938964844,293.1499938964844,0.1099523305892944,-2617.137939453125,304.0335693359375,0.943395733833313,0.1897078603506088,0.1718633770942688,291.60479736328125,297.1499938964844,293.1499938964844,0.0082561746239662,-2702.50732421875,301.2128601074219,0.6144979596138,0.050000000745058,0.2271302193403244,290.4370422363281,291.1499938964844,265.1153259277344,263.63848876953125,280.7246398925781,291.5999450683594,291.4320678710937,1.0,0.1717789471149444,1.0,1.0,0.998050570487976,1.0,-0.8289919495582581,0.3408515155315399,0.4881404638290405,0.1818438023328781,0.0,0.0,0.4159808456897735,18.212305068969727,25.0,-127.1044921875,-8908.5126953125,58.01958847045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8529357910156,308.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17447.310546875,18000.0,0.0,0.0,0.1310276687145233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952344417572021,0.2952389717102051,-4.528591489361133e-06,0.0,0.0001329764345427,0.0,0.0,13.053875923156738,0.0,0.0,0.0,0.3060534596443176,4.0,0.0,1.0
715020,291.1893005371094,297.1499938964844,293.1499938964844,0.0683707073330879,-1711.2069091796875,304.0716857910156,0.8579404950141907,0.1314356625080108,0.112625628709793,291.18463134765625,297.1499938964844,293.1499938964844,0.0813822522759437,-2052.41845703125,304.06787109375,0.8965867161750793,0.1477399915456771,0.1351171135902404,291.1959228515625,297.1499938964844,293.1499938964844,0.0911738127470016,-1658.4127197265625,304.0646057128906,0.9268304705619812,0.1625931859016418,0.1092098578810691,291.0379638671875,297.1499938964844,293.1499938964844,0.1013353317975997,-2440.577880859375,304.08990478515625,0.9556894898414612,0.2269363403320312,0.1603349149227142,291.6681213378906,297.1499938964844,293.1499938964844,0.0087003782391548,-2786.689208984375,301.6044311523437,0.6349120736122131,0.050000000745058,0.2267226129770279,290.4895324707031,291.1499938964844,265.1376953125,263.65380859375,280.66241455078125,291.6629943847656,291.5144348144531,1.0,0.1759951412677765,1.0,1.0,0.9989643096923828,1.0,-0.8928638100624084,0.3704909980297088,0.5223727822303772,0.1929922848939895,0.0,0.0,0.5027464628219604,16.676176071166992,28.0,125.50961303710938,-10068.3349609375,65.72492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.364990234375,308.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17174.408203125,18000.0,0.0,0.0,0.1379391103982925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147794246673584,0.4147843718528747,-4.94415280627436e-06,0.0,0.0001399906614096,0.0,0.0,21.1809024810791,0.0,0.0,0.0,0.3392670750617981,4.0,0.0,1.0
715080,291.1893005371094,297.1499938964844,293.1499938964844,0.0683707073330879,-1711.2069091796875,304.0716857910156,0.8579404950141907,0.1314356625080108,0.112625628709793,291.18463134765625,297.1499938964844,293.1499938964844,0.0813822522759437,-2052.41845703125,304.06787109375,0.8965867161750793,0.1477399915456771,0.1351171135902404,291.1959228515625,297.1499938964844,293.1499938964844,0.0911738127470016,-1658.4127197265625,304.0646057128906,0.9268304705619812,0.1625931859016418,0.1092098578810691,291.0379638671875,297.1499938964844,293.1499938964844,0.1013353317975997,-2440.577880859375,304.08990478515625,0.9556894898414612,0.2269363403320312,0.1603349149227142,291.6681213378906,297.1499938964844,293.1499938964844,0.0087003782391548,-2786.689208984375,301.6044311523437,0.6349120736122131,0.050000000745058,0.2267226129770279,290.4895324707031,291.1499938964844,265.1376953125,263.65380859375,280.66241455078125,291.6629943847656,291.5144348144531,1.0,0.1759951412677765,1.0,1.0,0.9989643096923828,1.0,-0.8928638100624084,0.3704909980297088,0.5223727822303772,0.1929922848939895,0.0,0.0,0.5027464628219604,16.676176071166992,28.0,125.50961303710938,-10068.3349609375,65.72492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.364990234375,308.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17174.408203125,18000.0,0.0,0.0,0.1379391103982925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147794246673584,0.4147843718528747,-4.94415280627436e-06,0.0,0.0001399906614096,0.0,0.0,21.1809024810791,0.0,0.0,0.0,0.3392670750617981,4.0,0.0,1.0
715140,291.3165283203125,297.1499938964844,293.1499938964844,0.0853870958089828,-2021.3465576171875,304.0695495605469,0.930879771709442,0.1553104668855667,0.1345925629138946,291.3378601074219,297.1499938964844,293.1499938964844,0.094595119357109,-2309.310791015625,304.0732727050781,0.9595451354980468,0.1664803028106689,0.1537165194749832,291.3134460449219,297.1499938964844,293.1499938964844,0.1071006432175636,-1880.90283203125,304.0669860839844,0.9882691502571106,0.1882580071687698,0.124786153435707,291.0594177246094,297.1499938964844,293.1499938964844,0.0895649716258049,-2203.645263671875,304.1283874511719,0.9417758584022522,0.2760414779186249,0.1460749059915542,291.7328491210937,297.1499938964844,293.1499938964844,0.0090874787420034,-2846.21337890625,301.9808959960937,0.6457315683364868,0.050000000745058,0.2265443056821823,290.6400451660156,291.1499938964844,265.1600036621094,263.6690673828125,280.626220703125,291.72808837890625,291.6474914550781,1.0,0.1817782372236251,1.0,1.0,0.9998780488967896,1.0,-0.9437767267227172,0.3945823907852173,0.5491943359375,0.2011737674474716,0.0,0.0,0.5591487884521484,16.239084243774414,48.0,139.7471160888672,-10619.5576171875,73.70964050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374267578125,307.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17206.79296875,18000.0,0.0,0.0,0.1526254564523697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147569179534912,0.5147624015808105,-5.501563464349601e-06,0.0,0.0001548954460304,0.0,0.0,30.624984741210938,0.0,0.0,0.0,0.3724366426467895,4.0,0.0,1.0
715200,291.3165283203125,297.1499938964844,293.1499938964844,0.0853870958089828,-2021.3465576171875,304.0695495605469,0.930879771709442,0.1553104668855667,0.1345925629138946,291.3378601074219,297.1499938964844,293.1499938964844,0.094595119357109,-2309.310791015625,304.0732727050781,0.9595451354980468,0.1664803028106689,0.1537165194749832,291.3134460449219,297.1499938964844,293.1499938964844,0.1071006432175636,-1880.90283203125,304.0669860839844,0.9882691502571106,0.1882580071687698,0.124786153435707,291.0594177246094,297.1499938964844,293.1499938964844,0.0895649716258049,-2203.645263671875,304.1283874511719,0.9417758584022522,0.2760414779186249,0.1460749059915542,291.7328491210937,297.1499938964844,293.1499938964844,0.0090874787420034,-2846.21337890625,301.9808959960937,0.6457315683364868,0.050000000745058,0.2265443056821823,290.6400451660156,291.1499938964844,265.1600036621094,263.6690673828125,280.626220703125,291.72808837890625,291.6474914550781,1.0,0.1817782372236251,1.0,1.0,0.9998780488967896,1.0,-0.9437767267227172,0.3945823907852173,0.5491943359375,0.2011737674474716,0.0,0.0,0.5591487884521484,16.239084243774414,48.0,139.7471160888672,-10619.5576171875,73.70964050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374267578125,307.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17206.79296875,18000.0,0.0,0.0,0.1526254564523697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147569179534912,0.5147624015808105,-5.501563464349601e-06,0.0,0.0001548954460304,0.0,0.0,30.624984741210938,0.0,0.0,0.0,0.3724366426467895,4.0,0.0,1.0
715260,291.43719482421875,297.1499938964844,293.1499938964844,0.1016845852136612,-2325.41650390625,304.0692138671875,0.9483294486999512,0.1772850900888443,0.1547913998365402,291.4991455078125,297.1499938964844,293.1499938964844,0.1057676821947097,-2526.13623046875,304.080322265625,0.9587427377700806,0.1797517836093902,0.1679956465959549,291.3829650878906,297.1499938964844,293.1499938964844,0.109059639275074,-1906.2928466796875,304.0872802734375,0.964413583278656,0.2206631600856781,0.1262169927358627,291.10418701171875,297.1499938964844,293.1499938964844,0.1080007627606391,-2569.310546875,304.1051940917969,0.964413583278656,0.320030003786087,0.1708875745534896,291.7947998046875,297.1499938964844,293.1499938964844,0.0096038272604346,-2941.216796875,302.3139038085937,0.6275733709335327,0.050000000745058,0.2268567383289337,290.6432800292969,291.1499938964844,265.1820983886719,263.6842041015625,280.5603332519531,291.7904968261719,291.6347961425781,1.0,0.1961221992969513,0.9991257786750792,0.9991257786750792,0.9999268054962158,1.0,-1.0158286094665527,0.4288516938686371,0.586976945400238,0.2130149751901626,0.0,0.0,0.6251965761184692,18.671613693237305,68.0,-0.0195241216570138,-11228.9140625,91.7799835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22076416015625,306.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,16938.380859375,18000.0,0.0,0.0,0.1725155860185623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627895176410675,0.6279013752937317,-6.224700882739853e-06,0.0,0.0001750813971739,0.0,0.0,44.42060852050781,0.0,0.0,0.0,0.4138143360614776,4.0,0.0,1.0
715320,291.43719482421875,297.1499938964844,293.1499938964844,0.1016845852136612,-2325.41650390625,304.0692138671875,0.9483294486999512,0.1772850900888443,0.1547913998365402,291.4991455078125,297.1499938964844,293.1499938964844,0.1057676821947097,-2526.13623046875,304.080322265625,0.9587427377700806,0.1797517836093902,0.1679956465959549,291.3829650878906,297.1499938964844,293.1499938964844,0.109059639275074,-1906.2928466796875,304.0872802734375,0.964413583278656,0.2206631600856781,0.1262169927358627,291.10418701171875,297.1499938964844,293.1499938964844,0.1080007627606391,-2569.310546875,304.1051940917969,0.964413583278656,0.320030003786087,0.1708875745534896,291.7947998046875,297.1499938964844,293.1499938964844,0.0096038272604346,-2941.216796875,302.3139038085937,0.6275733709335327,0.050000000745058,0.2268567383289337,290.6432800292969,291.1499938964844,265.1820983886719,263.6842041015625,280.5603332519531,291.7904968261719,291.6347961425781,1.0,0.1961221992969513,0.9991257786750792,0.9991257786750792,0.9999268054962158,1.0,-1.0158286094665527,0.4288516938686371,0.586976945400238,0.2130149751901626,0.0,0.0,0.6251965761184692,18.671613693237305,68.0,-0.0195241216570138,-11228.9140625,91.7799835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22076416015625,306.9275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,16938.380859375,18000.0,0.0,0.0,0.1725155860185623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627895176410675,0.6279013752937317,-6.224700882739853e-06,0.0,0.0001750813971739,0.0,0.0,44.42060852050781,0.0,0.0,0.0,0.4138143360614776,4.0,0.0,1.0
715380,291.55145263671875,297.1499938964844,293.1499938964844,0.1186975017189979,-2637.052978515625,304.0677490234375,0.9416003823280334,0.1975085586309433,0.1734526455402374,291.6801452636719,297.1499938964844,293.1499938964844,0.1123340651392936,-2652.411865234375,304.0926818847656,0.924297034740448,0.184843897819519,0.1741101443767547,291.48492431640625,297.1499938964844,293.1499938964844,0.1412592977285385,-2361.098876953125,304.0535888671875,0.9872024655342102,0.2448683530092239,0.1554962694644928,291.1943054199219,297.1499938964844,293.1499938964844,0.1415093392133712,-3199.310302734375,304.0638427734375,0.9872024655342102,0.353694200515747,0.2105293720960617,291.85791015625,297.1499938964844,293.1499938964844,0.0102434130385518,-3067.56103515625,302.6042175292969,0.6004791259765625,0.050000000745058,0.2274265587329864,290.4989318847656,291.1499938964844,265.203857421875,263.6990966796875,280.448974609375,291.8537292480469,291.47735595703125,1.0,0.218187615275383,0.9982515573501588,0.9982515573501588,0.9999756217002868,1.0,-1.129279613494873,0.4836853444576263,0.6455942988395691,0.2308470457792282,0.0,0.0,0.7201833128929138,22.979581832885746,88.0,-179.81594848632812,-12208.244140625,125.86800384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7862548828125,306.09210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,16245.88671875,18000.0,0.0,0.0,0.1974661350250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924597859382629,0.7924672961235046,-7.487478796974756e-06,0.0,0.0002004030247917,0.0,0.0,71.8625717163086,0.0,0.0,0.0,0.4804818630218506,4.0,0.0,1.0
715440,291.55145263671875,297.1499938964844,293.1499938964844,0.1186975017189979,-2637.052978515625,304.0677490234375,0.9416003823280334,0.1975085586309433,0.1734526455402374,291.6801452636719,297.1499938964844,293.1499938964844,0.1123340651392936,-2652.411865234375,304.0926818847656,0.924297034740448,0.184843897819519,0.1741101443767547,291.48492431640625,297.1499938964844,293.1499938964844,0.1412592977285385,-2361.098876953125,304.0535888671875,0.9872024655342102,0.2448683530092239,0.1554962694644928,291.1943054199219,297.1499938964844,293.1499938964844,0.1415093392133712,-3199.310302734375,304.0638427734375,0.9872024655342102,0.353694200515747,0.2105293720960617,291.85791015625,297.1499938964844,293.1499938964844,0.0102434130385518,-3067.56103515625,302.6042175292969,0.6004791259765625,0.050000000745058,0.2274265587329864,290.4989318847656,291.1499938964844,265.203857421875,263.6990966796875,280.448974609375,291.8537292480469,291.47735595703125,1.0,0.218187615275383,0.9982515573501588,0.9982515573501588,0.9999756217002868,1.0,-1.129279613494873,0.4836853444576263,0.6455942988395691,0.2308470457792282,0.0,0.0,0.7201833128929138,22.979581832885746,88.0,-179.81594848632812,-12208.244140625,125.86800384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7862548828125,306.09210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,16245.88671875,18000.0,0.0,0.0,0.1974661350250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924597859382629,0.7924672961235046,-7.487478796974756e-06,0.0,0.0002004030247917,0.0,0.0,71.8625717163086,0.0,0.0,0.0,0.4804818630218506,4.0,0.0,1.0
715500,291.60662841796875,297.1499938964844,293.1499938964844,0.1274651437997818,-2794.599609375,304.0667724609375,0.929967164993286,0.20692078769207,0.1821943521499633,291.7538452148437,297.1499938964844,293.1499938964844,0.116209402680397,-2727.231689453125,304.09600830078125,0.9028918743133544,0.1889798194169998,0.1773903220891952,291.55517578125,297.1499938964844,293.1499938964844,0.1636463552713394,-2662.2451171875,304.0306091308594,0.9954627752304076,0.2521808743476867,0.174131229519844,291.256103515625,297.1499938964844,293.1499938964844,0.1637239456176757,-3603.586181640625,304.0390319824219,0.9952043890953064,0.3663428723812103,0.2355137914419174,291.89129638671875,297.1499938964844,293.1499938964844,0.0106049515306949,-3139.251220703125,302.7338256835937,0.582451581954956,0.050000000745058,0.227858766913414,290.3876037597656,291.1499938964844,265.2145690917969,263.7064208984375,280.3912048339844,291.8871765136719,291.3627014160156,1.0,0.2317030131816864,0.997814416885376,0.997814416885376,1.0,1.0,-1.1963557004928589,0.5159962177276611,0.6803595423698425,0.2424727976322174,0.0,0.0,0.7820303440093994,26.10970497131348,88.0,-252.9101409912109,-12788.1298828125,150.33334350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0872802734375,305.6836853027344,278.1499938964844,0.0,18000.0,313.1499938964844,15808.6025390625,18000.0,0.0,0.0,0.2118851542472839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9008310437202454,0.9008395671844482,-8.502913260599598e-06,0.0,0.0002150365035049,0.0,0.0,95.98680877685548,0.0,0.0,0.0,0.5276909470558167,4.0,0.0,1.0
715560,291.6605834960937,297.1499938964844,293.1499938964844,0.1363812386989593,-2952.778076171875,304.0657043457031,0.9067522287368774,0.215876504778862,0.1905769854784011,291.8182983398437,297.1499938964844,293.1499938964844,0.121300533413887,-2825.013427734375,304.0965270996094,0.8766336441040039,0.1940039992332458,0.1818924099206924,291.6219787597656,297.1499938964844,293.1499938964844,0.1718205213546753,-2767.5986328125,304.0374450683594,0.9720857739448548,0.2592522203922272,0.1790133863687515,291.3305969238281,297.1499938964844,293.1499938964844,0.1939006149768829,-4135.55078125,304.0044250488281,0.9990000128746032,0.3757226169109344,0.2682347297668457,291.9259338378906,297.1499938964844,293.1499938964844,0.0110045261681079,-3217.4267578125,302.8542175292969,0.5573824048042297,0.050000000745058,0.228577122092247,290.25836181640625,291.1499938964844,265.22515869140625,263.7136535644531,280.350341796875,291.9218444824219,291.233154296875,1.0,0.2463412135839462,0.9970374703407288,0.9970374703407288,1.0,1.0,-1.258042573928833,0.5456184148788452,0.7124241590499878,0.2539183497428894,0.0,0.0,0.8543575406074524,30.75589370727539,108.0,-303.80596923828125,-13309.6845703125,178.80966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4105224609375,305.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,15453.2236328125,18000.0,0.0,0.0,0.2274616062641143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0211875438690186,1.0211973190307615,-9.827278518059757e-06,0.0,0.0002308446273673,0.0,0.0,129.65196228027344,0.0,0.0,0.0,0.5822583436965942,4.0,0.0,1.0
715620,291.76513671875,297.1499938964844,293.1499938964844,0.1543869525194168,-3266.23193359375,304.06378173828125,0.8654335141181946,0.2324116677045822,0.2061980813741684,291.9317626953125,297.1499938964844,293.1499938964844,0.1333183795213699,-3052.890380859375,304.09423828125,0.8322861790657043,0.2047114819288253,0.1922835707664489,291.72930908203125,297.1499938964844,293.1499938964844,0.1910517662763595,-3014.8427734375,304.0426025390625,0.9191673994064332,0.2761622965335846,0.1906341910362243,291.5072021484375,297.1499938964844,293.1499938964844,0.2588474452495575,-5227.53955078125,303.9447631835937,0.9990000128746032,0.3860756754875183,0.3330739736557007,291.9984741210937,297.1499938964844,293.1499938964844,0.0118854586035013,-3383.807373046875,303.0708312988281,0.5125750303268433,0.050000000745058,0.2305162400007248,289.9715270996094,291.1499938964844,265.245849609375,263.72784423828125,280.302978515625,291.9945068359375,290.9429931640625,1.0,0.2781973481178283,0.9954836368560792,0.9954836368560792,1.0,1.0,-1.383367896080017,0.60490882396698,0.7784590721130371,0.2813986837863922,0.0,0.0,1.0,42.98555374145508,111.0,-388.5961608886719,-14206.0791015625,251.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2044982910156,304.4839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,15587.646484375,18000.0,0.0,0.0,0.2609733343124389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2495213747024536,1.2495343685150146,-1.3006140761717688e-05,0.0,0.0002648547524586,0.0,0.0,218.1815490722656,0.0,0.0,0.0,0.6890000104904175,4.0,0.0,1.0
715680,291.76513671875,297.1499938964844,293.1499938964844,0.1543869525194168,-3266.23193359375,304.06378173828125,0.8654335141181946,0.2324116677045822,0.2061980813741684,291.9317626953125,297.1499938964844,293.1499938964844,0.1333183795213699,-3052.890380859375,304.09423828125,0.8322861790657043,0.2047114819288253,0.1922835707664489,291.72930908203125,297.1499938964844,293.1499938964844,0.1910517662763595,-3014.8427734375,304.0426025390625,0.9191673994064332,0.2761622965335846,0.1906341910362243,291.5072021484375,297.1499938964844,293.1499938964844,0.2588474452495575,-5227.53955078125,303.9447631835937,0.9990000128746032,0.3860756754875183,0.3330739736557007,291.9984741210937,297.1499938964844,293.1499938964844,0.0118854586035013,-3383.807373046875,303.0708312988281,0.5125750303268433,0.050000000745058,0.2305162400007248,289.9715270996094,291.1499938964844,265.245849609375,263.72784423828125,280.302978515625,291.9945068359375,290.9429931640625,1.0,0.2781973481178283,0.9954836368560792,0.9954836368560792,1.0,1.0,-1.383367896080017,0.60490882396698,0.7784590721130371,0.2813986837863922,0.0,0.0,1.0,42.98555374145508,111.0,-388.5961608886719,-14206.0791015625,251.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2044982910156,304.4839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,15587.646484375,18000.0,0.0,0.0,0.2609733343124389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2495213747024536,1.2495343685150146,-1.3006140761717688e-05,0.0,0.0002648547524586,0.0,0.0,218.1815490722656,0.0,0.0,0.0,0.6890000104904175,4.0,0.0,1.0
715740,291.86431884765625,297.1499938964844,293.1499938964844,0.1733812987804412,-3589.9111328125,304.0608215332031,0.8362399339675903,0.2473790496587753,0.220393493771553,292.0333251953125,297.1499938964844,293.1499938964844,0.1469168961048126,-3306.817626953125,304.09014892578125,0.8005352020263672,0.2149673402309417,0.2025739997625351,291.8237609863281,297.1499938964844,293.1499938964844,0.2135384827852249,-3298.791015625,304.04083251953125,0.8837043642997742,0.2929970622062683,0.2028216421604156,291.6862487792969,297.1499938964844,293.1499938964844,0.3052311241626739,-5963.11669921875,303.9396057128906,0.9820349216461182,0.3913185596466064,0.3694742321968078,292.07452392578125,297.1499938964844,293.1499938964844,0.0129179451614618,-3572.451904296875,303.2529296875,0.4830944836139679,0.050000000745058,0.2328069806098938,289.5987548828125,291.1499938964844,265.26580810546875,263.74151611328125,280.3016357421875,292.0707092285156,290.5683288574219,1.0,0.304847240447998,0.9939297437667848,0.9939297437667848,1.0,1.0,-1.473727107048035,0.6472646594047546,0.8264623880386353,0.3037950694561004,0.0,0.0,1.0,56.75761413574219,114.0,-483.3446350097656,-14535.212890625,323.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3465576171875,303.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17208.513671875,19080.0,0.0,0.0,0.2952106893062591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3342115879058838,1.3342262506484983,-1.4701462532684673e-05,0.0,0.0002996013208758,0.0,0.0,264.0786437988281,0.0,0.0,0.0,0.744684636592865,4.0,0.0,1.0
715800,291.86431884765625,297.1499938964844,293.1499938964844,0.1733812987804412,-3589.9111328125,304.0608215332031,0.8362399339675903,0.2473790496587753,0.220393493771553,292.0333251953125,297.1499938964844,293.1499938964844,0.1469168961048126,-3306.817626953125,304.09014892578125,0.8005352020263672,0.2149673402309417,0.2025739997625351,291.8237609863281,297.1499938964844,293.1499938964844,0.2135384827852249,-3298.791015625,304.04083251953125,0.8837043642997742,0.2929970622062683,0.2028216421604156,291.6862487792969,297.1499938964844,293.1499938964844,0.3052311241626739,-5963.11669921875,303.9396057128906,0.9820349216461182,0.3913185596466064,0.3694742321968078,292.07452392578125,297.1499938964844,293.1499938964844,0.0129179451614618,-3572.451904296875,303.2529296875,0.4830944836139679,0.050000000745058,0.2328069806098938,289.5987548828125,291.1499938964844,265.26580810546875,263.74151611328125,280.3016357421875,292.0707092285156,290.5683288574219,1.0,0.304847240447998,0.9939297437667848,0.9939297437667848,1.0,1.0,-1.473727107048035,0.6472646594047546,0.8264623880386353,0.3037950694561004,0.0,0.0,1.0,56.75761413574219,114.0,-483.3446350097656,-14535.212890625,323.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3465576171875,303.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17208.513671875,19080.0,0.0,0.0,0.2952106893062591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3342115879058838,1.3342262506484983,-1.4701462532684673e-05,0.0,0.0002996013208758,0.0,0.0,264.0786437988281,0.0,0.0,0.0,0.744684636592865,4.0,0.0,1.0
