time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715860,291.9581298828125,297.1499938964844,293.1499938964844,0.1910221129655838,-3881.973876953125,304.0612487792969,0.8173621892929077,0.2609245777130127,0.2333124428987503,292.12481689453125,297.1499938964844,293.1499938964844,0.159770131111145,-3540.76318359375,304.0887451171875,0.7781291604042053,0.2246932834386825,0.2123818844556808,291.9122314453125,297.1499938964844,293.1499938964844,0.234884962439537,-3560.671630859375,304.041748046875,0.8616414070129395,0.308649867773056,0.2143054157495498,291.8039245605469,297.1499938964844,293.1499938964844,0.3272976577281952,-6289.32373046875,303.97235107421875,0.9496234655380248,0.4044548571109772,0.3804433941841125,292.1500549316406,297.1499938964844,293.1499938964844,0.013928472995758,-3737.9033203125,303.4211730957031,0.455964595079422,0.050000000745058,0.2351381927728653,289.3052978515625,291.1499938964844,265.284912109375,263.754638671875,280.3206787109375,292.14654541015625,290.2849426269531,1.0,0.3260598480701446,0.9918617010116576,0.9918617010116576,1.0,1.0,-1.5309065580368042,0.6741465926170349,0.8567599654197693,0.3182127773761749,0.0,0.0,1.0,70.24004364013672,117.0,-405.3266906738281,-14811.787109375,386.59478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9837951660156,303.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18672.345703125,19080.0,0.0,0.0,0.3269343674182892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3898330926895142,1.3898489475250244,-1.595258254383225e-05,0.0,0.0003317968221381,0.0,0.0,298.4996032714844,0.0,0.0,0.0,0.7593920826911926,4.0,0.0,1.0
715920,291.9581298828125,297.1499938964844,293.1499938964844,0.1910221129655838,-3881.973876953125,304.0612487792969,0.8173621892929077,0.2609245777130127,0.2333124428987503,292.12481689453125,297.1499938964844,293.1499938964844,0.159770131111145,-3540.76318359375,304.0887451171875,0.7781291604042053,0.2246932834386825,0.2123818844556808,291.9122314453125,297.1499938964844,293.1499938964844,0.234884962439537,-3560.671630859375,304.041748046875,0.8616414070129395,0.308649867773056,0.2143054157495498,291.8039245605469,297.1499938964844,293.1499938964844,0.3272976577281952,-6289.32373046875,303.97235107421875,0.9496234655380248,0.4044548571109772,0.3804433941841125,292.1500549316406,297.1499938964844,293.1499938964844,0.013928472995758,-3737.9033203125,303.4211730957031,0.455964595079422,0.050000000745058,0.2351381927728653,289.3052978515625,291.1499938964844,265.284912109375,263.754638671875,280.3206787109375,292.14654541015625,290.2849426269531,1.0,0.3260598480701446,0.9918617010116576,0.9918617010116576,1.0,1.0,-1.5309065580368042,0.6741465926170349,0.8567599654197693,0.3182127773761749,0.0,0.0,1.0,70.24004364013672,117.0,-405.3266906738281,-14811.787109375,386.59478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9837951660156,303.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18672.345703125,19080.0,0.0,0.0,0.3269343674182892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3898330926895142,1.3898489475250244,-1.595258254383225e-05,0.0,0.0003317968221381,0.0,0.0,298.4996032714844,0.0,0.0,0.0,0.7593920826911926,4.0,0.0,1.0
715980,292.0457763671875,297.1499938964844,293.1499938964844,0.2070051580667495,-4139.82373046875,304.06427001953125,0.8087747693061829,0.2733432650566101,0.2450251579284668,292.2071533203125,297.1499938964844,293.1499938964844,0.1715887933969497,-3750.8984375,304.08953857421875,0.7679099440574646,0.2339587211608886,0.2216061502695083,291.99517822265625,297.1499938964844,293.1499938964844,0.2544354200363159,-3794.28369140625,304.0453186035156,0.8522440195083618,0.3231828510761261,0.2248783707618713,291.8941345214844,297.1499938964844,293.1499938964844,0.3514366149902344,-6645.00244140625,303.9911804199219,0.9341726899147034,0.4202385246753692,0.3953617513179779,292.2202453613281,297.1499938964844,293.1499938964844,0.0148617820814251,-3873.958251953125,303.5865783691406,0.4376475214958191,0.050000000745058,0.236942246556282,289.09228515625,291.1499938964844,265.3030090332031,263.76708984375,280.3368835449219,292.2171630859375,290.07989501953125,1.0,0.3435438573360443,0.9897936582565308,0.9897936582565308,1.0,1.0,-1.588811278343201,0.7014830708503723,0.8873282074928284,0.3328917622566223,0.0,0.0,1.0,80.96887969970703,120.0,-301.2206726074219,-15209.857421875,446.5330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0281677246094,303.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18967.490234375,19080.0,0.0,0.0,0.3551772832870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4007741212844849,1.4007903337478638,-1.6204736311919987e-05,0.0,0.0003604597877711,0.0,0.0,305.6048889160156,0.0,0.0,0.0,0.7648806571960449,4.0,0.0,1.0
716040,292.0457763671875,297.1499938964844,293.1499938964844,0.2070051580667495,-4139.82373046875,304.06427001953125,0.8087747693061829,0.2733432650566101,0.2450251579284668,292.2071533203125,297.1499938964844,293.1499938964844,0.1715887933969497,-3750.8984375,304.08953857421875,0.7679099440574646,0.2339587211608886,0.2216061502695083,291.99517822265625,297.1499938964844,293.1499938964844,0.2544354200363159,-3794.28369140625,304.0453186035156,0.8522440195083618,0.3231828510761261,0.2248783707618713,291.8941345214844,297.1499938964844,293.1499938964844,0.3514366149902344,-6645.00244140625,303.9911804199219,0.9341726899147034,0.4202385246753692,0.3953617513179779,292.2202453613281,297.1499938964844,293.1499938964844,0.0148617820814251,-3873.958251953125,303.5865783691406,0.4376475214958191,0.050000000745058,0.236942246556282,289.09228515625,291.1499938964844,265.3030090332031,263.76708984375,280.3368835449219,292.2171630859375,290.07989501953125,1.0,0.3435438573360443,0.9897936582565308,0.9897936582565308,1.0,1.0,-1.588811278343201,0.7014830708503723,0.8873282074928284,0.3328917622566223,0.0,0.0,1.0,80.96887969970703,120.0,-301.2206726074219,-15209.857421875,446.5330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0281677246094,303.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18967.490234375,19080.0,0.0,0.0,0.3551772832870483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4007741212844849,1.4007903337478638,-1.6204736311919987e-05,0.0,0.0003604597877711,0.0,0.0,305.6048889160156,0.0,0.0,0.0,0.7648806571960449,4.0,0.0,1.0
716100,292.08709716796875,297.1499938964844,293.1499938964844,0.2142344266176223,-4254.185546875,304.06671142578125,0.806481122970581,0.2792125940322876,0.2505283951759338,292.24517822265625,297.1499938964844,293.1499938964844,0.1769726425409317,-3844.87841796875,304.0907287597656,0.7651278376579285,0.2384355515241623,0.2260387390851974,292.034423828125,297.1499938964844,293.1499938964844,0.2633351385593414,-3898.53125,304.0481872558594,0.8498674631118774,0.3301055431365967,0.2298873364925384,291.9348449707031,297.1499938964844,293.1499938964844,0.362831711769104,-6810.27734375,303.99932861328125,0.9299784302711488,0.4281517565250397,0.4029851257801056,292.2524719238281,297.1499938964844,293.1499938964844,0.015292914584279,-3930.2099609375,303.6707458496094,0.4314331412315368,0.050000000745058,0.2376995831727981,289.0224304199219,291.1499938964844,265.3116455078125,263.7730407714844,280.343994140625,292.2496337890625,290.0140075683594,1.0,0.3511901795864105,0.9887596368789672,0.9887596368789672,1.0,1.0,-1.6168155670166016,0.7147323489189148,0.902083158493042,0.3400437831878662,0.0,0.0,1.0,85.56111907958984,120.0,-239.10235595703125,-15460.0712890625,475.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16278076171875,303.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,19020.935546875,20160.0,0.0,0.0,0.3679483830928802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402746319770813,1.402762532234192,-1.62503984029172e-05,0.0,0.000373420829419,0.0,0.0,306.8974914550781,0.0,0.0,0.0,0.7808700203895569,4.0,0.0,1.0
716160,292.1268005371094,297.1499938964844,293.1499938964844,0.220686450600624,-4354.63330078125,304.0701599121094,0.805086076259613,0.2848771512508392,0.2558270990848541,292.2812805175781,297.1499938964844,293.1499938964844,0.1817719787359237,-3927.34521484375,304.0928039550781,0.7633265256881714,0.2428037077188491,0.2303549349308014,292.0721740722656,297.1499938964844,293.1499938964844,0.2713176906108856,-3990.54443359375,304.0521850585937,0.848465621471405,0.3368237316608429,0.2347366511821746,291.9736328125,297.1499938964844,293.1499938964844,0.3730936646461487,-6956.7578125,304.0080871582031,0.9272550940513612,0.4359287619590759,0.4105030298233032,292.28271484375,297.1499938964844,293.1499938964844,0.0156779363751411,-3974.996826171875,303.7564392089844,0.4264619052410126,0.050000000745058,0.2383790016174316,288.9891967773437,291.1499938964844,265.3199768066406,263.7787780761719,280.3503723144531,292.28009033203125,289.9870300292969,1.0,0.3582385182380676,0.9879510998725892,0.9879510998725892,1.0,1.0,-1.644023299217224,0.7276288866996765,0.9163943529129028,0.347025454044342,0.0,0.0,1.0,89.73318481445312,108.0,-153.27841186523438,-15801.7509765625,503.2470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34326171875,303.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,19791.271484375,20160.0,0.0,0.0,0.3799439370632171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308695793151855,1.4308865070343018,-1.690852877800353e-05,0.0,0.0003855947870761,0.0,0.0,325.7288513183594,0.0,0.0,0.0,0.7817195057868958,4.0,0.0,1.0
716220,292.201416015625,297.1499938964844,293.1499938964844,0.2319624423980713,-4527.20947265625,304.0780029296875,0.8125441074371338,0.295664370059967,0.2656924426555633,292.34820556640625,297.1499938964844,293.1499938964844,0.1901453584432602,-4068.849609375,304.0979309082031,0.7695831060409546,0.2512316405773163,0.2384556382894516,292.1432189941406,297.1499938964844,293.1499938964844,0.2854219973087311,-4150.380859375,304.0613098144531,0.8562084436416626,0.34971684217453,0.2438657283782959,292.04638671875,297.1499938964844,293.1499938964844,0.3912671208381653,-7212.01904296875,304.0250549316406,0.9360349774360656,0.4509699046611786,0.4248510301113128,292.3373413085937,297.1499938964844,293.1499938964844,0.0162680223584175,-4031.77734375,303.9305114746094,0.424602210521698,0.050000000745058,0.2386508733034134,288.9808654785156,291.1499938964844,265.335693359375,263.7896728515625,280.3620910644531,292.33514404296875,289.9827575683594,1.0,0.3656795024871826,0.9863340258598328,0.9863340258598328,1.0,1.0,-1.6941097974777222,0.7514111399650574,0.9426986575126648,0.3599497377872467,0.0,0.0,1.0,92.21794128417967,96.0,-36.16780853271485,-16413.28515625,541.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81524658203125,304.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,20059.876953125,20160.0,0.0,0.0,0.4015499651432037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440546631813049,1.4405637979507446,-1.7138008843176067e-05,0.0,0.0004075221659149,0.0,0.0,332.3824768066406,0.0,0.0,0.0,0.7865687012672424,4.0,0.0,1.0
716280,292.201416015625,297.1499938964844,293.1499938964844,0.2319624423980713,-4527.20947265625,304.0780029296875,0.8125441074371338,0.295664370059967,0.2656924426555633,292.34820556640625,297.1499938964844,293.1499938964844,0.1901453584432602,-4068.849609375,304.0979309082031,0.7695831060409546,0.2512316405773163,0.2384556382894516,292.1432189941406,297.1499938964844,293.1499938964844,0.2854219973087311,-4150.380859375,304.0613098144531,0.8562084436416626,0.34971684217453,0.2438657283782959,292.04638671875,297.1499938964844,293.1499938964844,0.3912671208381653,-7212.01904296875,304.0250549316406,0.9360349774360656,0.4509699046611786,0.4248510301113128,292.3373413085937,297.1499938964844,293.1499938964844,0.0162680223584175,-4031.77734375,303.9305114746094,0.424602210521698,0.050000000745058,0.2386508733034134,288.9808654785156,291.1499938964844,265.335693359375,263.7896728515625,280.3620910644531,292.33514404296875,289.9827575683594,1.0,0.3656795024871826,0.9863340258598328,0.9863340258598328,1.0,1.0,-1.6941097974777222,0.7514111399650574,0.9426986575126648,0.3599497377872467,0.0,0.0,1.0,92.21794128417967,96.0,-36.16780853271485,-16413.28515625,541.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81524658203125,304.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,20059.876953125,20160.0,0.0,0.0,0.4015499651432037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440546631813049,1.4405637979507446,-1.7138008843176067e-05,0.0,0.0004075221659149,0.0,0.0,332.3824768066406,0.0,0.0,0.0,0.7865687012672424,4.0,0.0,1.0
716340,292.2699890136719,297.1499938964844,293.1499938964844,0.2413536757230758,-4667.888671875,304.0863342285156,0.827049970626831,0.3057876825332641,0.2747771143913269,292.4085693359375,297.1499938964844,293.1499938964844,0.1971317380666732,-4184.4306640625,304.1036682128906,0.7837599515914917,0.2592958807945251,0.2460159212350845,292.2086486816406,297.1499938964844,293.1499938964844,0.2973574697971344,-4282.8427734375,304.07098388671875,0.8725546598434448,0.3619473278522491,0.2523870766162872,292.11358642578125,297.1499938964844,293.1499938964844,0.4065740406513214,-7422.7353515625,304.0411682128906,0.9551082253456116,0.4652996659278869,0.4383496642112732,292.3846740722656,297.1499938964844,293.1499938964844,0.0166820865124464,-4057.622802734375,304.1065673828125,0.4288100302219391,0.050000000745058,0.2380437105894088,289.0302124023437,291.1499938964844,265.3500061035156,263.79962158203125,280.371826171875,292.3828430175781,290.0356140136719,1.0,0.3684793710708618,0.9847168922424316,0.9847168922424316,1.0,1.0,-1.7398056983947754,0.7731590867042542,0.966646671295166,0.3717871308326721,0.0,0.0,1.0,89.95246124267578,84.0,51.62870788574219,-17046.908203125,565.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3827514648437,304.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,20133.169921875,21240.0,0.0,0.0,0.4200967848300934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431759119033811,1.4431931972503662,-1.7200627553393133e-05,0.0,0.0004263448354322,0.0,0.0,334.2058410644531,0.0,0.0,0.0,0.8028857707977295,4.0,0.0,1.0
716400,292.2699890136719,297.1499938964844,293.1499938964844,0.2413536757230758,-4667.888671875,304.0863342285156,0.827049970626831,0.3057876825332641,0.2747771143913269,292.4085693359375,297.1499938964844,293.1499938964844,0.1971317380666732,-4184.4306640625,304.1036682128906,0.7837599515914917,0.2592958807945251,0.2460159212350845,292.2086486816406,297.1499938964844,293.1499938964844,0.2973574697971344,-4282.8427734375,304.07098388671875,0.8725546598434448,0.3619473278522491,0.2523870766162872,292.11358642578125,297.1499938964844,293.1499938964844,0.4065740406513214,-7422.7353515625,304.0411682128906,0.9551082253456116,0.4652996659278869,0.4383496642112732,292.3846740722656,297.1499938964844,293.1499938964844,0.0166820865124464,-4057.622802734375,304.1065673828125,0.4288100302219391,0.050000000745058,0.2380437105894088,289.0302124023437,291.1499938964844,265.3500061035156,263.79962158203125,280.371826171875,292.3828430175781,290.0356140136719,1.0,0.3684793710708618,0.9847168922424316,0.9847168922424316,1.0,1.0,-1.7398056983947754,0.7731590867042542,0.966646671295166,0.3717871308326721,0.0,0.0,1.0,89.95246124267578,84.0,51.62870788574219,-17046.908203125,565.2567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3827514648437,304.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,20133.169921875,21240.0,0.0,0.0,0.4200967848300934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431759119033811,1.4431931972503662,-1.7200627553393133e-05,0.0,0.0004263448354322,0.0,0.0,334.2058410644531,0.0,0.0,0.0,0.8028857707977295,4.0,0.0,1.0
716460,292.3336486816406,297.1499938964844,293.1499938964844,0.2487920671701431,-4776.7666015625,304.0950927734375,0.8542996048927307,0.3151665329933166,0.282986968755722,292.4635009765625,297.1499938964844,293.1499938964844,0.2026921659708023,-4274.3037109375,304.1097717285156,0.8111897110939026,0.2669393122196197,0.2529545426368713,292.2696533203125,297.1499938964844,293.1499938964844,0.3070550858974457,-4388.17578125,304.0810546875,0.9040428400039672,0.3734245300292969,0.2602274417877197,292.17645263671875,297.1499938964844,293.1499938964844,0.4189506471157074,-7589.537109375,304.056640625,0.9865545034408568,0.4788075685501098,0.450862169265747,292.4288024902344,297.1499938964844,293.1499938964844,0.0199991259723901,-4429.6669921875,304.1418151855469,0.4691178202629089,0.0579343698918819,0.2608380019664764,289.129150390625,291.1499938964844,265.36151123046875,263.8074951171875,280.3660888671875,292.4268798828125,290.1331787109375,1.0,0.3691231906414032,0.9830323457717896,0.9830323457717896,1.0,1.0,-1.8097715377807613,0.8066633343696594,1.0031081438064575,0.3897127509117126,0.0,0.0,1.0,81.97101593017578,72.0,100.67556762695312,-17932.39453125,588.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9449157714844,305.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.630859375,21240.0,0.0,0.0,0.4363963305950165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761126041412354,1.4761306047439575,-1.7994705558521673e-05,0.0,0.0004428867832757,0.0,0.0,357.6142883300781,0.0,0.0,0.0,0.8061041235923767,4.0,0.0,1.0
716520,292.3336486816406,297.1499938964844,293.1499938964844,0.2487920671701431,-4776.7666015625,304.0950927734375,0.8542996048927307,0.3151665329933166,0.282986968755722,292.4635009765625,297.1499938964844,293.1499938964844,0.2026921659708023,-4274.3037109375,304.1097717285156,0.8111897110939026,0.2669393122196197,0.2529545426368713,292.2696533203125,297.1499938964844,293.1499938964844,0.3070550858974457,-4388.17578125,304.0810546875,0.9040428400039672,0.3734245300292969,0.2602274417877197,292.17645263671875,297.1499938964844,293.1499938964844,0.4189506471157074,-7589.537109375,304.056640625,0.9865545034408568,0.4788075685501098,0.450862169265747,292.4288024902344,297.1499938964844,293.1499938964844,0.0199991259723901,-4429.6669921875,304.1418151855469,0.4691178202629089,0.0579343698918819,0.2608380019664764,289.129150390625,291.1499938964844,265.36151123046875,263.8074951171875,280.3660888671875,292.4268798828125,290.1331787109375,1.0,0.3691231906414032,0.9830323457717896,0.9830323457717896,1.0,1.0,-1.8097715377807613,0.8066633343696594,1.0031081438064575,0.3897127509117126,0.0,0.0,1.0,81.97101593017578,72.0,100.67556762695312,-17932.39453125,588.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9449157714844,305.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.630859375,21240.0,0.0,0.0,0.4363963305950165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761126041412354,1.4761306047439575,-1.7994705558521673e-05,0.0,0.0004428867832757,0.0,0.0,357.6142883300781,0.0,0.0,0.0,0.8061041235923767,4.0,0.0,1.0
716580,292.392822265625,297.1499938964844,293.1499938964844,0.2563096284866333,-4887.5107421875,304.1008605957031,0.8854992985725403,0.3238477706909179,0.2905629873275757,292.5130310058594,297.1499938964844,293.1499938964844,0.2085681855678558,-4370.15771484375,304.1134033203125,0.8387861847877502,0.2742781639099121,0.2595736682415008,292.32684326171875,297.1499938964844,293.1499938964844,0.3169083595275879,-4495.79052734375,304.087646484375,0.9421141147613524,0.3841266930103302,0.2675296664237976,292.2215576171875,297.1499938964844,293.1499938964844,0.4064692556858063,-7383.5888671875,304.11138916015625,0.9990000128746032,0.4942202866077423,0.4385832548141479,292.480224609375,297.1499938964844,293.1499938964844,0.025531742721796,-5017.88818359375,304.13543701171875,0.5084518194198608,0.0657927244901657,0.2970896959304809,289.18292236328125,291.1499938964844,265.3691101074219,263.8123779296875,280.3720703125,292.4781799316406,290.18902587890625,1.0,0.3682882189750671,0.9813477993011476,0.9813477993011476,1.0,1.0,-1.8644087314605715,0.8327287435531616,1.0316799879074097,0.4043161869049072,0.0,0.0,1.0,74.23235321044922,60.0,95.73733520507812,-18597.8671875,603.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4360656738281,305.43487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.08984375,21240.0,0.0,0.0,0.4513179957866668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806770086288452,1.480695128440857,-1.810616049624514e-05,0.0,0.0004580303793773,0.0,0.0,360.9419555664063,0.0,0.0,0.0,0.8083875179290771,4.0,0.0,1.0
716640,292.392822265625,297.1499938964844,293.1499938964844,0.2563096284866333,-4887.5107421875,304.1008605957031,0.8854992985725403,0.3238477706909179,0.2905629873275757,292.5130310058594,297.1499938964844,293.1499938964844,0.2085681855678558,-4370.15771484375,304.1134033203125,0.8387861847877502,0.2742781639099121,0.2595736682415008,292.32684326171875,297.1499938964844,293.1499938964844,0.3169083595275879,-4495.79052734375,304.087646484375,0.9421141147613524,0.3841266930103302,0.2675296664237976,292.2215576171875,297.1499938964844,293.1499938964844,0.4064692556858063,-7383.5888671875,304.11138916015625,0.9990000128746032,0.4942202866077423,0.4385832548141479,292.480224609375,297.1499938964844,293.1499938964844,0.025531742721796,-5017.88818359375,304.13543701171875,0.5084518194198608,0.0657927244901657,0.2970896959304809,289.18292236328125,291.1499938964844,265.3691101074219,263.8123779296875,280.3720703125,292.4781799316406,290.18902587890625,1.0,0.3682882189750671,0.9813477993011476,0.9813477993011476,1.0,1.0,-1.8644087314605715,0.8327287435531616,1.0316799879074097,0.4043161869049072,0.0,0.0,1.0,74.23235321044922,60.0,95.73733520507812,-18597.8671875,603.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4360656738281,305.43487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.08984375,21240.0,0.0,0.0,0.4513179957866668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806770086288452,1.480695128440857,-1.810616049624514e-05,0.0,0.0004580303793773,0.0,0.0,360.9419555664063,0.0,0.0,0.0,0.8083875179290771,4.0,0.0,1.0
716700,292.4211730957031,297.1499938964844,293.1499938964844,0.259298712015152,-4930.47265625,304.1043701171875,0.9000176191329956,0.3278674483299255,0.2941313683986664,292.53631591796875,297.1499938964844,293.1499938964844,0.2109938710927963,-4408.833984375,304.1156311035156,0.8515868782997131,0.2777757346630096,0.2627998888492584,292.3544311523437,297.1499938964844,293.1499938964844,0.3209071457386017,-4538.48388671875,304.0917053222656,0.9588748812675476,0.3891380727291107,0.2709944248199463,292.2225952148437,297.1499938964844,293.1499938964844,0.3894014358520508,-7121.33251953125,304.1493835449219,0.9990000128746032,0.5057650804519653,0.4234192669391632,292.50640869140625,297.1499938964844,293.1499938964844,0.0286746807396411,-5255.873046875,304.1323547363281,0.5253774523735046,0.0691371634602546,0.3121611177921295,289.2337951660156,291.1499938964844,265.3715209960937,263.81378173828125,280.3821716308594,292.50439453125,290.24127197265625,1.0,0.3667159676551819,0.9805055260658264,0.9805055260658264,1.0,1.0,-1.8766218423843384,0.8385568857192993,1.038064956665039,0.4075364470481872,0.0,0.0,1.0,71.02721405029297,60.0,120.8311996459961,-18836.38671875,602.0079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6888427734375,305.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.859375,22320.0,0.0,0.0,0.4579654335975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814722537994385,1.4814903736114502,-1.812561458791606e-05,0.0,0.0004647767054848,0.0,0.0,361.5238342285156,0.0,0.0,0.0,0.8237853646278381,4.0,0.0,1.0
716760,292.44879150390625,297.1499938964844,293.1499938964844,0.2614724338054657,-4960.42724609375,304.1087341308594,0.9167187809944152,0.3316813707351684,0.29749795794487,292.55877685546875,297.1499938964844,293.1499938964844,0.2128012925386428,-4436.54052734375,304.1186218261719,0.8659748435020447,0.2811346352100372,0.2658886015415191,292.38134765625,297.1499938964844,293.1499938964844,0.3239255547523498,-4569.57763671875,304.0968322753906,0.975370466709137,0.3939298391342163,0.2742935121059418,292.2130432128906,297.1499938964844,293.1499938964844,0.3700363636016845,-6825.681640625,304.1846618652344,0.9990000128746032,0.5193759202957153,0.4070920944213867,292.5317687988281,297.1499938964844,293.1499938964844,0.0308518782258033,-5445.84912109375,304.131591796875,0.5434913635253906,0.072305791079998,0.3260815143585205,289.3102111816406,291.1499938964844,265.37310791015625,263.81451416015625,280.3931884765625,292.52984619140625,290.3211364746094,1.0,0.3645393252372741,0.9795225262641908,0.9795225262641908,1.0,1.0,-1.8854488134384155,0.8427563905715942,1.0426924228668213,0.4098582863807678,0.0,0.0,1.0,67.61344146728516,78.0,171.42250061035156,-19133.267578125,597.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9377746582031,305.9058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.662109375,22320.0,0.0,0.0,0.4641488790512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075475692749,1.508094310760498,-1.878243529063184e-05,0.0,0.0004710521025117,0.0,0.0,381.3518371582031,0.0,0.0,0.0,0.823797345161438,4.0,0.0,1.0
716820,292.501953125,297.1499938964844,293.1499938964844,0.2657981514930725,-5020.97216796875,304.1151733398437,0.9320148229599,0.3386595547199249,0.3038555383682251,292.6020202636719,297.1499938964844,293.1499938964844,0.2165046334266662,-4494.1787109375,304.1228332519531,0.878776490688324,0.287343680858612,0.271823912858963,292.4334411621094,297.1499938964844,293.1499938964844,0.3299589455127716,-4632.62646484375,304.1043701171875,0.9880199432373048,0.4028354287147522,0.2805756330490112,292.1922302246094,297.1499938964844,293.1499938964844,0.3563199937343597,-6621.7314453125,304.1942749023437,0.9990000128746032,0.5473781228065491,0.3984359204769134,292.5797424316406,297.1499938964844,293.1499938964844,0.0356744453310966,-5838.75732421875,304.12969970703125,0.5666562914848328,0.0782371014356613,0.3529781699180603,289.4425354003906,291.1499938964844,265.37384033203125,263.814208984375,280.3993225097656,292.5780029296875,290.448974609375,1.0,0.3702657520771026,0.9775564670562744,0.9775564670562744,1.0,1.0,-1.9296294450759888,0.8640234470367432,1.0656059980392456,0.4211317002773285,0.0,0.0,1.0,66.79826354980469,96.0,165.09205627441406,-19751.447265625,627.2546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4108581542969,306.2991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,22232.79296875,22320.0,0.0,0.0,0.4752991795539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165622234344482,1.5165811777114868,-1.8994425772689283e-05,0.0,0.0004823682538699,0.0,0.0,387.8262939453125,0.0,0.0,0.0,0.8280384540557861,4.0,0.0,1.0
716880,292.501953125,297.1499938964844,293.1499938964844,0.2657981514930725,-5020.97216796875,304.1151733398437,0.9320148229599,0.3386595547199249,0.3038555383682251,292.6020202636719,297.1499938964844,293.1499938964844,0.2165046334266662,-4494.1787109375,304.1228332519531,0.878776490688324,0.287343680858612,0.271823912858963,292.4334411621094,297.1499938964844,293.1499938964844,0.3299589455127716,-4632.62646484375,304.1043701171875,0.9880199432373048,0.4028354287147522,0.2805756330490112,292.1922302246094,297.1499938964844,293.1499938964844,0.3563199937343597,-6621.7314453125,304.1942749023437,0.9990000128746032,0.5473781228065491,0.3984359204769134,292.5797424316406,297.1499938964844,293.1499938964844,0.0356744453310966,-5838.75732421875,304.12969970703125,0.5666562914848328,0.0782371014356613,0.3529781699180603,289.4425354003906,291.1499938964844,265.37384033203125,263.814208984375,280.3993225097656,292.5780029296875,290.448974609375,1.0,0.3702657520771026,0.9775564670562744,0.9775564670562744,1.0,1.0,-1.9296294450759888,0.8640234470367432,1.0656059980392456,0.4211317002773285,0.0,0.0,1.0,66.79826354980469,96.0,165.09205627441406,-19751.447265625,627.2546997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4108581542969,306.2991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,22232.79296875,22320.0,0.0,0.0,0.4752991795539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165622234344482,1.5165811777114868,-1.8994425772689283e-05,0.0,0.0004823682538699,0.0,0.0,387.8262939453125,0.0,0.0,0.0,0.8280384540557861,4.0,0.0,1.0
716940,292.55194091796875,297.1499938964844,293.1499938964844,0.2709091901779175,-5094.9931640625,304.1181640625,0.9284642934799194,0.344941645860672,0.3097119331359863,292.6426086425781,297.1499938964844,293.1499938964844,0.2209229469299316,-4565.087890625,304.1244506835937,0.8761904239654541,0.2929972112178802,0.2773728370666504,292.4825744628906,297.1499938964844,293.1499938964844,0.3370296955108642,-4708.70458984375,304.1076965332031,0.9857907295227052,0.4110242426395416,0.2864512205123901,292.20263671875,297.1499938964844,293.1499938964844,0.3655124008655548,-6768.7421875,304.1634521484375,0.9990000128746032,0.5696069598197937,0.4101164042949676,292.62481689453125,297.1499938964844,293.1499938964844,0.040455188602209,-6224.2109375,304.1285095214844,0.5758950710296631,0.0835440084338188,0.3780705630779266,289.5083923339844,291.1499938964844,265.3717041015625,263.81170654296875,280.39337158203125,292.6231994628906,290.51055908203125,1.0,0.3826730251312256,0.9755904078483582,0.9755904078483582,1.0,1.0,-1.994528651237488,0.8952859044075012,1.0992428064346311,0.4380042850971222,0.0,0.0,1.0,70.92428588867188,114.0,98.73877716064452,-20431.875,691.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7967224121094,306.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37890625,23400.0,0.0,0.0,0.4855901002883911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.518782377243042,-1.9049602997256443e-05,0.0,0.0004928121925331,0.0,0.0,389.5174560546875,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717000,292.55194091796875,297.1499938964844,293.1499938964844,0.2709091901779175,-5094.9931640625,304.1181640625,0.9284642934799194,0.344941645860672,0.3097119331359863,292.6426086425781,297.1499938964844,293.1499938964844,0.2209229469299316,-4565.087890625,304.1244506835937,0.8761904239654541,0.2929972112178802,0.2773728370666504,292.4825744628906,297.1499938964844,293.1499938964844,0.3370296955108642,-4708.70458984375,304.1076965332031,0.9857907295227052,0.4110242426395416,0.2864512205123901,292.20263671875,297.1499938964844,293.1499938964844,0.3655124008655548,-6768.7421875,304.1634521484375,0.9990000128746032,0.5696069598197937,0.4101164042949676,292.62481689453125,297.1499938964844,293.1499938964844,0.040455188602209,-6224.2109375,304.1285095214844,0.5758950710296631,0.0835440084338188,0.3780705630779266,289.5083923339844,291.1499938964844,265.3717041015625,263.81170654296875,280.39337158203125,292.6231994628906,290.51055908203125,1.0,0.3826730251312256,0.9755904078483582,0.9755904078483582,1.0,1.0,-1.994528651237488,0.8952859044075012,1.0992428064346311,0.4380042850971222,0.0,0.0,1.0,70.92428588867188,114.0,98.73877716064452,-20431.875,691.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7967224121094,306.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37890625,23400.0,0.0,0.0,0.4855901002883911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763303756714,1.518782377243042,-1.9049602997256443e-05,0.0,0.0004928121925331,0.0,0.0,389.5174560546875,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717060,292.59881591796875,297.1499938964844,293.1499938964844,0.2763724029064178,-5174.9658203125,304.1195983886719,0.9122654795646667,0.3505830466747284,0.3151192665100097,292.6805419921875,297.1499938964844,293.1499938964844,0.225701093673706,-4642.4931640625,304.1249389648437,0.8632488250732422,0.2981591522693634,0.2825845777988434,292.52886962890625,297.1499938964844,293.1499938964844,0.3446103632450104,-4790.9501953125,304.1090393066406,0.9729355573654176,0.4185478091239929,0.2919620871543884,292.24957275390625,297.1499938964844,293.1499938964844,0.3917599618434906,-7169.83447265625,304.1148376464844,0.9990000128746032,0.5841672420501709,0.4367765784263611,292.66851806640625,297.1499938964844,293.1499938964844,0.0448055081069469,-6576.40576171875,304.1284484863281,0.5744786262512207,0.0879871025681495,0.4001958668231964,289.53497314453125,291.1499938964844,265.366943359375,263.8072509765625,280.380615234375,292.6670227050781,290.5340881347656,1.0,0.3999090194702148,0.9736085534095764,0.9736085534095764,1.0,1.0,-2.072478771209717,0.9329203963279724,1.1395585536956787,0.4583626091480255,0.0,0.0,1.0,78.96806335449219,132.0,38.44456481933594,-21207.134765625,784.0159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0458068847656,306.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959717988967895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005033483030274,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.59881591796875,297.1499938964844,293.1499938964844,0.2763724029064178,-5174.9658203125,304.1195983886719,0.9122654795646667,0.3505830466747284,0.3151192665100097,292.6805419921875,297.1499938964844,293.1499938964844,0.225701093673706,-4642.4931640625,304.1249389648437,0.8632488250732422,0.2981591522693634,0.2825845777988434,292.52886962890625,297.1499938964844,293.1499938964844,0.3446103632450104,-4790.9501953125,304.1090393066406,0.9729355573654176,0.4185478091239929,0.2919620871543884,292.24957275390625,297.1499938964844,293.1499938964844,0.3917599618434906,-7169.83447265625,304.1148376464844,0.9990000128746032,0.5841672420501709,0.4367765784263611,292.66851806640625,297.1499938964844,293.1499938964844,0.0448055081069469,-6576.40576171875,304.1284484863281,0.5744786262512207,0.0879871025681495,0.4001958668231964,289.53497314453125,291.1499938964844,265.366943359375,263.8072509765625,280.380615234375,292.6670227050781,290.5340881347656,1.0,0.3999090194702148,0.9736085534095764,0.9736085534095764,1.0,1.0,-2.072478771209717,0.9329203963279724,1.1395585536956787,0.4583626091480255,0.0,0.0,1.0,78.96806335449219,132.0,38.44456481933594,-21207.134765625,784.0159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0458068847656,306.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959717988967895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005033483030274,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717180,292.642822265625,297.1499938964844,293.1499938964844,0.2832488715648651,-5277.431640625,304.11822509765625,0.891244113445282,0.3556204438209533,0.32008957862854,292.7159118652344,297.1499938964844,293.1499938964844,0.2317176312208175,-4741.5537109375,304.12322998046875,0.8452363610267639,0.3028726875782013,0.2874819934368133,292.572509765625,297.1499938964844,293.1499938964844,0.3540234267711639,-4894.5234375,304.1069641113281,0.9516480565071106,0.4254333972930908,0.2971108555793762,292.3283386230469,297.1499938964844,293.1499938964844,0.4328397214412689,-7781.92919921875,304.0580444335937,0.9990000128746032,0.5910694003105164,0.4741171598434448,292.7115783691406,297.1499938964844,293.1499938964844,0.0487939305603504,-6906.806640625,304.1289978027344,0.5658559799194336,0.0914561375975608,0.4185810983181,289.48162841796875,291.1499938964844,265.3599548339844,263.8011169433594,280.3648681640625,292.71014404296875,290.4771728515625,1.0,0.4203464090824127,0.97162663936615,0.97162663936615,1.0,1.0,-2.1574361324310303,0.9740258455276488,1.183410406112671,0.480611652135849,0.0,0.0,1.0,90.35397338867188,150.0,-53.55946350097656,-21857.099609375,902.0971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1919250488281,306.8322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.998046875,23400.0,0.0,0.0,0.5066072344779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005141419242136,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.642822265625,297.1499938964844,293.1499938964844,0.2832488715648651,-5277.431640625,304.11822509765625,0.891244113445282,0.3556204438209533,0.32008957862854,292.7159118652344,297.1499938964844,293.1499938964844,0.2317176312208175,-4741.5537109375,304.12322998046875,0.8452363610267639,0.3028726875782013,0.2874819934368133,292.572509765625,297.1499938964844,293.1499938964844,0.3540234267711639,-4894.5234375,304.1069641113281,0.9516480565071106,0.4254333972930908,0.2971108555793762,292.3283386230469,297.1499938964844,293.1499938964844,0.4328397214412689,-7781.92919921875,304.0580444335937,0.9990000128746032,0.5910694003105164,0.4741171598434448,292.7115783691406,297.1499938964844,293.1499938964844,0.0487939305603504,-6906.806640625,304.1289978027344,0.5658559799194336,0.0914561375975608,0.4185810983181,289.48162841796875,291.1499938964844,265.3599548339844,263.8011169433594,280.3648681640625,292.71014404296875,290.4771728515625,1.0,0.4203464090824127,0.97162663936615,0.97162663936615,1.0,1.0,-2.1574361324310303,0.9740258455276488,1.183410406112671,0.480611652135849,0.0,0.0,1.0,90.35397338867188,150.0,-53.55946350097656,-21857.099609375,902.0971069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1919250488281,306.8322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.998046875,23400.0,0.0,0.0,0.5066072344779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005141419242136,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.663818359375,297.1499938964844,293.1499938964844,0.2870413959026336,-5334.07373046875,304.1170959472656,0.8800534605979919,0.3579220771789551,0.322415828704834,292.7326965332031,297.1499938964844,293.1499938964844,0.2350495159626007,-4796.5244140625,304.1220397949219,0.8356674909591675,0.305073469877243,0.2898196578025818,292.5933837890625,297.1499938964844,293.1499938964844,0.3592042922973633,-4951.55908203125,304.1053466796875,0.9388644695281982,0.4286451041698456,0.2995520830154419,292.3773193359375,297.1499938964844,293.1499938964844,0.4577222764492035,-8145.35205078125,304.0295715332031,0.9990000128746032,0.5918628573417664,0.4955424666404724,292.7328491210937,297.1499938964844,293.1499938964844,0.0506091937422752,-7059.8720703125,304.1295166015625,0.5598609447479248,0.0928364172577858,0.4263397753238678,289.4342346191406,291.1499938964844,265.3557434082031,263.7975158691406,280.356689453125,292.7314453125,290.4286499023437,1.0,0.4313339293003082,0.970635712146759,0.970635712146759,1.0,1.0,-2.2010207176208496,0.995142936706543,1.2058779001235962,0.49204021692276,0.0,0.0,1.0,97.12642669677734,150.0,-92.77061462402344,-22160.130859375,969.5029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2365417480469,306.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5120296478271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.0005196449928916,0.0,0.0,418.1959533691406,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.6842041015625,297.1499938964844,293.1499938964844,0.290527731180191,-5385.64794921875,304.11676025390625,0.8688721060752869,0.3600805401802063,0.3246370553970337,292.7489318847656,297.1499938964844,293.1499938964844,0.2381534427404403,-4847.28466796875,304.1214904785156,0.8261210322380066,0.3071718513965606,0.2920851111412048,292.6137084960937,297.1499938964844,293.1499938964844,0.3640286326408386,-5004.1376953125,304.1047058105469,0.9255239367485046,0.4317043125629425,0.3019052743911743,292.431396484375,297.1499938964844,293.1499938964844,0.4841492474079132,-8525.3896484375,304.0034484863281,0.9990000128746032,0.5910393595695496,0.5182020664215088,292.7538146972656,297.1499938964844,293.1499938964844,0.0521954260766506,-7194.05908203125,304.13037109375,0.553229570388794,0.0940036028623581,0.4332104325294494,289.39581298828125,291.1499938964844,265.35107421875,263.7935791015625,280.3487243652344,292.75244140625,290.3912353515625,1.0,0.4426353871822357,0.9692898988723756,0.9692898988723756,1.0,1.0,-2.2447049617767334,1.016310691833496,1.2283942699432373,0.5034868121147156,0.0,0.0,1.0,104.51720428466795,153.0,-98.78718566894533,-22536.744140625,1041.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2538146972656,306.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.5176625847816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005253616836853,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.72271728515625,297.1499938964844,293.1499938964844,0.2978153824806213,-5493.447265625,304.11572265625,0.8536561131477356,0.364067792892456,0.3286695182323456,292.77947998046875,297.1499938964844,293.1499938964844,0.2446676641702652,-4953.78076171875,304.1201477050781,0.8128108978271484,0.3111378848552704,0.2962867319583893,292.6522827148437,297.1499938964844,293.1499938964844,0.3741623163223266,-5114.39208984375,304.1029663085937,0.9075765013694764,0.4374664425849914,0.3062737882137298,292.5426025390625,297.1499938964844,293.1499938964844,0.5293992161750793,-9156.8623046875,303.9776916503906,0.9990000128746032,0.5866915583610535,0.553429126739502,292.7939453125,297.1499938964844,293.1499938964844,0.0549787059426307,-7433.623046875,304.1322937011719,0.543935239315033,0.0958976671099662,0.4442114233970642,289.2924194335937,291.1499938964844,265.340576171875,263.7848815917969,280.3395690917969,292.792724609375,290.28717041015625,1.0,0.4602225422859192,0.9665982723236084,0.9665982723236084,1.0,1.0,-2.3152778148651123,1.050465703010559,1.2648121118545532,0.522144079208374,0.0,0.0,1.0,116.71205139160156,156.0,-131.317626953125,-22999.443359375,1165.1331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2664794921875,306.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5290971994400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005369663704186,0.0,0.0,445.8762817382813,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.72271728515625,297.1499938964844,293.1499938964844,0.2978153824806213,-5493.447265625,304.11572265625,0.8536561131477356,0.364067792892456,0.3286695182323456,292.77947998046875,297.1499938964844,293.1499938964844,0.2446676641702652,-4953.78076171875,304.1201477050781,0.8128108978271484,0.3111378848552704,0.2962867319583893,292.6522827148437,297.1499938964844,293.1499938964844,0.3741623163223266,-5114.39208984375,304.1029663085937,0.9075765013694764,0.4374664425849914,0.3062737882137298,292.5426025390625,297.1499938964844,293.1499938964844,0.5293992161750793,-9156.8623046875,303.9776916503906,0.9990000128746032,0.5866915583610535,0.553429126739502,292.7939453125,297.1499938964844,293.1499938964844,0.0549787059426307,-7433.623046875,304.1322937011719,0.543935239315033,0.0958976671099662,0.4442114233970642,289.2924194335937,291.1499938964844,265.340576171875,263.7848815917969,280.3395690917969,292.792724609375,290.28717041015625,1.0,0.4602225422859192,0.9665982723236084,0.9665982723236084,1.0,1.0,-2.3152778148651123,1.050465703010559,1.2648121118545532,0.522144079208374,0.0,0.0,1.0,116.71205139160156,156.0,-131.317626953125,-22999.443359375,1165.1331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2664794921875,306.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5290971994400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005369663704186,0.0,0.0,445.8762817382813,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7583312988281,297.1499938964844,293.1499938964844,0.3039212822914123,-5582.083984375,304.1170959472656,0.8381651639938354,0.3676672875881195,0.3324348926544189,292.8075256347656,297.1499938964844,293.1499938964844,0.2502938210964203,-5044.185546875,304.1208190917969,0.7978087663650513,0.3148377537727356,0.3003203570842743,292.68798828125,297.1499938964844,293.1499938964844,0.382901668548584,-5207.6455078125,304.1042175292969,0.8903594613075256,0.4428337216377258,0.3104234337806701,292.6236877441406,297.1499938964844,293.1499938964844,0.538864254951477,-9255.5634765625,304.0198974609375,0.9829865097999572,0.585537314414978,0.5550796985626221,292.8301086425781,297.1499938964844,293.1499938964844,0.0573166161775589,-7635.25244140625,304.1343078613281,0.5335727334022522,0.0975786224007606,0.4541425108909607,289.22833251953125,291.1499938964844,265.3288879394531,263.7752990722656,280.3450012207031,292.8290405273437,290.2266540527344,1.0,0.4729580581188202,0.9639066457748412,0.9639066457748412,1.0,1.0,-2.3436641693115234,1.0640933513641355,1.2795708179473877,0.5297594666481018,0.0,0.0,1.0,129.656494140625,159.0,-88.58785247802734,-23219.498046875,1248.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33209228515625,306.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,24459.828125,25560.0,0.0,0.0,0.5398766994476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907058715820312,1.5907268524169922,-2.0897075955872424e-05,0.0,0.0005479062674567,0.0,0.0,447.5347290039063,0.0,0.0,0.0,0.8834041357040405,4.0,0.0,1.0
