time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717600,292.7583312988281,297.1499938964844,293.1499938964844,0.3039212822914123,-5582.083984375,304.1170959472656,0.8381651639938354,0.3676672875881195,0.3324348926544189,292.8075256347656,297.1499938964844,293.1499938964844,0.2502938210964203,-5044.185546875,304.1208190917969,0.7978087663650513,0.3148377537727356,0.3003203570842743,292.68798828125,297.1499938964844,293.1499938964844,0.382901668548584,-5207.6455078125,304.1042175292969,0.8903594613075256,0.4428337216377258,0.3104234337806701,292.6236877441406,297.1499938964844,293.1499938964844,0.538864254951477,-9255.5634765625,304.0198974609375,0.9829865097999572,0.585537314414978,0.5550796985626221,292.8301086425781,297.1499938964844,293.1499938964844,0.0573166161775589,-7635.25244140625,304.1343078613281,0.5335727334022522,0.0975786224007606,0.4541425108909607,289.22833251953125,291.1499938964844,265.3288879394531,263.7752990722656,280.3450012207031,292.8290405273437,290.2266540527344,1.0,0.4729580581188202,0.9639066457748412,0.9639066457748412,1.0,1.0,-2.3436641693115234,1.0640933513641355,1.2795708179473877,0.5297594666481018,0.0,0.0,1.0,129.656494140625,159.0,-88.58785247802734,-23219.498046875,1248.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33209228515625,306.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,24459.828125,25560.0,0.0,0.0,0.5398766994476318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907058715820312,1.5907268524169922,-2.0897075955872424e-05,0.0,0.0005479062674567,0.0,0.0,447.5347290039063,0.0,0.0,0.0,0.8834041357040405,4.0,0.0,1.0
717660,292.7921447753906,297.1499938964844,293.1499938964844,0.3076915740966797,-5634.55712890625,304.1217346191406,0.8295024037361145,0.3707354962825775,0.335595965385437,292.83428955078125,297.1499938964844,293.1499938964844,0.2540057003498077,-5101.7939453125,304.1243591308594,0.7893059253692627,0.3180831670761108,0.30380779504776,292.72186279296875,297.1499938964844,293.1499938964844,0.3888749182224273,-5269.08935546875,304.1094970703125,0.8809797763824463,0.4476711750030517,0.3141060173511505,292.6719665527344,297.1499938964844,293.1499938964844,0.545408308506012,-9321.69140625,304.0518798828125,0.9718146324157716,0.5890449285507202,0.5579990148544312,292.8620910644531,297.1499938964844,293.1499938964844,0.059040080755949,-7781.5478515625,304.1366271972656,0.5285000801086426,0.0991911888122558,0.4629727602005005,289.2337646484375,291.1499938964844,265.3162536621094,263.7650756835937,280.3480529785156,292.8611755371094,290.2338562011719,1.0,0.4826574623584747,0.9612762928009032,0.9612762928009032,1.0,1.0,-2.3702099323272705,1.076894998550415,1.293314814567566,0.5366179943084717,0.0,0.0,1.0,138.85865783691406,162.0,-21.17149353027344,-23579.8125,1316.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4439697265625,306.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.81640625,25560.0,0.0,0.0,0.5498183965682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211107969284058,1.621132493019104,-2.170356492570136e-05,0.0,0.0005579957505688,0.0,0.0,473.691162109375,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.7921447753906,297.1499938964844,293.1499938964844,0.3076915740966797,-5634.55712890625,304.1217346191406,0.8295024037361145,0.3707354962825775,0.335595965385437,292.83428955078125,297.1499938964844,293.1499938964844,0.2540057003498077,-5101.7939453125,304.1243591308594,0.7893059253692627,0.3180831670761108,0.30380779504776,292.72186279296875,297.1499938964844,293.1499938964844,0.3888749182224273,-5269.08935546875,304.1094970703125,0.8809797763824463,0.4476711750030517,0.3141060173511505,292.6719665527344,297.1499938964844,293.1499938964844,0.545408308506012,-9321.69140625,304.0518798828125,0.9718146324157716,0.5890449285507202,0.5579990148544312,292.8620910644531,297.1499938964844,293.1499938964844,0.059040080755949,-7781.5478515625,304.1366271972656,0.5285000801086426,0.0991911888122558,0.4629727602005005,289.2337646484375,291.1499938964844,265.3162536621094,263.7650756835937,280.3480529785156,292.8611755371094,290.2338562011719,1.0,0.4826574623584747,0.9612762928009032,0.9612762928009032,1.0,1.0,-2.3702099323272705,1.076894998550415,1.293314814567566,0.5366179943084717,0.0,0.0,1.0,138.85865783691406,162.0,-21.17149353027344,-23579.8125,1316.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4439697265625,306.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,25403.81640625,25560.0,0.0,0.0,0.5498183965682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211107969284058,1.621132493019104,-2.170356492570136e-05,0.0,0.0005579957505688,0.0,0.0,473.691162109375,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.82354736328125,297.1499938964844,293.1499938964844,0.311007559299469,-5680.6806640625,304.1256103515625,0.8242149353027344,0.3734293282032013,0.3383077085018158,292.8594055175781,297.1499938964844,293.1499938964844,0.2573241591453552,-5153.205078125,304.1273498535156,0.7842799425125122,0.3209901452064514,0.306856244802475,292.7532043457031,297.1499938964844,293.1499938964844,0.39439257979393,-5325.841796875,304.11376953125,0.8755959868431091,0.4521563947200775,0.3174465000629425,292.7094421386719,297.1499938964844,293.1499938964844,0.5527765154838562,-9405.9375,304.0721130371094,0.9651525020599364,0.5935465693473816,0.5623222589492798,292.8901672363281,297.1499938964844,293.1499938964844,0.0606657303869724,-7920.8984375,304.13836669921875,0.526202380657196,0.1007846742868423,0.4712881445884704,289.2361145019531,291.1499938964844,265.3030700683594,263.75445556640625,280.3490295410156,292.8893737792969,290.2365417480469,1.0,0.4905377328395843,0.9586458802223206,0.9586458802223206,1.0,1.0,-2.396326303482056,1.0894876718521118,1.3068385124206543,0.5433565974235535,0.0,0.0,1.0,145.69912719726562,165.0,-2.502506971359253,-23866.22265625,1376.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5958557128906,307.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5588292479515076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180441879318096e-05,0.0,0.0005671406397596,0.0,0.0,476.9967651367188,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.82354736328125,297.1499938964844,293.1499938964844,0.311007559299469,-5680.6806640625,304.1256103515625,0.8242149353027344,0.3734293282032013,0.3383077085018158,292.8594055175781,297.1499938964844,293.1499938964844,0.2573241591453552,-5153.205078125,304.1273498535156,0.7842799425125122,0.3209901452064514,0.306856244802475,292.7532043457031,297.1499938964844,293.1499938964844,0.39439257979393,-5325.841796875,304.11376953125,0.8755959868431091,0.4521563947200775,0.3174465000629425,292.7094421386719,297.1499938964844,293.1499938964844,0.5527765154838562,-9405.9375,304.0721130371094,0.9651525020599364,0.5935465693473816,0.5623222589492798,292.8901672363281,297.1499938964844,293.1499938964844,0.0606657303869724,-7920.8984375,304.13836669921875,0.526202380657196,0.1007846742868423,0.4712881445884704,289.2361145019531,291.1499938964844,265.3030700683594,263.75445556640625,280.3490295410156,292.8893737792969,290.2365417480469,1.0,0.4905377328395843,0.9586458802223206,0.9586458802223206,1.0,1.0,-2.396326303482056,1.0894876718521118,1.3068385124206543,0.5433565974235535,0.0,0.0,1.0,145.69912719726562,165.0,-2.502506971359253,-23866.22265625,1376.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5958557128906,307.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5588292479515076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180441879318096e-05,0.0,0.0005671406397596,0.0,0.0,476.9967651367188,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.8384094238281,297.1499938964844,293.1499938964844,0.3124210834503174,-5700.1796875,304.1274719238281,0.8222299814224243,0.3746421337127685,0.3395228981971741,292.8713073730469,297.1499938964844,293.1499938964844,0.2587844133377075,-5175.6796875,304.1288146972656,0.7824626564979553,0.3223336040973663,0.3082523643970489,292.7679443359375,297.1499938964844,293.1499938964844,0.3968983888626098,-5351.48779296875,304.1158142089844,0.8737112879753113,0.454287976026535,0.3190220594406128,292.7262268066406,297.1499938964844,293.1499938964844,0.5562097430229187,-9445.98046875,304.0800170898437,0.9627420902252196,0.5958313345909119,0.5645611882209778,292.90301513671875,297.1499938964844,293.1499938964844,0.0614194311201572,-7985.66064453125,304.1391296386719,0.5255824327468872,0.1015547588467598,0.4752553701400757,289.2401428222656,291.1499938964844,265.2963562011719,263.7491149902344,280.3490600585937,292.9022521972656,290.2407531738281,1.0,0.4940041601657867,0.9573307037353516,0.9573307037353516,1.0,1.0,-2.4088122844696045,1.0955047607421875,1.313307523727417,0.5465742945671082,0.0,0.0,1.0,148.5723419189453,165.0,4.432027816772461,-24010.048828125,1403.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6824951171875,307.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.138671875,26640.0,0.0,0.0,0.5629837512969971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254863739013672,1.625508189201355,-2.182088610425125e-05,0.0,0.0005713569698855,0.0,0.0,477.5372314453125,0.0,0.0,0.0,0.9023870229721068,4.0,0.0,1.0
717960,292.852783203125,297.1499938964844,293.1499938964844,0.3131802380084991,-5709.662109375,304.1302185058594,0.8205060958862305,0.3757676482200622,0.3406518399715423,292.8827819824219,297.1499938964844,293.1499938964844,0.2597059607505798,-5189.0458984375,304.1310119628906,0.7809257507324219,0.3236068785190582,0.309573084115982,292.7821350097656,297.1499938964844,293.1499938964844,0.3986113965511322,-5368.17236328125,304.1189270019531,0.8721535801887512,0.4563403725624084,0.3205388486385345,292.7421569824219,297.1499938964844,293.1499938964844,0.5585488677024841,-9471.0712890625,304.0884704589844,0.9607052206993104,0.598067045211792,0.5667677521705627,292.9151611328125,297.1499938964844,293.1499938964844,0.0620149038732051,-8035.4091796875,304.1400146484375,0.5251545906066895,0.1022973135113716,0.4790719747543335,289.26513671875,291.1499938964844,265.2896423339844,263.7437744140625,280.348876953125,292.9144592285156,290.2673645019531,1.0,0.4972291886806488,0.9561730027198792,0.9561730027198792,1.0,1.0,-2.420814275741577,1.1012930870056152,1.319521188735962,0.5496705770492554,0.0,0.0,1.0,151.19712829589844,168.0,36.60052490234375,-24242.2578125,1429.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7598876953125,307.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.283203125,26640.0,0.0,0.0,0.567065954208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.249679346277844e-05,0.0,0.0005754998419433,0.0,0.0,499.8961181640625,0.0,0.0,0.0,0.9014623165130616,4.0,0.0,1.0
718020,292.8799133300781,297.1499938964844,293.1499938964844,0.3149496018886566,-5733.22119140625,304.1338195800781,0.8175386786460876,0.3777922689914703,0.3426735401153564,292.904541015625,297.1499938964844,293.1499938964844,0.2617728114128113,-5220.14697265625,304.13385009765625,0.7783730626106262,0.3259627521038055,0.312006413936615,292.8089904785156,297.1499938964844,293.1499938964844,0.4024058580398559,-5406.36572265625,304.1229248046875,0.8696425557136536,0.4602127075195312,0.3233924508094787,292.7720947265625,297.1499938964844,293.1499938964844,0.5636377930641174,-9529.927734375,304.1003723144531,0.9573243260383606,0.6023291349411011,0.570978581905365,292.93768310546875,297.1499938964844,293.1499938964844,0.0632256790995597,-8138.67578125,304.1413269042969,0.5245876908302307,0.1036797538399696,0.486183226108551,289.2941589355469,291.1499938964844,265.2763061523437,263.73321533203125,280.34820556640625,292.9370422363281,290.29547119140625,1.0,0.5030971169471741,0.953857719898224,0.953857719898224,1.0,1.0,-2.443197965621948,1.1120814085006714,1.3311166763305664,0.5554312467575073,0.0,0.0,1.0,155.92098999023438,171.0,37.12397003173828,-24529.095703125,1477.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9164733886719,307.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.158203125,26640.0,0.0,0.0,0.5747496485710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.657805323600769,-2.269660217280034e-05,0.0,0.0005832978640682,0.0,0.0,506.57080078125,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
718080,292.8799133300781,297.1499938964844,293.1499938964844,0.3149496018886566,-5733.22119140625,304.1338195800781,0.8175386786460876,0.3777922689914703,0.3426735401153564,292.904541015625,297.1499938964844,293.1499938964844,0.2617728114128113,-5220.14697265625,304.13385009765625,0.7783730626106262,0.3259627521038055,0.312006413936615,292.8089904785156,297.1499938964844,293.1499938964844,0.4024058580398559,-5406.36572265625,304.1229248046875,0.8696425557136536,0.4602127075195312,0.3233924508094787,292.7720947265625,297.1499938964844,293.1499938964844,0.5636377930641174,-9529.927734375,304.1003723144531,0.9573243260383606,0.6023291349411011,0.570978581905365,292.93768310546875,297.1499938964844,293.1499938964844,0.0632256790995597,-8138.67578125,304.1413269042969,0.5245876908302307,0.1036797538399696,0.486183226108551,289.2941589355469,291.1499938964844,265.2763061523437,263.73321533203125,280.34820556640625,292.9370422363281,290.29547119140625,1.0,0.5030971169471741,0.953857719898224,0.953857719898224,1.0,1.0,-2.443197965621948,1.1120814085006714,1.3311166763305664,0.5554312467575073,0.0,0.0,1.0,155.92098999023438,171.0,37.12397003173828,-24529.095703125,1477.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9164733886719,307.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.158203125,26640.0,0.0,0.0,0.5747496485710144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577825546264648,1.657805323600769,-2.269660217280034e-05,0.0,0.0005832978640682,0.0,0.0,506.57080078125,0.0,0.0,0.0,0.9050991535186768,4.0,0.0,1.0
718140,292.9048767089844,297.1499938964844,293.1499938964844,0.3165152668952942,-5754.208984375,304.1365966796875,0.8149558305740356,0.3795699775218963,0.344448447227478,292.9246520996094,297.1499938964844,293.1499938964844,0.2636725902557373,-5248.85205078125,304.13604736328125,0.7762356996536255,0.3281005024909973,0.3142096698284149,292.8339233398437,297.1499938964844,293.1499938964844,0.4059633016586303,-5442.3369140625,304.1260070800781,0.8676038384437561,0.4637922048568725,0.3260296285152435,292.7997436523437,297.1499938964844,293.1499938964844,0.5682926177978516,-9584.9990234375,304.1091003417969,0.9544931054115297,0.6062917113304138,0.5749019980430603,292.9580993652344,297.1499938964844,293.1499938964844,0.0643127784132957,-8231.96484375,304.14239501953125,0.5241490006446838,0.1049125716090202,0.492559939622879,289.3179016113281,291.1499938964844,265.263427734375,263.7230529785156,280.3472595214844,292.9571838378906,290.31915283203125,1.0,0.5083655118942261,0.9515423774719238,0.9515423774719238,1.0,1.0,-2.463521718978882,1.12186598777771,1.3416558504104614,0.5606401562690735,0.0,0.0,1.0,160.1687774658203,174.0,34.324337005615234,-24790.767578125,1521.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.083251953125,307.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5816838145256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534215927124,1.6595569849014282,-2.274459257023409e-05,0.0,0.000590335112065,0.0,0.0,508.1783142089844,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9048767089844,297.1499938964844,293.1499938964844,0.3165152668952942,-5754.208984375,304.1365966796875,0.8149558305740356,0.3795699775218963,0.344448447227478,292.9246520996094,297.1499938964844,293.1499938964844,0.2636725902557373,-5248.85205078125,304.13604736328125,0.7762356996536255,0.3281005024909973,0.3142096698284149,292.8339233398437,297.1499938964844,293.1499938964844,0.4059633016586303,-5442.3369140625,304.1260070800781,0.8676038384437561,0.4637922048568725,0.3260296285152435,292.7997436523437,297.1499938964844,293.1499938964844,0.5682926177978516,-9584.9990234375,304.1091003417969,0.9544931054115297,0.6062917113304138,0.5749019980430603,292.9580993652344,297.1499938964844,293.1499938964844,0.0643127784132957,-8231.96484375,304.14239501953125,0.5241490006446838,0.1049125716090202,0.492559939622879,289.3179016113281,291.1499938964844,265.263427734375,263.7230529785156,280.3472595214844,292.9571838378906,290.31915283203125,1.0,0.5083655118942261,0.9515423774719238,0.9515423774719238,1.0,1.0,-2.463521718978882,1.12186598777771,1.3416558504104614,0.5606401562690735,0.0,0.0,1.0,160.1687774658203,174.0,34.324337005615234,-24790.767578125,1521.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.083251953125,307.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5816838145256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534215927124,1.6595569849014282,-2.274459257023409e-05,0.0,0.000590335112065,0.0,0.0,508.1783142089844,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9279479980469,297.1499938964844,293.1499938964844,0.31706702709198,-5760.0634765625,304.1400756835937,0.8125245571136475,0.3811016976833343,0.3459974825382232,292.9432983398437,297.1499938964844,293.1499938964844,0.2647309601306915,-5263.6708984375,304.1388854980469,0.7742801904678345,0.33002969622612,0.3162072896957397,292.85723876953125,297.1499938964844,293.1499938964844,0.4082243740558624,-5464.06298828125,304.1301574707031,0.8657602667808533,0.4670731425285339,0.3284539580345154,292.8257751464844,297.1499938964844,293.1499938964844,0.5710567235946655,-9615.0576171875,304.11798095703125,0.9518762230873108,0.6098858714103699,0.5784867405891418,292.97674560546875,297.1499938964844,293.1499938964844,0.0650856047868728,-8296.115234375,304.14361572265625,0.5236514806747437,0.1059907674789428,0.4982047975063324,289.3690490722656,291.1499938964844,265.2513122558594,263.7135925292969,280.3462829589844,292.97509765625,290.370849609375,1.0,0.5131710171699524,0.9491970539093018,0.9491970539093018,1.0,1.0,-2.481785774230957,1.1306445598602295,1.3511412143707275,0.5652971267700195,0.0,0.0,1.0,164.13082885742188,177.0,56.04628372192383,-25133.109375,1562.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2242126464844,307.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5882548689842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005970039055682,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9279479980469,297.1499938964844,293.1499938964844,0.31706702709198,-5760.0634765625,304.1400756835937,0.8125245571136475,0.3811016976833343,0.3459974825382232,292.9432983398437,297.1499938964844,293.1499938964844,0.2647309601306915,-5263.6708984375,304.1388854980469,0.7742801904678345,0.33002969622612,0.3162072896957397,292.85723876953125,297.1499938964844,293.1499938964844,0.4082243740558624,-5464.06298828125,304.1301574707031,0.8657602667808533,0.4670731425285339,0.3284539580345154,292.8257751464844,297.1499938964844,293.1499938964844,0.5710567235946655,-9615.0576171875,304.11798095703125,0.9518762230873108,0.6098858714103699,0.5784867405891418,292.97674560546875,297.1499938964844,293.1499938964844,0.0650856047868728,-8296.115234375,304.14361572265625,0.5236514806747437,0.1059907674789428,0.4982047975063324,289.3690490722656,291.1499938964844,265.2513122558594,263.7135925292969,280.3462829589844,292.97509765625,290.370849609375,1.0,0.5131710171699524,0.9491970539093018,0.9491970539093018,1.0,1.0,-2.481785774230957,1.1306445598602295,1.3511412143707275,0.5652971267700195,0.0,0.0,1.0,164.13082885742188,177.0,56.04628372192383,-25133.109375,1562.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2242126464844,307.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5882548689842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005970039055682,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9492492675781,297.1499938964844,293.1499938964844,0.3178720772266388,-5770.39599609375,304.1420288085937,0.8101221323013306,0.3824074864387512,0.347333699464798,292.9605712890625,297.1499938964844,293.1499938964844,0.2660076916217804,-5282.65625,304.14044189453125,0.7723878026008606,0.3317634165287018,0.3180119097232818,292.8790283203125,297.1499938964844,293.1499938964844,0.4107916951179504,-5489.79638671875,304.1324768066406,0.8639771938323975,0.4700673222541809,0.3306736350059509,292.8501281738281,297.1499938964844,293.1499938964844,0.5741538405418396,-9651.75,304.1234436035156,0.949321150779724,0.6131571531295776,0.5817467570304871,292.9938049316406,297.1499938964844,293.1499938964844,0.0658402144908905,-8360.3486328125,304.1445007324219,0.5230113863945007,0.1069170534610748,0.5031380653381348,289.3995666503906,291.1499938964844,265.24029541015625,263.705078125,280.3456115722656,292.9912414550781,290.4009704589844,1.0,0.5175982117652893,0.9468516707420348,0.9468516707420348,1.0,1.0,-2.4980711936950684,1.1384581327438354,1.3596129417419434,0.5694233179092407,0.0,0.0,1.0,167.91055297851562,180.0,45.473262786865234,-25360.376953125,1600.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3662109375,307.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.594254195690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006030924851074,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9492492675781,297.1499938964844,293.1499938964844,0.3178720772266388,-5770.39599609375,304.1420288085937,0.8101221323013306,0.3824074864387512,0.347333699464798,292.9605712890625,297.1499938964844,293.1499938964844,0.2660076916217804,-5282.65625,304.14044189453125,0.7723878026008606,0.3317634165287018,0.3180119097232818,292.8790283203125,297.1499938964844,293.1499938964844,0.4107916951179504,-5489.79638671875,304.1324768066406,0.8639771938323975,0.4700673222541809,0.3306736350059509,292.8501281738281,297.1499938964844,293.1499938964844,0.5741538405418396,-9651.75,304.1234436035156,0.949321150779724,0.6131571531295776,0.5817467570304871,292.9938049316406,297.1499938964844,293.1499938964844,0.0658402144908905,-8360.3486328125,304.1445007324219,0.5230113863945007,0.1069170534610748,0.5031380653381348,289.3995666503906,291.1499938964844,265.24029541015625,263.705078125,280.3456115722656,292.9912414550781,290.4009704589844,1.0,0.5175982117652893,0.9468516707420348,0.9468516707420348,1.0,1.0,-2.4980711936950684,1.1384581327438354,1.3596129417419434,0.5694233179092407,0.0,0.0,1.0,167.91055297851562,180.0,45.473262786865234,-25360.376953125,1600.1806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3662109375,307.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.594254195690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006030924851074,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9592590332031,297.1499938964844,293.1499938964844,0.3182209134101867,-5774.87548828125,304.142822265625,0.8089115023612976,0.3829780220985412,0.3479272127151489,292.9687194824219,297.1499938964844,293.1499938964844,0.2666020393371582,-5291.51806640625,304.14111328125,0.771446943283081,0.3325593471527099,0.3188459575176239,292.8894348144531,297.1499938964844,293.1499938964844,0.4119968712329864,-5501.89990234375,304.1334533691406,0.8630852103233337,0.4714559614658355,0.3317073583602905,292.8617248535156,297.1499938964844,293.1499938964844,0.5755915641784668,-9668.98046875,304.1256408691406,0.948048174381256,0.6146811246871948,0.5832700133323669,293.0018005371094,297.1499938964844,293.1499938964844,0.0661768764257431,-8389.0546875,304.1448669433594,0.5226290225982666,0.1073258444666862,0.5053516030311584,289.4132080078125,291.1499938964844,265.2352905273437,263.7012634277344,280.3454895019531,292.998779296875,290.4145812988281,1.0,0.5196890830993652,0.945679008960724,0.945679008960724,1.0,1.0,-2.505518674850464,1.1420257091522217,1.3634928464889526,0.5713000893592834,0.0,0.0,1.0,169.75088500976562,180.0,42.02880859375,-25466.751953125,1618.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4392395019531,307.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.5970166325569153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929079294204712,-2.36679279623786e-05,0.0,0.0006058959988877,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9689636230469,297.1499938964844,293.1499938964844,0.318012535572052,-5770.81298828125,304.14453125,0.8076826333999634,0.3834897875785827,0.3484710156917572,292.9765930175781,297.1499938964844,293.1499938964844,0.2667290270328522,-5292.5029296875,304.1424865722656,0.7705006003379822,0.3333067297935486,0.3196356296539306,292.8995361328125,297.1499938964844,293.1499938964844,0.4124827086925506,-5505.91552734375,304.1355895996094,0.8621834516525269,0.472771942615509,0.3326919674873352,292.8729553222656,297.1499938964844,293.1499938964844,0.5760499238967896,-9672.45703125,304.1292419433594,0.9467654228210448,0.61612468957901,0.5847228765487671,293.00946044921875,297.1499938964844,293.1499938964844,0.0663665309548378,-8403.453125,304.1454772949219,0.5222030878067017,0.1077002361416816,0.5074078440666199,289.4454040527344,291.1499938964844,265.230712890625,263.69775390625,280.3455505371094,293.0060119628906,290.4480285644531,1.0,0.5217068195343018,0.9445091485977172,0.9445091485977172,1.0,1.0,-2.5125205516815186,1.1453758478164673,1.3671445846557615,0.573058009147644,0.0,0.0,1.0,171.56747436523438,183.0,65.01318359375,-25656.95703125,1635.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4993896484375,307.9283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.5997747182846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006086950888857,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.98736572265625,297.1499938964844,293.1499938964844,0.3181123733520508,-5771.12158203125,304.1461486816406,0.8051373362541199,0.3843462169170379,0.3494020700454712,292.9915771484375,297.1499938964844,293.1499938964844,0.2674256563186645,-5302.36279296875,304.143798828125,0.7685677409172058,0.3346592485904693,0.3210769891738891,292.9188232421875,297.1499938964844,293.1499938964844,0.4141048192977905,-5521.78173828125,304.1376647949219,0.8603293895721436,0.475204199552536,0.3345142900943756,292.8944396972656,297.1499938964844,293.1499938964844,0.5778316855430603,-9693.0068359375,304.1331481933594,0.9441354274749756,0.6187857985496521,0.5874043107032776,293.0238037109375,297.1499938964844,293.1499938964844,0.0668245702981948,-8441.2861328125,304.1462097167969,0.5212124586105347,0.108348861336708,0.5110597610473633,289.4833068847656,291.1499938964844,265.222900390625,263.6919250488281,280.3463439941406,293.0196533203125,290.48486328125,1.0,0.5255341529846191,0.9421694874763488,0.9421694874763488,1.0,1.0,-2.5251710414886475,1.1514158248901367,1.3737550973892212,0.5762109160423279,0.0,0.0,1.0,175.14718627929688,186.0,53.5467643737793,-25855.783203125,1668.2760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6153869628906,308.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.604985773563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.4546396161895245e-05,0.0,0.0006139836041256,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.98736572265625,297.1499938964844,293.1499938964844,0.3181123733520508,-5771.12158203125,304.1461486816406,0.8051373362541199,0.3843462169170379,0.3494020700454712,292.9915771484375,297.1499938964844,293.1499938964844,0.2674256563186645,-5302.36279296875,304.143798828125,0.7685677409172058,0.3346592485904693,0.3210769891738891,292.9188232421875,297.1499938964844,293.1499938964844,0.4141048192977905,-5521.78173828125,304.1376647949219,0.8603293895721436,0.475204199552536,0.3345142900943756,292.8944396972656,297.1499938964844,293.1499938964844,0.5778316855430603,-9693.0068359375,304.1331481933594,0.9441354274749756,0.6187857985496521,0.5874043107032776,293.0238037109375,297.1499938964844,293.1499938964844,0.0668245702981948,-8441.2861328125,304.1462097167969,0.5212124586105347,0.108348861336708,0.5110597610473633,289.4833068847656,291.1499938964844,265.222900390625,263.6919250488281,280.3463439941406,293.0196533203125,290.48486328125,1.0,0.5255341529846191,0.9421694874763488,0.9421694874763488,1.0,1.0,-2.5251710414886475,1.1514158248901367,1.3737550973892212,0.5762109160423279,0.0,0.0,1.0,175.14718627929688,186.0,53.5467643737793,-25855.783203125,1668.2760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6153869628906,308.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.604985773563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.4546396161895245e-05,0.0,0.0006139836041256,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.00445556640625,297.1499938964844,293.1499938964844,0.3182021975517273,-5771.583984375,304.14727783203125,0.8025160431861877,0.3849978446960449,0.3501477539539337,293.0055847167969,297.1499938964844,293.1499938964844,0.2681141495704651,-5312.3505859375,304.14471435546875,0.7665873765945435,0.3358325958251953,0.3223477005958557,292.9371337890625,297.1499938964844,293.1499938964844,0.4156844913959503,-5537.46240234375,304.1391296386719,0.8584069609642029,0.4773441255092621,0.3361449539661407,292.9145202636719,297.1499938964844,293.1499938964844,0.5796003341674805,-9714.197265625,304.13580322265625,0.9414405822753906,0.6211830973625183,0.5898329019546509,293.0369873046875,297.1499938964844,293.1499938964844,0.0672226101160049,-8474.4384765625,304.14678955078125,0.5200550556182861,0.1088732630014419,0.5141406059265137,289.51251220703125,291.1499938964844,265.2172241210937,263.68780517578125,280.3473815917969,293.0308837890625,290.513916015625,1.0,0.5291098356246948,0.9398297667503356,0.9398297667503356,1.0,1.0,-2.536173820495605,1.156651258468628,1.379522442817688,0.5789225101470947,0.0,0.0,1.0,178.66403198242188,189.0,44.075469970703125,-26028.703125,1698.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73748779296875,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6096587181091309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600242614746,1.725624918937683,-2.459156348777469e-05,0.0,0.0006187260732986,0.0,0.0,571.3187255859375,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.00445556640625,297.1499938964844,293.1499938964844,0.3182021975517273,-5771.583984375,304.14727783203125,0.8025160431861877,0.3849978446960449,0.3501477539539337,293.0055847167969,297.1499938964844,293.1499938964844,0.2681141495704651,-5312.3505859375,304.14471435546875,0.7665873765945435,0.3358325958251953,0.3223477005958557,292.9371337890625,297.1499938964844,293.1499938964844,0.4156844913959503,-5537.46240234375,304.1391296386719,0.8584069609642029,0.4773441255092621,0.3361449539661407,292.9145202636719,297.1499938964844,293.1499938964844,0.5796003341674805,-9714.197265625,304.13580322265625,0.9414405822753906,0.6211830973625183,0.5898329019546509,293.0369873046875,297.1499938964844,293.1499938964844,0.0672226101160049,-8474.4384765625,304.14678955078125,0.5200550556182861,0.1088732630014419,0.5141406059265137,289.51251220703125,291.1499938964844,265.2172241210937,263.68780517578125,280.3473815917969,293.0308837890625,290.513916015625,1.0,0.5291098356246948,0.9398297667503356,0.9398297667503356,1.0,1.0,-2.536173820495605,1.156651258468628,1.379522442817688,0.5789225101470947,0.0,0.0,1.0,178.66403198242188,189.0,44.075469970703125,-26028.703125,1698.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73748779296875,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6096587181091309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600242614746,1.725624918937683,-2.459156348777469e-05,0.0,0.0006187260732986,0.0,0.0,571.3187255859375,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.0204772949219,297.1499938964844,293.1499938964844,0.3174149692058563,-5758.81201171875,304.1494445800781,0.7998095750808716,0.3854336440563202,0.3507047593593597,293.01873779296875,297.1499938964844,293.1499938964844,0.2680644392967224,-5310.10595703125,304.1465148925781,0.7645373940467834,0.3368232250213623,0.3234488070011139,292.9546813964844,297.1499938964844,293.1499938964844,0.4160664081573486,-5539.94140625,304.1420593261719,0.8563711047172546,0.4791796207427978,0.3375595211982727,292.9335327148437,297.1499938964844,293.1499938964844,0.5798384547233582,-9714.3759765625,304.1400146484375,0.9386456608772278,0.623297393321991,0.5920039415359497,293.049072265625,297.1499938964844,293.1499938964844,0.0673669874668121,-8483.396484375,304.1476135253906,0.5187364816665649,0.1092821061611175,0.5166977047920227,289.5662536621094,291.1499938964844,265.2139587402344,263.6856689453125,280.3496398925781,293.0411682128906,290.568115234375,1.0,0.5324538350105286,0.9374977946281432,0.9374977946281432,1.0,1.0,-2.5455477237701416,1.161091446876526,1.3844562768936155,0.5811995267868042,0.0,0.0,1.0,182.1423492431641,192.0,61.212589263916016,-26279.517578125,1727.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8340759277344,308.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614145815372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006232798914425,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.0204772949219,297.1499938964844,293.1499938964844,0.3174149692058563,-5758.81201171875,304.1494445800781,0.7998095750808716,0.3854336440563202,0.3507047593593597,293.01873779296875,297.1499938964844,293.1499938964844,0.2680644392967224,-5310.10595703125,304.1465148925781,0.7645373940467834,0.3368232250213623,0.3234488070011139,292.9546813964844,297.1499938964844,293.1499938964844,0.4160664081573486,-5539.94140625,304.1420593261719,0.8563711047172546,0.4791796207427978,0.3375595211982727,292.9335327148437,297.1499938964844,293.1499938964844,0.5798384547233582,-9714.3759765625,304.1400146484375,0.9386456608772278,0.623297393321991,0.5920039415359497,293.049072265625,297.1499938964844,293.1499938964844,0.0673669874668121,-8483.396484375,304.1476135253906,0.5187364816665649,0.1092821061611175,0.5166977047920227,289.5662536621094,291.1499938964844,265.2139587402344,263.6856689453125,280.3496398925781,293.0411682128906,290.568115234375,1.0,0.5324538350105286,0.9374977946281432,0.9374977946281432,1.0,1.0,-2.5455477237701416,1.161091446876526,1.3844562768936155,0.5811995267868042,0.0,0.0,1.0,182.1423492431641,192.0,61.212589263916016,-26279.517578125,1727.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8340759277344,308.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.614145815372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006232798914425,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.0354919433594,297.1499938964844,293.1499938964844,0.3169468939304352,-5751.3310546875,304.150390625,0.7970269322395325,0.3856724798679352,0.3510798811912536,293.0310974121094,297.1499938964844,293.1499938964844,0.2682856023311615,-5312.77099609375,304.1473083496094,0.7624244093894958,0.3376396298408508,0.3243829309940338,292.97119140625,297.1499938964844,293.1499938964844,0.4168442487716675,-5547.28857421875,304.1434020996094,0.8542622923851013,0.4807800948619842,0.3387997150421142,292.95135498046875,297.1499938964844,293.1499938964844,0.5806512832641602,-9723.6103515625,304.1419677734375,0.9357641339302064,0.6251625418663025,0.593929648399353,293.0601806640625,297.1499938964844,293.1499938964844,0.0675459057092666,-8496.9208984375,304.1481018066406,0.5172785520553589,0.1095845475792884,0.5187667608261108,289.5995178222656,291.1499938964844,265.2135009765625,263.685791015625,280.3533020019531,293.0507507324219,290.6010131835937,1.0,0.5355823636054993,0.9351658225059508,0.9351658225059508,1.0,1.0,-2.5534117221832275,1.1647942066192627,1.3886175155639648,0.5830717086791992,0.0,0.0,1.0,185.58181762695312,195.0,49.82659530639648,-26420.85546875,1753.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9341125488281,308.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6182103753089905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006274049519561,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0354919433594,297.1499938964844,293.1499938964844,0.3169468939304352,-5751.3310546875,304.150390625,0.7970269322395325,0.3856724798679352,0.3510798811912536,293.0310974121094,297.1499938964844,293.1499938964844,0.2682856023311615,-5312.77099609375,304.1473083496094,0.7624244093894958,0.3376396298408508,0.3243829309940338,292.97119140625,297.1499938964844,293.1499938964844,0.4168442487716675,-5547.28857421875,304.1434020996094,0.8542622923851013,0.4807800948619842,0.3387997150421142,292.95135498046875,297.1499938964844,293.1499938964844,0.5806512832641602,-9723.6103515625,304.1419677734375,0.9357641339302064,0.6251625418663025,0.593929648399353,293.0601806640625,297.1499938964844,293.1499938964844,0.0675459057092666,-8496.9208984375,304.1481018066406,0.5172785520553589,0.1095845475792884,0.5187667608261108,289.5995178222656,291.1499938964844,265.2135009765625,263.685791015625,280.3533020019531,293.0507507324219,290.6010131835937,1.0,0.5355823636054993,0.9351658225059508,0.9351658225059508,1.0,1.0,-2.5534117221832275,1.1647942066192627,1.3886175155639648,0.5830717086791992,0.0,0.0,1.0,185.58181762695312,195.0,49.82659530639648,-26420.85546875,1753.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9341125488281,308.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6182103753089905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006274049519561,0.0,0.0,603.2885131835938,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719100,293.0426025390625,297.1499938964844,293.1499938964844,0.3166720271110534,-5747.04248046875,304.1508178710937,0.795612096786499,0.3857200741767883,0.3512033522129059,293.0370178222656,297.1499938964844,293.1499938964844,0.2683598697185516,-5313.56884765625,304.14764404296875,0.7613480687141418,0.3379839062690735,0.3247897028923034,292.9790344238281,297.1499938964844,293.1499938964844,0.4171833395957947,-5550.48388671875,304.1439819335937,0.8531898856163025,0.4815001487731933,0.3393633961677551,292.9598693847656,297.1499938964844,293.1499938964844,0.5810021162033081,-9727.6083984375,304.1427917480469,0.9342994689941406,0.6260067224502563,0.5948096513748169,293.0653991699219,297.1499938964844,293.1499938964844,0.0676112845540046,-8501.6357421875,304.1483459472656,0.5165055394172668,0.1096991226077079,0.5196325182914734,289.61480712890625,291.1499938964844,265.21441650390625,263.6867980957031,280.3556823730469,293.0552978515625,290.6163024902344,1.0,0.5370715856552124,0.9339998364448548,0.9339998364448548,1.0,1.0,-2.556824207305908,1.1663917303085327,1.3904324769973757,0.5838689208030701,0.0,0.0,1.0,187.2865600585937,195.0,46.578243255615234,-26486.02734375,1765.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9872131347656,308.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.6200558543205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006292778416536,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.049560546875,297.1499938964844,293.1499938964844,0.3158638775348663,-5734.5390625,304.15216064453125,0.7941796779632568,0.3857167959213257,0.3512845039367676,293.04278564453125,297.1499938964844,293.1499938964844,0.2679797708988189,-5306.7021484375,304.1487731933594,0.7602575421333313,0.3382847607135772,0.3251574039459228,292.9866943359375,297.1499938964844,293.1499938964844,0.4168309867382049,-5545.9013671875,304.1457214355469,0.8521046042442322,0.4821642339229584,0.3398908972740173,292.9681701660156,297.1499938964844,293.1499938964844,0.5804212689399719,-9718.40234375,304.1451721191406,0.932816445827484,0.6267856955528259,0.5956342816352844,293.07037353515625,297.1499938964844,293.1499938964844,0.0675422027707099,-8493.0927734375,304.1487731933594,0.5157067179679871,0.1097913235425949,0.5203973650932312,289.6481628417969,291.1499938964844,265.2161560058594,263.6884460449219,280.3584899902344,293.0596618652344,290.6508178710937,1.0,0.5385146737098694,0.9328460693359376,0.9328460693359376,1.0,1.0,-2.5599076747894287,1.167828917503357,1.3920786380767822,0.5845794677734375,0.0,0.0,1.0,188.984115600586,198.0,68.70799255371094,-26632.728515625,1777.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0285339355469,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6219250559806824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006311748875305,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0628356933594,297.1499938964844,293.1499938964844,0.3147807121276855,-5718.12353515625,304.1532287597656,0.7912511825561523,0.3855664134025574,0.3513120412826538,293.0538330078125,297.1499938964844,293.1499938964844,0.2676746249198913,-5300.98876953125,304.1496887207031,0.7580249309539795,0.338758647441864,0.325769692659378,293.00128173828125,297.1499938964844,293.1499938964844,0.4168266654014587,-5545.03564453125,304.1471252441406,0.8498858213424683,0.4833388030529022,0.3408321142196655,292.9841003417969,297.1499938964844,293.1499938964844,0.5802070498466492,-9714.3076171875,304.1470947265625,0.9297810792922974,0.6281623840332031,0.5971023440361023,293.0797424316406,297.1499938964844,293.1499938964844,0.0675148144364357,-8487.8173828125,304.1492004394531,0.5140323042869568,0.1099111139774322,0.521632194519043,289.6893615722656,291.1499938964844,265.22222900390625,263.69390869140625,280.3655090332031,293.068115234375,290.69110107421875,1.0,0.541263222694397,0.9305384755134584,0.9305384755134584,1.0,1.0,-2.5650558471679688,1.1702055931091309,1.394850254058838,0.5857287049293518,0.0,0.0,1.0,192.36233520507807,186.0,58.30377197265625,-26753.001953125,1799.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1101379394531,308.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6254336833953857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006347356829792,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719280,293.0628356933594,297.1499938964844,293.1499938964844,0.3147807121276855,-5718.12353515625,304.1532287597656,0.7912511825561523,0.3855664134025574,0.3513120412826538,293.0538330078125,297.1499938964844,293.1499938964844,0.2676746249198913,-5300.98876953125,304.1496887207031,0.7580249309539795,0.338758647441864,0.325769692659378,293.00128173828125,297.1499938964844,293.1499938964844,0.4168266654014587,-5545.03564453125,304.1471252441406,0.8498858213424683,0.4833388030529022,0.3408321142196655,292.9841003417969,297.1499938964844,293.1499938964844,0.5802070498466492,-9714.3076171875,304.1470947265625,0.9297810792922974,0.6281623840332031,0.5971023440361023,293.0797424316406,297.1499938964844,293.1499938964844,0.0675148144364357,-8487.8173828125,304.1492004394531,0.5140323042869568,0.1099111139774322,0.521632194519043,289.6893615722656,291.1499938964844,265.22222900390625,263.69390869140625,280.3655090332031,293.068115234375,290.69110107421875,1.0,0.541263222694397,0.9305384755134584,0.9305384755134584,1.0,1.0,-2.5650558471679688,1.1702055931091309,1.394850254058838,0.5857287049293518,0.0,0.0,1.0,192.36233520507807,186.0,58.30377197265625,-26753.001953125,1799.5755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1101379394531,308.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6254336833953857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006347356829792,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760387539863586,4.0,0.0,1.0
719340,293.0750427246094,297.1499938964844,293.1499938964844,0.3134196698665619,-5697.7109375,304.1544189453125,0.7936218976974487,0.3852966725826263,0.3509843945503235,293.0640869140625,297.1499938964844,293.1499938964844,0.2670917809009552,-5290.9189453125,304.1507568359375,0.7606181502342224,0.3391145765781402,0.326014369726181,293.01470947265625,297.1499938964844,293.1499938964844,0.4165374934673309,-5541.2060546875,304.1485595703125,0.8530738949775696,0.4843860566616058,0.3414922952651977,292.99884033203125,297.1499938964844,293.1499938964844,0.5796831846237183,-9706.2138671875,304.1489562988281,0.9339146614074708,0.6293722987174988,0.5981557965278625,293.0880432128906,297.1499938964844,293.1499938964844,0.0672647282481193,-8462.9072265625,304.14990234375,0.5158897638320923,0.1100010499358177,0.5214979648590088,289.7260437011719,291.1499938964844,265.23211669921875,263.702392578125,280.3750305175781,293.0758972167969,290.7278747558594,1.0,0.539293646812439,0.9282309412956238,0.9282309412956238,1.0,1.0,-2.56685733795166,1.1709446907043457,1.3959126472473145,0.5860174894332886,0.0,0.0,1.0,189.5614013671875,174.0,53.887969970703125,-26840.4375,1789.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2033386230469,308.6180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.423828125,32040.0,0.0,0.0,0.6284794211387634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892104387283323,1.7892367839813232,-2.6437995984451845e-05,0.0,0.0006378266843967,0.0,0.0,636.8577880859375,0.0,0.0,0.0,0.9917497038841248,4.0,0.0,1.0
