time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719400,293.0750427246094,297.1499938964844,293.1499938964844,0.3134196698665619,-5697.7109375,304.1544189453125,0.7936218976974487,0.3852966725826263,0.3509843945503235,293.0640869140625,297.1499938964844,293.1499938964844,0.2670917809009552,-5290.9189453125,304.1507568359375,0.7606181502342224,0.3391145765781402,0.326014369726181,293.01470947265625,297.1499938964844,293.1499938964844,0.4165374934673309,-5541.2060546875,304.1485595703125,0.8530738949775696,0.4843860566616058,0.3414922952651977,292.99884033203125,297.1499938964844,293.1499938964844,0.5796831846237183,-9706.2138671875,304.1489562988281,0.9339146614074708,0.6293722987174988,0.5981557965278625,293.0880432128906,297.1499938964844,293.1499938964844,0.0672647282481193,-8462.9072265625,304.14990234375,0.5158897638320923,0.1100010499358177,0.5214979648590088,289.7260437011719,291.1499938964844,265.23211669921875,263.702392578125,280.3750305175781,293.0758972167969,290.7278747558594,1.0,0.539293646812439,0.9282309412956238,0.9282309412956238,1.0,1.0,-2.56685733795166,1.1709446907043457,1.3959126472473145,0.5860174894332886,0.0,0.0,1.0,189.5614013671875,174.0,53.887969970703125,-26840.4375,1789.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2033386230469,308.6180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.423828125,32040.0,0.0,0.0,0.6284794211387634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892104387283323,1.7892367839813232,-2.6437995984451845e-05,0.0,0.0006378266843967,0.0,0.0,636.8577880859375,0.0,0.0,0.0,0.9917497038841248,4.0,0.0,1.0
719460,293.0863037109375,297.1499938964844,293.1499938964844,0.3110661804676056,-5662.23828125,304.1568298339844,0.7995433807373047,0.384911447763443,0.3504214882850647,293.0735778808594,297.1499938964844,293.1499938964844,0.2656325697898865,-5266.33544921875,304.15289306640625,0.7665117383003235,0.3393659889698028,0.3260156810283661,293.0269775390625,297.1499938964844,293.1499938964844,0.4149871170520782,-5523.4599609375,304.15155029296875,0.8599787950515747,0.4853217601776123,0.34196737408638,293.0125732421875,297.1499938964844,293.1499938964844,0.5774650573730469,-9674.6181640625,304.15289306640625,0.942753791809082,0.6304193139076233,0.5989129543304443,293.0952453613281,297.1499938964844,293.1499938964844,0.0667231455445289,-8410.3115234375,304.1508178710937,0.5202831625938416,0.1101133376359939,0.5207258462905884,289.7903137207031,291.1499938964844,265.2461242675781,263.71417236328125,280.3865661621094,293.082763671875,290.792724609375,1.0,0.5348494052886963,0.9259593486785888,0.9259593486785888,1.0,1.0,-2.5667366981506348,1.1707521677017212,1.3959845304489136,0.5857805609703064,0.0,0.0,1.0,182.8820343017578,162.0,75.12960815429688,-27004.31640625,1760.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27984619140625,308.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6313466429710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778898239136,1.816806077957153,-2.7258995032752864e-05,0.0,0.0006407366017811,0.0,0.0,666.75244140625,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
719520,293.0863037109375,297.1499938964844,293.1499938964844,0.3110661804676056,-5662.23828125,304.1568298339844,0.7995433807373047,0.384911447763443,0.3504214882850647,293.0735778808594,297.1499938964844,293.1499938964844,0.2656325697898865,-5266.33544921875,304.15289306640625,0.7665117383003235,0.3393659889698028,0.3260156810283661,293.0269775390625,297.1499938964844,293.1499938964844,0.4149871170520782,-5523.4599609375,304.15155029296875,0.8599787950515747,0.4853217601776123,0.34196737408638,293.0125732421875,297.1499938964844,293.1499938964844,0.5774650573730469,-9674.6181640625,304.15289306640625,0.942753791809082,0.6304193139076233,0.5989129543304443,293.0952453613281,297.1499938964844,293.1499938964844,0.0667231455445289,-8410.3115234375,304.1508178710937,0.5202831625938416,0.1101133376359939,0.5207258462905884,289.7903137207031,291.1499938964844,265.2461242675781,263.71417236328125,280.3865661621094,293.082763671875,290.792724609375,1.0,0.5348494052886963,0.9259593486785888,0.9259593486785888,1.0,1.0,-2.5667366981506348,1.1707521677017212,1.3959845304489136,0.5857805609703064,0.0,0.0,1.0,182.8820343017578,162.0,75.12960815429688,-27004.31640625,1760.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27984619140625,308.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.39453125,32040.0,0.0,0.0,0.6313466429710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778898239136,1.816806077957153,-2.7258995032752864e-05,0.0,0.0006407366017811,0.0,0.0,666.75244140625,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
719580,293.0968933105469,297.1499938964844,293.1499938964844,0.3089157342910766,-5630.26806640625,304.1581115722656,0.8077794909477234,0.3843775391578674,0.3496520817279815,293.08251953125,297.1499938964844,293.1499938964844,0.264336347579956,-5244.87451171875,304.1540832519531,0.7747063636779785,0.3394867777824402,0.3258170187473297,293.0382385253906,297.1499938964844,293.1499938964844,0.4137718379497528,-5509.88623046875,304.1530456542969,0.8695307970046997,0.4861526489257812,0.3423064351081848,293.0252685546875,297.1499938964844,293.1499938964844,0.5756962299346924,-9650.2255859375,304.1548767089844,0.9543948173522948,0.6313246488571167,0.5994469523429871,293.1014404296875,297.1499938964844,293.1499938964844,0.066231220960617,-8363.501953125,304.1513671875,0.5265559554100037,0.1102435514330864,0.5196553468704224,289.837890625,291.1499938964844,265.2645568847656,263.7295227050781,280.40020751953125,293.0889892578125,290.8401184082031,1.0,0.5288888812065125,0.9236878156661988,0.9236878156661988,1.0,1.0,-2.5653371810913086,1.1699352264404297,1.3954020738601685,0.5852028727531433,0.0,0.0,1.0,174.08834838867188,150.0,68.54267120361328,-27068.62890625,1720.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36590576171875,308.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,32010.44921875,32040.0,0.0,0.0,0.6337973475456238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197388648986816,1.8197662830352783,-2.734789268288296e-05,0.0,0.0006432237569242,0.0,0.0,670.0167236328125,0.0,0.0,0.0,0.9934354424476624,4.0,0.0,1.0
719640,293.0968933105469,297.1499938964844,293.1499938964844,0.3089157342910766,-5630.26806640625,304.1581115722656,0.8077794909477234,0.3843775391578674,0.3496520817279815,293.08251953125,297.1499938964844,293.1499938964844,0.264336347579956,-5244.87451171875,304.1540832519531,0.7747063636779785,0.3394867777824402,0.3258170187473297,293.0382385253906,297.1499938964844,293.1499938964844,0.4137718379497528,-5509.88623046875,304.1530456542969,0.8695307970046997,0.4861526489257812,0.3423064351081848,293.0252685546875,297.1499938964844,293.1499938964844,0.5756962299346924,-9650.2255859375,304.1548767089844,0.9543948173522948,0.6313246488571167,0.5994469523429871,293.1014404296875,297.1499938964844,293.1499938964844,0.066231220960617,-8363.501953125,304.1513671875,0.5265559554100037,0.1102435514330864,0.5196553468704224,289.837890625,291.1499938964844,265.2645568847656,263.7295227050781,280.40020751953125,293.0889892578125,290.8401184082031,1.0,0.5288888812065125,0.9236878156661988,0.9236878156661988,1.0,1.0,-2.5653371810913086,1.1699352264404297,1.3954020738601685,0.5852028727531433,0.0,0.0,1.0,174.08834838867188,150.0,68.54267120361328,-27068.62890625,1720.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36590576171875,308.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,32010.44921875,32040.0,0.0,0.0,0.6337973475456238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197388648986816,1.8197662830352783,-2.734789268288296e-05,0.0,0.0006432237569242,0.0,0.0,670.0167236328125,0.0,0.0,0.0,0.9934354424476624,4.0,0.0,1.0
719700,293.1019897460937,297.1499938964844,293.1499938964844,0.3077705800533294,-5613.2802734375,304.1587219238281,0.8124521374702454,0.3840508460998535,0.3491965532302856,293.0868530273437,297.1499938964844,293.1499938964844,0.2636239230632782,-5233.1455078125,304.1546325683594,0.7795417308807373,0.3394932746887207,0.3256488740444183,293.0435485839844,297.1499938964844,293.1499938964844,0.4131038784980774,-5502.50146484375,304.1537170410156,0.8751758933067322,0.4865271151065826,0.3424343168735504,293.03125,297.1499938964844,293.1499938964844,0.5747318267822266,-9637.056640625,304.1557312011719,0.960892915725708,0.6317248344421387,0.5996467471122742,293.1042175292969,297.1499938964844,293.1499938964844,0.0659738332033157,-8339.166015625,304.1515808105469,0.5303243398666382,0.1103120818734169,0.5190498232841492,289.861328125,291.1499938964844,265.27557373046875,263.7386474609375,280.4078674316406,293.0918884277344,290.86358642578125,1.0,0.5255247354507446,0.9225519895553588,0.9225519895553588,1.0,1.0,-2.5642545223236084,1.1693391799926758,1.394915223121643,0.5848128199577332,0.0,0.0,1.0,169.19557189941406,150.0,67.23323822021484,-27097.3671875,1697.161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4134826660156,308.8554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,32025.884765625,33120.0,0.0,0.0,0.6348404288291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177674293518,1.8202049732208248,-2.7361080356058665e-05,0.0,0.0006442823214456,0.0,0.0,670.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.10693359375,297.1499938964844,293.1499938964844,0.3063137829303741,-5591.47900390625,304.1597900390625,0.8174015879631042,0.3836855292320251,0.3486990332603454,293.091064453125,297.1499938964844,293.1499938964844,0.2626404166221618,-5216.85302734375,304.15557861328125,0.7848265767097473,0.3394643366336822,0.3254395723342895,293.0486755371094,297.1499938964844,293.1499938964844,0.4120392799377441,-5490.666015625,304.15496826171875,0.8813570737838745,0.4868703186511993,0.3425364792346954,293.0370788574219,297.1499938964844,293.1499938964844,0.5732306241989136,-9616.302734375,304.15740966796875,0.9676614999771118,0.6320847868919373,0.5998045206069946,293.1068115234375,297.1499938964844,293.1499938964844,0.0656455382704734,-8307.8955078125,304.1518859863281,0.5344904065132141,0.110380932688713,0.5184103846549988,289.8948974609375,291.1499938964844,265.2878112792969,263.74871826171875,280.4161071777344,293.0947265625,290.8976135253906,1.0,0.5219762325286865,0.921448528766632,0.921448528766632,1.0,1.0,-2.562949657440185,1.1686363220214844,1.3943132162094116,0.5843665599822998,0.0,0.0,1.0,164.0872344970703,138.0,79.11194610595703,-27164.1328125,1673.0059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45611572265625,308.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.635843813419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006453006644733,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11639404296875,297.1499938964844,293.1499938964844,0.303714394569397,-5552.97705078125,304.1608581542969,0.8282804489135742,0.3828568458557129,0.3475918173789978,293.09918212890625,297.1499938964844,293.1499938964844,0.2609320282936096,-5188.88525390625,304.15655517578125,0.796729564666748,0.3393084406852722,0.3249067068099975,293.0583801269531,297.1499938964844,293.1499938964844,0.4103545546531677,-5472.27392578125,304.1561279296875,0.8953180313110352,0.4874678254127502,0.3426630198955536,293.0481872558594,297.1499938964844,293.1499938964844,0.5708227753639221,-9583.810546875,304.158935546875,0.9816070199012756,0.6326924562454224,0.5999905467033386,293.1115417480469,297.1499938964844,293.1499938964844,0.0650788322091102,-8254.6376953125,304.1521911621094,0.5440288782119751,0.1105158478021621,0.517042338848114,289.9454345703125,291.1499938964844,265.316162109375,263.7720031738281,280.4344787597656,293.1001281738281,290.9478759765625,1.0,0.5144377946853638,0.9192415475845336,0.9192415475845336,1.0,1.0,-2.559711456298828,1.166922926902771,1.3927884101867676,0.5833092331886292,0.0,0.0,1.0,153.4098358154297,126.0,72.78620147705078,-27205.65234375,1621.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5476379394531,308.9980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6375237107276917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006470055086538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11639404296875,297.1499938964844,293.1499938964844,0.303714394569397,-5552.97705078125,304.1608581542969,0.8282804489135742,0.3828568458557129,0.3475918173789978,293.09918212890625,297.1499938964844,293.1499938964844,0.2609320282936096,-5188.88525390625,304.15655517578125,0.796729564666748,0.3393084406852722,0.3249067068099975,293.0583801269531,297.1499938964844,293.1499938964844,0.4103545546531677,-5472.27392578125,304.1561279296875,0.8953180313110352,0.4874678254127502,0.3426630198955536,293.0481872558594,297.1499938964844,293.1499938964844,0.5708227753639221,-9583.810546875,304.158935546875,0.9816070199012756,0.6326924562454224,0.5999905467033386,293.1115417480469,297.1499938964844,293.1499938964844,0.0650788322091102,-8254.6376953125,304.1521911621094,0.5440288782119751,0.1105158478021621,0.517042338848114,289.9454345703125,291.1499938964844,265.316162109375,263.7720031738281,280.4344787597656,293.1001281738281,290.9478759765625,1.0,0.5144377946853638,0.9192415475845336,0.9192415475845336,1.0,1.0,-2.559711456298828,1.166922926902771,1.3927884101867676,0.5833092331886292,0.0,0.0,1.0,153.4098358154297,126.0,72.78620147705078,-27205.65234375,1621.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5476379394531,308.9980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6375237107276917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006470055086538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1252136230469,297.1499938964844,293.1499938964844,0.3009531795978546,-5512.0654296875,304.1618347167969,0.8409044146537781,0.3819161355495453,0.3463669717311859,293.1068725585937,297.1499938964844,293.1499938964844,0.2590609490871429,-5158.30517578125,304.1575012207031,0.8103543519973755,0.3390332460403442,0.3242443203926086,293.0674133300781,297.1499938964844,293.1499938964844,0.4084718227386474,-5451.791015625,304.1571960449219,0.911907196044922,0.4879508316516876,0.3426997661590576,293.05859375,297.1499938964844,293.1499938964844,0.5681481957435608,-9547.8173828125,304.1604309082031,0.995512068271637,0.6331585049629211,0.6000298261642456,293.1156921386719,297.1499938964844,293.1499938964844,0.0644842386245727,-8198.984375,304.1524658203125,0.5552411079406738,0.1106429398059845,0.5155747532844543,289.997314453125,291.1499938964844,265.3500061035156,263.79962158203125,280.4554443359375,293.10528564453125,290.9998474121094,1.0,0.506453812122345,0.91703462600708,0.91703462600708,1.0,1.0,-2.555772304534912,1.164865255355835,1.3909070491790771,0.5820696353912354,0.0,0.0,1.0,142.33753967285156,114.0,72.87003326416016,-27245.466796875,1568.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6451110839844,309.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6387600302696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006482602329924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1252136230469,297.1499938964844,293.1499938964844,0.3009531795978546,-5512.0654296875,304.1618347167969,0.8409044146537781,0.3819161355495453,0.3463669717311859,293.1068725585937,297.1499938964844,293.1499938964844,0.2590609490871429,-5158.30517578125,304.1575012207031,0.8103543519973755,0.3390332460403442,0.3242443203926086,293.0674133300781,297.1499938964844,293.1499938964844,0.4084718227386474,-5451.791015625,304.1571960449219,0.911907196044922,0.4879508316516876,0.3426997661590576,293.05859375,297.1499938964844,293.1499938964844,0.5681481957435608,-9547.8173828125,304.1604309082031,0.995512068271637,0.6331585049629211,0.6000298261642456,293.1156921386719,297.1499938964844,293.1499938964844,0.0644842386245727,-8198.984375,304.1524658203125,0.5552411079406738,0.1106429398059845,0.5155747532844543,289.997314453125,291.1499938964844,265.3500061035156,263.79962158203125,280.4554443359375,293.10528564453125,290.9998474121094,1.0,0.506453812122345,0.91703462600708,0.91703462600708,1.0,1.0,-2.555772304534912,1.164865255355835,1.3909070491790771,0.5820696353912354,0.0,0.0,1.0,142.33753967285156,114.0,72.87003326416016,-27245.466796875,1568.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6451110839844,309.0903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6387600302696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006482602329924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1339416503906,297.1499938964844,293.1499938964844,0.2976684868335724,-5462.9833984375,304.1634216308594,0.8519191741943359,0.3807776570320129,0.3450950384140014,293.1146850585937,297.1499938964844,293.1499938964844,0.2567145824432373,-5119.67919921875,304.1589660644531,0.821325421333313,0.3385433852672577,0.3235189020633697,293.0764465332031,297.1499938964844,293.1499938964844,0.4058621823787689,-5423.16015625,304.15924072265625,0.9276190400123596,0.4882141053676605,0.3426888585090637,293.0598449707031,297.1499938964844,293.1499938964844,0.5490555167198181,-9276.94921875,304.1902160644531,0.9990000128746032,0.6351636648178101,0.5848016738891602,293.1199035644531,297.1499938964844,293.1499938964844,0.0637996047735214,-8134.33544921875,304.1528015136719,0.5649369955062866,0.1106601953506469,0.5142610669136047,290.0669860839844,291.1499938964844,265.3894958496094,263.831298828125,280.4858093261719,293.1107482910156,291.0715637207031,1.0,0.497261494398117,0.91486793756485,0.91486793756485,1.0,1.0,-2.533510208129883,1.1538331508636477,1.3796770572662354,0.5762738585472107,0.0,0.0,1.0,133.11581420898438,102.0,99.093017578125,-27172.615234375,1498.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.757080078125,309.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394491791725159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489595980383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1339416503906,297.1499938964844,293.1499938964844,0.2976684868335724,-5462.9833984375,304.1634216308594,0.8519191741943359,0.3807776570320129,0.3450950384140014,293.1146850585937,297.1499938964844,293.1499938964844,0.2567145824432373,-5119.67919921875,304.1589660644531,0.821325421333313,0.3385433852672577,0.3235189020633697,293.0764465332031,297.1499938964844,293.1499938964844,0.4058621823787689,-5423.16015625,304.15924072265625,0.9276190400123596,0.4882141053676605,0.3426888585090637,293.0598449707031,297.1499938964844,293.1499938964844,0.5490555167198181,-9276.94921875,304.1902160644531,0.9990000128746032,0.6351636648178101,0.5848016738891602,293.1199035644531,297.1499938964844,293.1499938964844,0.0637996047735214,-8134.33544921875,304.1528015136719,0.5649369955062866,0.1106601953506469,0.5142610669136047,290.0669860839844,291.1499938964844,265.3894958496094,263.831298828125,280.4858093261719,293.1107482910156,291.0715637207031,1.0,0.497261494398117,0.91486793756485,0.91486793756485,1.0,1.0,-2.533510208129883,1.1538331508636477,1.3796770572662354,0.5762738585472107,0.0,0.0,1.0,133.11581420898438,102.0,99.093017578125,-27172.615234375,1498.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.757080078125,309.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394491791725159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006489595980383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1431579589844,297.1499938964844,293.1499938964844,0.293049544095993,-5393.19189453125,304.1666564941406,0.8631354570388794,0.379318356513977,0.3435738980770111,293.1233215332031,297.1499938964844,293.1499938964844,0.2531535029411316,-5060.5654296875,304.16192626953125,0.8319159746170044,0.33769291639328,0.322501540184021,293.08612060546875,297.1499938964844,293.1499938964844,0.40145343542099,-5374.419921875,304.1635437011719,0.9433815479278564,0.4881162643432617,0.3424604833126068,293.0323791503906,297.1499938964844,293.1499938964844,0.5168747305870056,-8824.99609375,304.23028564453125,0.9990000128746032,0.6429718732833862,0.5594373345375061,293.1244812011719,297.1499938964844,293.1499938964844,0.0627222284674644,-8032.6982421875,304.1536560058594,0.5743221044540405,0.1104941889643669,0.5122367143630981,290.179443359375,291.1499938964844,265.4344177246094,263.8664245605469,280.5243530273437,293.1181640625,291.18560791015625,1.0,0.4864197075366974,0.9127013087272644,0.9127013087272644,1.0,1.0,-2.497284173965454,1.136055588722229,1.3612287044525146,0.5666123032569885,0.0,0.0,1.0,124.16802215576172,90.0,145.27243041992188,-27042.279296875,1412.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,309.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6390999555587769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648605171591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1431579589844,297.1499938964844,293.1499938964844,0.293049544095993,-5393.19189453125,304.1666564941406,0.8631354570388794,0.379318356513977,0.3435738980770111,293.1233215332031,297.1499938964844,293.1499938964844,0.2531535029411316,-5060.5654296875,304.16192626953125,0.8319159746170044,0.33769291639328,0.322501540184021,293.08612060546875,297.1499938964844,293.1499938964844,0.40145343542099,-5374.419921875,304.1635437011719,0.9433815479278564,0.4881162643432617,0.3424604833126068,293.0323791503906,297.1499938964844,293.1499938964844,0.5168747305870056,-8824.99609375,304.23028564453125,0.9990000128746032,0.6429718732833862,0.5594373345375061,293.1244812011719,297.1499938964844,293.1499938964844,0.0627222284674644,-8032.6982421875,304.1536560058594,0.5743221044540405,0.1104941889643669,0.5122367143630981,290.179443359375,291.1499938964844,265.4344177246094,263.8664245605469,280.5243530273437,293.1181640625,291.18560791015625,1.0,0.4864197075366974,0.9127013087272644,0.9127013087272644,1.0,1.0,-2.497284173965454,1.136055588722229,1.3612287044525146,0.5666123032569885,0.0,0.0,1.0,124.16802215576172,90.0,145.27243041992188,-27042.279296875,1412.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,309.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6390999555587769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648605171591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.147705078125,297.1499938964844,293.1499938964844,0.2903609275817871,-5352.43603515625,304.16851806640625,0.869617223739624,0.3785097002983093,0.3427223265171051,293.12774658203125,297.1499938964844,293.1499938964844,0.2510119080543518,-5024.9521484375,304.16363525390625,0.837904155254364,0.3371624052524566,0.3218744993209839,293.09100341796875,297.1499938964844,293.1499938964844,0.3987217843532562,-5344.2333984375,304.1660461425781,0.9519633650779724,0.4879690706729889,0.3422627747058868,293.0105895996094,297.1499938964844,293.1499938964844,0.4989989399909973,-8574.818359375,304.2481384277344,0.9990000128746032,0.648736298084259,0.5456739068031311,293.1265869140625,297.1499938964844,293.1499938964844,0.0620820708572864,-7972.50244140625,304.1541748046875,0.5795571208000183,0.1104039326310157,0.5110562443733215,290.2469787597656,291.1499938964844,265.45880126953125,263.88525390625,280.5464782714844,293.1240234375,291.25390625,1.0,0.4805387556552887,0.9116179943084716,0.9116179943084716,1.0,1.0,-2.477317571640014,1.1262668371200562,1.3510507345199585,0.5612943768501282,0.0,0.0,1.0,119.45430755615234,90.0,167.01480102539062,-26973.6484375,1367.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0139465332031,309.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6385108232498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006480073207058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15216064453125,297.1499938964844,293.1499938964844,0.2874633371829986,-5308.431640625,304.17041015625,0.8767762780189514,0.3776637613773346,0.3418295681476593,293.13214111328125,297.1499938964844,293.1499938964844,0.248667687177658,-4985.92578125,304.1654357910156,0.8444861769676208,0.3365764021873474,0.321186900138855,293.0957946777344,297.1499938964844,293.1499938964844,0.395687997341156,-5310.72314453125,304.16864013671875,0.9609001874923706,0.487772524356842,0.3420244753360748,292.9846496582031,297.1499938964844,293.1499938964844,0.4800804853439331,-8309.7724609375,304.2646789550781,0.9990000128746032,0.6555891036987305,0.5311834216117859,293.12841796875,297.1499938964844,293.1499938964844,0.061407946050167,-7909.119140625,304.1546325683594,0.5852460861206055,0.1103395447134971,0.5099247097969055,290.3212280273437,291.1499938964844,265.48443603515625,263.90484619140625,280.5697631835937,293.1304626464844,291.3288269042969,1.0,0.474392682313919,0.9107457995414734,0.9107457995414734,1.0,1.0,-2.4563653469085693,1.116014003753662,1.3403513431549072,0.5557335019111633,0.0,0.0,1.0,114.60940551757812,108.0,187.1493377685547,-26902.68359375,1321.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,309.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6376463770866394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006471300148405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1614990234375,297.1499938964844,293.1499938964844,0.2822120189666748,-5229.07861328125,304.1722717285156,0.8782400488853455,0.3757205605506897,0.3401134610176086,293.14166259765625,297.1499938964844,293.1499938964844,0.2444117367267608,-4915.41748046875,304.16729736328125,0.8460312485694885,0.3351040780544281,0.3198370039463043,293.1058654785156,297.1499938964844,293.1499938964844,0.3902530968189239,-5251.28955078125,304.1713562011719,0.9637649059295654,0.4871075749397278,0.3415825963020324,292.9427795410156,297.1499938964844,293.1499938964844,0.4664195775985718,-8133.572265625,304.2478942871094,0.9990000128746032,0.6683316826820374,0.5259247422218323,293.1322326660156,297.1499938964844,293.1499938964844,0.0603815093636512,-7812.1875,304.1547546386719,0.5870323181152344,0.110117495059967,0.5088270902633667,290.4522705078125,291.1499938964844,265.5392150878906,263.9462585449219,280.6035461425781,293.1376953125,291.4574890136719,1.0,0.4724187850952148,0.909001350402832,0.909001350402832,1.0,1.0,-2.444476366043091,1.1102023124694824,1.334274172782898,0.5520948171615601,0.0,0.0,1.0,112.72364044189452,126.0,174.0388641357422,-26953.189453125,1299.0675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,309.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6354715824127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006449228385463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1614990234375,297.1499938964844,293.1499938964844,0.2822120189666748,-5229.07861328125,304.1722717285156,0.8782400488853455,0.3757205605506897,0.3401134610176086,293.14166259765625,297.1499938964844,293.1499938964844,0.2444117367267608,-4915.41748046875,304.16729736328125,0.8460312485694885,0.3351040780544281,0.3198370039463043,293.1058654785156,297.1499938964844,293.1499938964844,0.3902530968189239,-5251.28955078125,304.1713562011719,0.9637649059295654,0.4871075749397278,0.3415825963020324,292.9427795410156,297.1499938964844,293.1499938964844,0.4664195775985718,-8133.572265625,304.2478942871094,0.9990000128746032,0.6683316826820374,0.5259247422218323,293.1322326660156,297.1499938964844,293.1499938964844,0.0603815093636512,-7812.1875,304.1547546386719,0.5870323181152344,0.110117495059967,0.5088270902633667,290.4522705078125,291.1499938964844,265.5392150878906,263.9462585449219,280.6035461425781,293.1376953125,291.4574890136719,1.0,0.4724187850952148,0.909001350402832,0.909001350402832,1.0,1.0,-2.444476366043091,1.1102023124694824,1.334274172782898,0.5520948171615601,0.0,0.0,1.0,112.72364044189452,126.0,174.0388641357422,-26953.189453125,1299.0675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,309.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6354715824127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006449228385463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1706237792969,297.1499938964844,293.1499938964844,0.2782989144325256,-5170.82958984375,304.1712951660156,0.869331419467926,0.3735740780830383,0.3383796811103821,293.1512451171875,297.1499938964844,293.1499938964844,0.2412573248147964,-4863.93115234375,304.166748046875,0.8381549715995789,0.333370953798294,0.3184111714363098,293.1156921386719,297.1499938964844,293.1499938964844,0.3865914344787597,-5212.26708984375,304.1702575683594,0.9548754692077636,0.4862352907657623,0.3411197364330292,292.93798828125,297.1499938964844,293.1499938964844,0.4738591015338897,-8260.7490234375,304.2024230957031,0.9990000128746032,0.6746311187744141,0.5392878651618958,293.1368408203125,297.1499938964844,293.1499938964844,0.059697475284338,-7748.708984375,304.1543273925781,0.5807807445526123,0.1096370890736579,0.5077589750289917,290.5297546386719,291.1499938964844,265.59844970703125,263.990478515625,280.6312866210937,293.14422607421875,291.5323181152344,1.0,0.4770795404911041,0.9072569608688354,0.9072569608688354,1.0,1.0,-2.454880475997925,1.1151758432388306,1.3397047519683838,0.5545217394828796,0.0,0.0,1.0,116.8514175415039,144.0,117.80126953125,-27090.455078125,1328.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188537597656,309.88446044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6350780129432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006445234757848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1706237792969,297.1499938964844,293.1499938964844,0.2782989144325256,-5170.82958984375,304.1712951660156,0.869331419467926,0.3735740780830383,0.3383796811103821,293.1512451171875,297.1499938964844,293.1499938964844,0.2412573248147964,-4863.93115234375,304.166748046875,0.8381549715995789,0.333370953798294,0.3184111714363098,293.1156921386719,297.1499938964844,293.1499938964844,0.3865914344787597,-5212.26708984375,304.1702575683594,0.9548754692077636,0.4862352907657623,0.3411197364330292,292.93798828125,297.1499938964844,293.1499938964844,0.4738591015338897,-8260.7490234375,304.2024230957031,0.9990000128746032,0.6746311187744141,0.5392878651618958,293.1368408203125,297.1499938964844,293.1499938964844,0.059697475284338,-7748.708984375,304.1543273925781,0.5807807445526123,0.1096370890736579,0.5077589750289917,290.5297546386719,291.1499938964844,265.59844970703125,263.990478515625,280.6312866210937,293.14422607421875,291.5323181152344,1.0,0.4770795404911041,0.9072569608688354,0.9072569608688354,1.0,1.0,-2.454880475997925,1.1151758432388306,1.3397047519683838,0.5545217394828796,0.0,0.0,1.0,116.8514175415039,144.0,117.80126953125,-27090.455078125,1328.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188537597656,309.88446044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6350780129432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006445234757848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.17950439453125,297.1499938964844,293.1499938964844,0.2756233513355255,-5131.94140625,304.16864013671875,0.854468584060669,0.3712519109249115,0.3366314172744751,293.1606750488281,297.1499938964844,293.1499938964844,0.2391341179609298,-4830.1201171875,304.1646728515625,0.8247810006141663,0.3314290642738342,0.3169328272342682,293.12506103515625,297.1499938964844,293.1499938964844,0.3846296966075897,-5192.47607421875,304.1667175292969,0.9377821683883668,0.4852043688297272,0.3406537771224975,292.9703369140625,297.1499938964844,293.1499938964844,0.4965369701385498,-8601.69140625,304.1470642089844,0.9990000128746032,0.673520565032959,0.5652303099632263,293.14306640625,297.1499938964844,293.1499938964844,0.0591332726180553,-7698.814453125,304.15380859375,0.5688993334770203,0.1087134256958961,0.505598783493042,290.5580749511719,291.1499938964844,265.6617736816406,264.03729248046875,280.6564636230469,293.1509704589844,291.5584411621094,1.0,0.4863624274730682,0.9053241014480592,0.9053241014480592,1.0,1.0,-2.4790070056915283,1.1267929077148438,1.3522140979766846,0.5605821013450623,0.0,0.0,1.0,125.27978515625,162.0,54.52428436279297,-27266.353515625,1394.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464111328125,309.9067687988281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6340710520744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006435014656744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.17950439453125,297.1499938964844,293.1499938964844,0.2756233513355255,-5131.94140625,304.16864013671875,0.854468584060669,0.3712519109249115,0.3366314172744751,293.1606750488281,297.1499938964844,293.1499938964844,0.2391341179609298,-4830.1201171875,304.1646728515625,0.8247810006141663,0.3314290642738342,0.3169328272342682,293.12506103515625,297.1499938964844,293.1499938964844,0.3846296966075897,-5192.47607421875,304.1667175292969,0.9377821683883668,0.4852043688297272,0.3406537771224975,292.9703369140625,297.1499938964844,293.1499938964844,0.4965369701385498,-8601.69140625,304.1470642089844,0.9990000128746032,0.673520565032959,0.5652303099632263,293.14306640625,297.1499938964844,293.1499938964844,0.0591332726180553,-7698.814453125,304.15380859375,0.5688993334770203,0.1087134256958961,0.505598783493042,290.5580749511719,291.1499938964844,265.6617736816406,264.03729248046875,280.6564636230469,293.1509704589844,291.5584411621094,1.0,0.4863624274730682,0.9053241014480592,0.9053241014480592,1.0,1.0,-2.4790070056915283,1.1267929077148438,1.3522140979766846,0.5605821013450623,0.0,0.0,1.0,125.27978515625,162.0,54.52428436279297,-27266.353515625,1394.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464111328125,309.9067687988281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6340710520744324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006435014656744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.18817138671875,297.1499938964844,293.1499938964844,0.2740438282489776,-5110.1298828125,304.1650390625,0.8371343612670898,0.3687457144260406,0.3348324298858642,293.1698913574219,297.1499938964844,293.1499938964844,0.2379323840141296,-4812.04931640625,304.1617736816406,0.8081759810447693,0.3292864859104156,0.3153827786445617,293.1340026855469,297.1499938964844,293.1499938964844,0.3842367529869079,-5190.2177734375,304.1617736816406,0.9161145091056824,0.4840201139450073,0.3401679992675781,293.0345153808594,297.1499938964844,293.1499938964844,0.530616819858551,-9095.6728515625,304.0913391113281,0.9990000128746032,0.6651241779327393,0.5995083451271057,293.15087890625,297.1499938964844,293.1499938964844,0.0585657358169555,-7651.546875,304.15350341796875,0.5535183548927307,0.1073026806116104,0.5018107295036316,290.5416564941406,291.1499938964844,265.7288818359375,264.08648681640625,280.6779479980469,293.1523132324219,291.5399780273437,1.0,0.4986751973628998,0.9033912420272828,0.9033912420272828,1.0,1.0,-2.51102614402771,1.1422357559204102,1.3687903881072998,0.5687436461448669,0.0,0.0,1.0,136.9891815185547,165.0,-7.508358001708984,-27429.15625,1485.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42926025390625,309.8506774902344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6338505744934082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006432777736335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.18817138671875,297.1499938964844,293.1499938964844,0.2740438282489776,-5110.1298828125,304.1650390625,0.8371343612670898,0.3687457144260406,0.3348324298858642,293.1698913574219,297.1499938964844,293.1499938964844,0.2379323840141296,-4812.04931640625,304.1617736816406,0.8081759810447693,0.3292864859104156,0.3153827786445617,293.1340026855469,297.1499938964844,293.1499938964844,0.3842367529869079,-5190.2177734375,304.1617736816406,0.9161145091056824,0.4840201139450073,0.3401679992675781,293.0345153808594,297.1499938964844,293.1499938964844,0.530616819858551,-9095.6728515625,304.0913391113281,0.9990000128746032,0.6651241779327393,0.5995083451271057,293.15087890625,297.1499938964844,293.1499938964844,0.0585657358169555,-7651.546875,304.15350341796875,0.5535183548927307,0.1073026806116104,0.5018107295036316,290.5416564941406,291.1499938964844,265.7288818359375,264.08648681640625,280.6779479980469,293.1523132324219,291.5399780273437,1.0,0.4986751973628998,0.9033912420272828,0.9033912420272828,1.0,1.0,-2.51102614402771,1.1422357559204102,1.3687903881072998,0.5687436461448669,0.0,0.0,1.0,136.9891815185547,165.0,-7.508358001708984,-27429.15625,1485.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42926025390625,309.8506774902344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6338505744934082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006432777736335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1922912597656,297.1499938964844,293.1499938964844,0.2734536230564117,-5102.255859375,304.16339111328125,0.8300850987434387,0.3674543499946594,0.3338616192340851,293.17431640625,297.1499938964844,293.1499938964844,0.2374889552593231,-4805.65771484375,304.1604309082031,0.8007956147193909,0.3281705677509308,0.3145270943641662,293.13818359375,297.1499938964844,293.1499938964844,0.3843638896942138,-5192.5673828125,304.159423828125,0.9075783491134644,0.4834001064300537,0.3398779332637787,293.0750732421875,297.1499938964844,293.1499938964844,0.5464965105056763,-9319.439453125,304.0732727050781,0.9990000128746032,0.6586254835128784,0.6142024397850037,293.1550598144531,297.1499938964844,293.1499938964844,0.0582048669457435,-7621.93701171875,304.1535339355469,0.5467530488967896,0.1064761653542518,0.4991213381290436,290.5228271484375,291.1499938964844,265.76373291015625,264.11187744140625,280.6914367675781,293.1535949707031,291.521240234375,1.0,0.5034098625183105,0.9024247527122498,0.9024247527122498,1.0,1.0,-2.522918939590454,1.1479190587997437,1.3749998807907104,0.5718931555747986,0.0,0.0,1.0,142.15261840820312,165.0,-27.20180892944336,-27463.40625,1523.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3915100097656,309.808349609375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6388266086578369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006483278120867,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1961364746094,297.1499938964844,293.1499938964844,0.2726703584194183,-5091.15673828125,304.1623840332031,0.8227150440216064,0.3661639988422394,0.3329031765460968,293.1784362792969,297.1499938964844,293.1499938964844,0.2368722259998321,-4796.14453125,304.15966796875,0.7929993867874146,0.3270521759986877,0.313679963350296,293.14208984375,297.1499938964844,293.1499938964844,0.3842326402664184,-5191.76123046875,304.157958984375,0.8991768956184387,0.482782781124115,0.3396004140377044,293.1151428222656,297.1499938964844,293.1499938964844,0.5548126101493835,-9430.0849609375,304.07275390625,0.9964740872383118,0.6517024636268616,0.621010422706604,293.158935546875,297.1499938964844,293.1499938964844,0.0577746406197547,-7585.8525390625,304.1536560058594,0.5396972298622131,0.1056489869952201,0.4963684678077698,290.51220703125,291.1499938964844,265.7994079589844,264.1377868652344,280.7113037109375,293.1586608886719,291.5123596191406,1.0,0.507229745388031,0.9011860489845276,0.9011860489845276,1.0,1.0,-2.5252606868743896,1.1488564014434814,1.3764044046401978,0.572862982749939,0.0,0.0,1.0,147.5966033935547,168.0,-22.00674629211425,-27461.15234375,1549.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,309.80718994140625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6396377682685852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649151043035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2037353515625,297.1499938964844,293.1499938964844,0.2694775462150574,-5042.70458984375,304.1636657714844,0.807782769203186,0.3634542226791382,0.330974280834198,293.1864624023437,297.1499938964844,293.1499938964844,0.2342274487018585,-4752.34521484375,304.1609191894531,0.7777423858642578,0.3247051835060119,0.3119843304157257,293.1498413085937,297.1499938964844,293.1499938964844,0.3817098736763,-5163.890625,304.1596069335937,0.8829755187034607,0.481413334608078,0.3390370011329651,293.1614074707031,297.1499938964844,293.1499938964844,0.545810341835022,-9283.6884765625,304.1129150390625,0.978569746017456,0.6431201696395874,0.6117740869522095,293.1654968261719,297.1499938964844,293.1499938964844,0.056595254689455,-7482.28125,304.1544189453125,0.5263681411743164,0.1040881276130676,0.4914530813694,290.5594177246094,291.1499938964844,265.873046875,264.1910095214844,280.76202392578125,293.1728820800781,291.5626220703125,1.0,0.5117347836494446,0.8987085819244385,0.8987085819244385,1.0,1.0,-2.5032894611358643,1.138003706932068,1.3652856349945068,0.5668005347251892,0.0,0.0,1.0,158.3577117919922,171.0,48.069923400878906,-27321.154296875,1566.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,309.87921142578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6406171917915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501449970528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2037353515625,297.1499938964844,293.1499938964844,0.2694775462150574,-5042.70458984375,304.1636657714844,0.807782769203186,0.3634542226791382,0.330974280834198,293.1864624023437,297.1499938964844,293.1499938964844,0.2342274487018585,-4752.34521484375,304.1609191894531,0.7777423858642578,0.3247051835060119,0.3119843304157257,293.1498413085937,297.1499938964844,293.1499938964844,0.3817098736763,-5163.890625,304.1596069335937,0.8829755187034607,0.481413334608078,0.3390370011329651,293.1614074707031,297.1499938964844,293.1499938964844,0.545810341835022,-9283.6884765625,304.1129150390625,0.978569746017456,0.6431201696395874,0.6117740869522095,293.1654968261719,297.1499938964844,293.1499938964844,0.056595254689455,-7482.28125,304.1544189453125,0.5263681411743164,0.1040881276130676,0.4914530813694,290.5594177246094,291.1499938964844,265.873046875,264.1910095214844,280.76202392578125,293.1728820800781,291.5626220703125,1.0,0.5117347836494446,0.8987085819244385,0.8987085819244385,1.0,1.0,-2.5032894611358643,1.138003706932068,1.3652856349945068,0.5668005347251892,0.0,0.0,1.0,158.3577117919922,171.0,48.069923400878906,-27321.154296875,1566.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,309.87921142578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6406171917915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006501449970528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.21142578125,297.1499938964844,293.1499938964844,0.2652680575847626,-4978.1865234375,304.1661376953125,0.7971139550209045,0.3605343401432037,0.3286909162998199,293.1947631835937,297.1499938964844,293.1499938964844,0.2306384742259979,-4692.37109375,304.16326904296875,0.7676449418067932,0.3221000432968139,0.3098901212215423,293.15789794921875,297.1499938964844,293.1499938964844,0.3778083920478821,-5120.4521484375,304.1629333496094,0.8726844787597656,0.4797838032245636,0.3381706178188324,293.1828918457031,297.1499938964844,293.1499938964844,0.5386935472488403,-9173.2841796875,304.1368408203125,0.966286838054657,0.6384495496749878,0.6070873737335205,293.1710510253906,297.1499938964844,293.1499938964844,0.055145513266325,-7354.58642578125,304.1553649902344,0.5174782872200012,0.1025661304593086,0.4860126376152038,290.6361999511719,291.1499938964844,265.949462890625,264.2459411621094,280.8114929199219,293.1842956542969,291.6403503417969,1.0,0.5143018960952759,0.8962310552597046,0.8962310552597046,1.0,1.0,-2.4848201274871826,1.128829002380371,1.3559911251068115,0.5617565512657166,0.0,0.0,1.0,165.52981567382812,174.0,92.6667022705078,-27245.998046875,1572.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,309.99322509765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6455599665641785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006551613332703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
