time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721200,293.21142578125,297.1499938964844,293.1499938964844,0.2652680575847626,-4978.1865234375,304.1661376953125,0.7971139550209045,0.3605343401432037,0.3286909162998199,293.1947631835937,297.1499938964844,293.1499938964844,0.2306384742259979,-4692.37109375,304.16326904296875,0.7676449418067932,0.3221000432968139,0.3098901212215423,293.15789794921875,297.1499938964844,293.1499938964844,0.3778083920478821,-5120.4521484375,304.1629333496094,0.8726844787597656,0.4797838032245636,0.3381706178188324,293.1828918457031,297.1499938964844,293.1499938964844,0.5386935472488403,-9173.2841796875,304.1368408203125,0.966286838054657,0.6384495496749878,0.6070873737335205,293.1710510253906,297.1499938964844,293.1499938964844,0.055145513266325,-7354.58642578125,304.1553649902344,0.5174782872200012,0.1025661304593086,0.4860126376152038,290.6361999511719,291.1499938964844,265.949462890625,264.2459411621094,280.8114929199219,293.1842956542969,291.6403503417969,1.0,0.5143018960952759,0.8962310552597046,0.8962310552597046,1.0,1.0,-2.4848201274871826,1.128829002380371,1.3559911251068115,0.5617565512657166,0.0,0.0,1.0,165.52981567382812,174.0,92.6667022705078,-27245.998046875,1572.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54815673828125,309.99322509765625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6455599665641785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006551613332703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.2185363769531,297.1499938964844,293.1499938964844,0.2602810263633728,-4901.25341796875,304.1690673828125,0.7888476252555847,0.3575343191623688,0.3262497186660766,293.2027282714844,297.1499938964844,293.1499938964844,0.2263014465570449,-4619.451171875,304.16607666015625,0.7599278092384338,0.3193480372428894,0.3075655102729797,293.16558837890625,297.1499938964844,293.1499938964844,0.3727612197399139,-5064.1181640625,304.16705322265625,0.8651282787322998,0.4780248403549194,0.33714559674263,293.1958923339844,297.1499938964844,293.1499938964844,0.5311112403869629,-9060.9765625,304.1537475585937,0.9569163918495178,0.6349691152572632,0.6038786172866821,293.1756896972656,297.1499938964844,293.1499938964844,0.0535132475197315,-7210.66943359375,304.1562805175781,0.5107157826423645,0.1010945737361908,0.48046875,290.73974609375,291.1499938964844,266.0283508300781,264.3023681640625,280.86016845703125,293.19342041015625,291.745361328125,1.0,0.515787661075592,0.8942911624908447,0.8942911624908447,1.0,1.0,-2.467346906661988,1.1201744079589844,1.347172498703003,0.5570374727249146,0.0,0.0,1.0,170.84976196289062,177.0,134.00173950195312,-27255.31640625,1571.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7463073730469,310.1902160644531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6460729241371155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006556818843819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.2185363769531,297.1499938964844,293.1499938964844,0.2602810263633728,-4901.25341796875,304.1690673828125,0.7888476252555847,0.3575343191623688,0.3262497186660766,293.2027282714844,297.1499938964844,293.1499938964844,0.2263014465570449,-4619.451171875,304.16607666015625,0.7599278092384338,0.3193480372428894,0.3075655102729797,293.16558837890625,297.1499938964844,293.1499938964844,0.3727612197399139,-5064.1181640625,304.16705322265625,0.8651282787322998,0.4780248403549194,0.33714559674263,293.1958923339844,297.1499938964844,293.1499938964844,0.5311112403869629,-9060.9765625,304.1537475585937,0.9569163918495178,0.6349691152572632,0.6038786172866821,293.1756896972656,297.1499938964844,293.1499938964844,0.0535132475197315,-7210.66943359375,304.1562805175781,0.5107157826423645,0.1010945737361908,0.48046875,290.73974609375,291.1499938964844,266.0283508300781,264.3023681640625,280.86016845703125,293.19342041015625,291.745361328125,1.0,0.515787661075592,0.8942911624908447,0.8942911624908447,1.0,1.0,-2.467346906661988,1.1201744079589844,1.347172498703003,0.5570374727249146,0.0,0.0,1.0,170.84976196289062,177.0,134.00173950195312,-27255.31640625,1571.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7463073730469,310.1902160644531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6460729241371155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006556818843819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.22509765625,297.1499938964844,293.1499938964844,0.2548951506614685,-4817.908203125,304.1716613769531,0.7818317413330078,0.3544694185256958,0.3237111270427704,293.2102966308594,297.1499938964844,293.1499938964844,0.2215641587972641,-4539.56103515625,304.1686096191406,0.7534164190292358,0.3164773881435394,0.305085152387619,293.1728210449219,297.1499938964844,293.1499938964844,0.3670737147331238,-5000.724609375,304.1708068847656,0.8589572906494141,0.4761648774147033,0.3360175490379333,293.20562744140625,297.1499938964844,293.1499938964844,0.52285236120224,-8942.21484375,304.1661376953125,0.9489824771881104,0.6318292021751404,0.6010854840278625,293.1796264648437,297.1499938964844,293.1499938964844,0.051788929849863,-7059.20849609375,304.1570739746094,0.5050522089004517,0.0996443629264831,0.4748654365539551,290.85760498046875,291.1499938964844,266.1093139648437,264.3600769042969,280.90924072265625,293.2013854980469,291.86358642578125,1.0,0.5166447758674622,0.8923512101173401,0.8923512101173401,1.0,1.0,-2.4498746395111084,1.1115182638168335,1.338356375694275,0.5523344278335571,0.0,0.0,1.0,175.18292236328125,180.0,156.62176513671875,-27259.70703125,1566.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.941650390625,310.3849792480469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6458174586296082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006554225692525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.22509765625,297.1499938964844,293.1499938964844,0.2548951506614685,-4817.908203125,304.1716613769531,0.7818317413330078,0.3544694185256958,0.3237111270427704,293.2102966308594,297.1499938964844,293.1499938964844,0.2215641587972641,-4539.56103515625,304.1686096191406,0.7534164190292358,0.3164773881435394,0.305085152387619,293.1728210449219,297.1499938964844,293.1499938964844,0.3670737147331238,-5000.724609375,304.1708068847656,0.8589572906494141,0.4761648774147033,0.3360175490379333,293.20562744140625,297.1499938964844,293.1499938964844,0.52285236120224,-8942.21484375,304.1661376953125,0.9489824771881104,0.6318292021751404,0.6010854840278625,293.1796264648437,297.1499938964844,293.1499938964844,0.051788929849863,-7059.20849609375,304.1570739746094,0.5050522089004517,0.0996443629264831,0.4748654365539551,290.85760498046875,291.1499938964844,266.1093139648437,264.3600769042969,280.90924072265625,293.2013854980469,291.86358642578125,1.0,0.5166447758674622,0.8923512101173401,0.8923512101173401,1.0,1.0,-2.4498746395111084,1.1115182638168335,1.338356375694275,0.5523344278335571,0.0,0.0,1.0,175.18292236328125,180.0,156.62176513671875,-27259.70703125,1566.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.941650390625,310.3849792480469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6458174586296082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006554225692525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.2281799316406,297.1499938964844,293.1499938964844,0.2521465718746185,-4775.3017578125,304.1727294921875,0.7786082029342651,0.3529143631458282,0.3224129974842071,293.21392822265625,297.1499938964844,293.1499938964844,0.2191301882266998,-4498.4443359375,304.1696472167969,0.7504302263259888,0.3150010406970978,0.3037968277931213,293.1762390136719,297.1499938964844,293.1499938964844,0.3641225397586822,-4967.87255859375,304.1723937988281,0.8561832308769226,0.4752024710178375,0.3354237079620361,293.2098388671875,297.1499938964844,293.1499938964844,0.5185712575912476,-8881.525390625,304.17095947265625,0.9453239440917968,0.6302981376647949,0.5997344851493835,293.181396484375,297.1499938964844,293.1499938964844,0.0509133450686931,-6982.64111328125,304.1573791503906,0.5024678111076355,0.0989207550883293,0.4720368087291717,290.9183349609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9340209960937,293.2051086425781,291.9244079589844,1.0,0.516921877861023,0.8913812041282654,0.8913812041282654,1.0,1.0,-2.441032648086548,1.107137680053711,1.333894968032837,0.549959659576416,0.0,0.0,1.0,177.1269073486328,180.0,162.67189025878906,-27257.017578125,1562.7825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0352478027344,310.4789428710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6502408981323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006599118351005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.2311096191406,297.1499938964844,293.1499938964844,0.2492929846048355,-4730.92724609375,304.1737976074219,0.7755157351493835,0.3513442575931549,0.3210979998111725,293.21746826171875,297.1499938964844,293.1499938964844,0.2165947556495666,-4455.482421875,304.1706848144531,0.7475658655166626,0.3134983777999878,0.3024798631668091,293.1795654296875,297.1499938964844,293.1499938964844,0.3610035479068756,-4933.08447265625,304.1739807128906,0.8535510897636414,0.4742194414138794,0.3348128497600555,293.2137451171875,297.1499938964844,293.1499938964844,0.514045000076294,-8817.65234375,304.1753845214844,0.9418005347251892,0.6287727355957031,0.5983909368515015,293.1830749511719,297.1499938964844,293.1499938964844,0.0500095561146736,-6903.68798828125,304.1576843261719,0.4999941289424896,0.0981957986950874,0.4691879153251648,290.9831237792969,291.1499938964844,266.19207763671875,264.4188232421875,280.9589538574219,293.2087097167969,291.99005126953125,1.0,0.5171286463737488,0.8904595971107483,0.8904595971107483,1.0,1.0,-2.432100296020508,1.102716326713562,1.3293839693069458,0.5475679636001587,0.0,0.0,1.0,178.9728240966797,183.0,173.7515411376953,-27281.509765625,1558.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1626281738281,310.6031799316406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6502695679664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006599409389309,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.2366943359375,297.1499938964844,293.1499938964844,0.2433534264564514,-4638.21142578125,304.1757202148437,0.7696191668510437,0.3481549322605133,0.3184170722961426,293.2242431640625,297.1499938964844,293.1499938964844,0.2112942487001419,-4365.32763671875,304.172607421875,0.7420949935913086,0.3104114532470703,0.2997611165046692,293.1858825683594,297.1499938964844,293.1499938964844,0.3543727695941925,-4859.00439453125,304.1770324707031,0.8485921621322632,0.4721855819225311,0.3335389196872711,293.2209167480469,297.1499938964844,293.1499938964844,0.5044004321098328,-8682.2998046875,304.18292236328125,0.9350413084030152,0.625703752040863,0.5956895351409912,293.1861267089844,297.1499938964844,293.1499938964844,0.0481379106640815,-6740.59619140625,304.1582336425781,0.4952727258205414,0.096737116575241,0.463420569896698,291.1231689453125,291.1499938964844,266.2762756347656,264.4784240722656,281.0093078613281,293.2156066894531,292.1302490234375,1.0,0.5173826813697815,0.8886163830757141,0.8886163830757141,1.0,1.0,-2.4139091968536377,1.0937137603759766,1.320195555686951,0.5427090525627136,0.0,0.0,1.0,182.45953369140625,171.0,189.138916015625,-27312.361328125,1549.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4018249511719,310.8383178710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6497358679771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006593993166461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721680,293.2366943359375,297.1499938964844,293.1499938964844,0.2433534264564514,-4638.21142578125,304.1757202148437,0.7696191668510437,0.3481549322605133,0.3184170722961426,293.2242431640625,297.1499938964844,293.1499938964844,0.2112942487001419,-4365.32763671875,304.172607421875,0.7420949935913086,0.3104114532470703,0.2997611165046692,293.1858825683594,297.1499938964844,293.1499938964844,0.3543727695941925,-4859.00439453125,304.1770324707031,0.8485921621322632,0.4721855819225311,0.3335389196872711,293.2209167480469,297.1499938964844,293.1499938964844,0.5044004321098328,-8682.2998046875,304.18292236328125,0.9350413084030152,0.625703752040863,0.5956895351409912,293.1861267089844,297.1499938964844,293.1499938964844,0.0481379106640815,-6740.59619140625,304.1582336425781,0.4952727258205414,0.096737116575241,0.463420569896698,291.1231689453125,291.1499938964844,266.2762756347656,264.4784240722656,281.0093078613281,293.2156066894531,292.1302490234375,1.0,0.5173826813697815,0.8886163830757141,0.8886163830757141,1.0,1.0,-2.4139091968536377,1.0937137603759766,1.320195555686951,0.5427090525627136,0.0,0.0,1.0,182.45953369140625,171.0,189.138916015625,-27312.361328125,1549.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4018249511719,310.8383178710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6497358679771423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006593993166461,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721740,293.2416076660156,297.1499938964844,293.1499938964844,0.237245425581932,-4542.517578125,304.17730712890625,0.7690485715866089,0.3449635505676269,0.315483957529068,293.2304992675781,297.1499938964844,293.1499938964844,0.2057883590459823,-4271.3515625,304.1742248535156,0.7413687705993652,0.3072645366191864,0.2967279255390167,293.19158935546875,297.1499938964844,293.1499938964844,0.3474797308444977,-4781.90185546875,304.1794738769531,0.8492926955223083,0.4701174199581146,0.332049161195755,293.2271423339844,297.1499938964844,293.1499938964844,0.4944044947624206,-8542.7001953125,304.1885681152344,0.9357948899269104,0.622641384601593,0.5927414298057556,293.18865966796875,297.1499938964844,293.1499938964844,0.0460896752774715,-6563.79638671875,304.1589050292969,0.4938953816890716,0.095308668911457,0.4565697312355041,291.2635803222656,291.1499938964844,266.3616027832031,264.5386962890625,281.0609741210937,293.2220153808594,292.2706298828125,1.0,0.512857973575592,0.8867731690406799,0.8867731690406799,1.0,1.0,-2.3931827545166016,1.083471417427063,1.3097113370895386,0.5372259020805359,0.0,0.0,0.977000057697296,179.7920379638672,159.0,193.5451202392578,-27296.3671875,1511.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6192932128906,311.053466796875,278.1499938964844,0.0,18000.0,315.2300109863281,33041.08203125,36000.0,0.0,0.0,0.6533131003379822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295615911483765,1.8295893669128416,-2.779864371404983e-05,0.0,0.0006630297284573,0.0,0.0,683.4912719726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721800,293.2416076660156,297.1499938964844,293.1499938964844,0.237245425581932,-4542.517578125,304.17730712890625,0.7690485715866089,0.3449635505676269,0.315483957529068,293.2304992675781,297.1499938964844,293.1499938964844,0.2057883590459823,-4271.3515625,304.1742248535156,0.7413687705993652,0.3072645366191864,0.2967279255390167,293.19158935546875,297.1499938964844,293.1499938964844,0.3474797308444977,-4781.90185546875,304.1794738769531,0.8492926955223083,0.4701174199581146,0.332049161195755,293.2271423339844,297.1499938964844,293.1499938964844,0.4944044947624206,-8542.7001953125,304.1885681152344,0.9357948899269104,0.622641384601593,0.5927414298057556,293.18865966796875,297.1499938964844,293.1499938964844,0.0460896752774715,-6563.79638671875,304.1589050292969,0.4938953816890716,0.095308668911457,0.4565697312355041,291.2635803222656,291.1499938964844,266.3616027832031,264.5386962890625,281.0609741210937,293.2220153808594,292.2706298828125,1.0,0.512857973575592,0.8867731690406799,0.8867731690406799,1.0,1.0,-2.3931827545166016,1.083471417427063,1.3097113370895386,0.5372259020805359,0.0,0.0,0.977000057697296,179.7920379638672,159.0,193.5451202392578,-27296.3671875,1511.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6192932128906,311.053466796875,278.1499938964844,0.0,18000.0,315.2300109863281,33041.08203125,36000.0,0.0,0.0,0.6533131003379822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8295615911483765,1.8295893669128416,-2.779864371404983e-05,0.0,0.0006630297284573,0.0,0.0,683.4912719726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721860,293.24566650390625,297.1499938964844,293.1499938964844,0.2309386432170868,-4443.1328125,304.1787109375,0.7719981670379639,0.3418162167072296,0.312444657087326,293.2360534667969,297.1499938964844,293.1499938964844,0.2000568509101867,-4172.96337890625,304.1757202148437,0.7437453269958496,0.3040987253189087,0.2935212850570678,293.1965637207031,297.1499938964844,293.1499938964844,0.3402208983898163,-4700.38427734375,304.1817626953125,0.8537607789039612,0.4680541455745697,0.3304495513439178,293.2324523925781,297.1499938964844,293.1499938964844,0.4838856756687164,-8395.7607421875,304.1932067871094,0.9415103793144226,0.6196065545082092,0.5896687507629395,293.19049072265625,297.1499938964844,293.1499938964844,0.0439407601952552,-6378.9697265625,304.1595153808594,0.494776964187622,0.093953400850296,0.4493073225021362,291.411865234375,291.1499938964844,266.4477233886719,264.5994567871094,281.1131286621094,293.227783203125,292.4195861816406,1.0,0.505802571773529,0.8850129842758179,0.8850129842758179,1.0,1.0,-2.371342658996582,1.0726972818374634,1.2986453771591189,0.5314568281173706,0.0,0.0,0.9323462843894958,173.23779296875,147.0,204.7877197265625,-27299.998046875,1457.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.896240234375,311.3158874511719,278.1499938964844,0.0,18000.0,315.2300109863281,34946.0,36000.0,0.0,0.0,0.6524285674095154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822317123413086,1.82234525680542,-2.806878728733864e-05,0.0,0.0006621320499107,0.0,0.0,683.4959106445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721920,293.24566650390625,297.1499938964844,293.1499938964844,0.2309386432170868,-4443.1328125,304.1787109375,0.7719981670379639,0.3418162167072296,0.312444657087326,293.2360534667969,297.1499938964844,293.1499938964844,0.2000568509101867,-4172.96337890625,304.1757202148437,0.7437453269958496,0.3040987253189087,0.2935212850570678,293.1965637207031,297.1499938964844,293.1499938964844,0.3402208983898163,-4700.38427734375,304.1817626953125,0.8537607789039612,0.4680541455745697,0.3304495513439178,293.2324523925781,297.1499938964844,293.1499938964844,0.4838856756687164,-8395.7607421875,304.1932067871094,0.9415103793144226,0.6196065545082092,0.5896687507629395,293.19049072265625,297.1499938964844,293.1499938964844,0.0439407601952552,-6378.9697265625,304.1595153808594,0.494776964187622,0.093953400850296,0.4493073225021362,291.411865234375,291.1499938964844,266.4477233886719,264.5994567871094,281.1131286621094,293.227783203125,292.4195861816406,1.0,0.505802571773529,0.8850129842758179,0.8850129842758179,1.0,1.0,-2.371342658996582,1.0726972818374634,1.2986453771591189,0.5314568281173706,0.0,0.0,0.9323462843894958,173.23779296875,147.0,204.7877197265625,-27299.998046875,1457.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.896240234375,311.3158874511719,278.1499938964844,0.0,18000.0,315.2300109863281,34946.0,36000.0,0.0,0.0,0.6524285674095154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822317123413086,1.82234525680542,-2.806878728733864e-05,0.0,0.0006621320499107,0.0,0.0,683.4959106445312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2252826541662216,-4354.1708984375,304.178466796875,0.7773151993751526,0.3386972546577453,0.3093515336513519,293.24102783203125,297.1499938964844,293.1499938964844,0.1948532611131668,-4083.76025390625,304.1756896972656,0.7482040524482727,0.3009089231491089,0.2902079820632934,293.200927734375,297.1499938964844,293.1499938964844,0.3338217139244079,-4628.96826171875,304.181640625,0.860828161239624,0.4659888744354248,0.3287846744060516,293.2370300292969,297.1499938964844,293.1499938964844,0.4745421111583709,-8266.572265625,304.1941223144531,0.9503310322761536,0.6165927052497864,0.58652663230896,293.1918029785156,297.1499938964844,293.1499938964844,0.0419626347720623,-6210.37158203125,304.1596069335937,0.4971916675567627,0.0926615446805954,0.4419440627098083,291.5337219238281,291.1499938964844,266.5342712402344,264.6604309082031,281.1654968261719,293.2330322265625,292.5369567871094,1.0,0.497180700302124,0.8832527995109558,0.8832527995109558,1.0,1.0,-2.349026918411255,1.0616910457611084,1.2873358726501465,0.5255794525146484,0.0,0.0,0.8719601035118103,164.53952026367188,135.0,160.09005737304688,-27084.005859375,1394.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1753845214844,311.4979248046875,278.1499938964844,0.0,18000.0,315.2300109863281,36959.52734375,36000.0,0.0,0.0,0.6504303216934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.759447693824768,1.7594748735427856,-2.715672235353849e-05,0.0,0.0006601040950044,0.0,0.0,630.9760131835938,0.0,0.0,0.0,0.9704467058181764,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2252826541662216,-4354.1708984375,304.178466796875,0.7773151993751526,0.3386972546577453,0.3093515336513519,293.24102783203125,297.1499938964844,293.1499938964844,0.1948532611131668,-4083.76025390625,304.1756896972656,0.7482040524482727,0.3009089231491089,0.2902079820632934,293.200927734375,297.1499938964844,293.1499938964844,0.3338217139244079,-4628.96826171875,304.181640625,0.860828161239624,0.4659888744354248,0.3287846744060516,293.2370300292969,297.1499938964844,293.1499938964844,0.4745421111583709,-8266.572265625,304.1941223144531,0.9503310322761536,0.6165927052497864,0.58652663230896,293.1918029785156,297.1499938964844,293.1499938964844,0.0419626347720623,-6210.37158203125,304.1596069335937,0.4971916675567627,0.0926615446805954,0.4419440627098083,291.5337219238281,291.1499938964844,266.5342712402344,264.6604309082031,281.1654968261719,293.2330322265625,292.5369567871094,1.0,0.497180700302124,0.8832527995109558,0.8832527995109558,1.0,1.0,-2.349026918411255,1.0616910457611084,1.2873358726501465,0.5255794525146484,0.0,0.0,0.8719601035118103,164.53952026367188,135.0,160.09005737304688,-27084.005859375,1394.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1753845214844,311.4979248046875,278.1499938964844,0.0,18000.0,315.2300109863281,36959.52734375,36000.0,0.0,0.0,0.6504303216934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.759447693824768,1.7594748735427856,-2.715672235353849e-05,0.0,0.0006601040950044,0.0,0.0,630.9760131835938,0.0,0.0,0.0,0.9704467058181764,4.0,0.0,1.0
722100,293.25054931640625,297.1499938964844,293.1499938964844,0.2233038544654846,-4323.6884765625,304.1768798828125,0.7807160019874573,0.3371549248695373,0.3077992796897888,293.2432861328125,297.1499938964844,293.1499938964844,0.1929714530706405,-4052.0927734375,304.1744384765625,0.751090943813324,0.2993081212043762,0.2885246872901916,293.20281982421875,297.1499938964844,293.1499938964844,0.3318473398685455,-4607.6982421875,304.1794738769531,0.8652029037475586,0.464971512556076,0.3279440999031067,293.2388916015625,297.1499938964844,293.1499938964844,0.4715807437896728,-8227.3037109375,304.19146728515625,0.9555848240852356,0.6151199340820312,0.5849588513374329,293.1922912597656,297.1499938964844,293.1499938964844,0.041199155151844,-6146.958984375,304.15924072265625,0.4988771975040436,0.0920348167419433,0.4382603168487549,291.5561828613281,291.1499938964844,266.57763671875,264.69097900390625,281.191650390625,293.2353820800781,292.5574951171875,1.0,0.4924765229225158,0.8823727369308472,0.8823727369308472,1.0,1.0,-2.3378219604492188,1.0561646223068235,1.281657338142395,0.5226346254348755,0.0,0.0,0.8425325751304626,159.68740844726562,135.0,110.53468322753906,-26870.0078125,1361.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34765625,311.5654602050781,278.1499938964844,0.0,18000.0,314.75,37334.234375,36000.0,0.0,0.0,0.6438473463058472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69697368144989,1.6969996690750122,-2.593018871266395e-05,0.0,0.0006534231943078,0.0,0.0,576.3922729492188,0.0,0.0,0.0,0.9409888982772828,4.0,0.0,1.0
722160,293.2518920898437,297.1499938964844,293.1499938964844,0.2217705845832824,-4300.52978515625,304.1747741699219,0.7845746278762817,0.3356224298477173,0.306248277425766,293.2454528808594,297.1499938964844,293.1499938964844,0.1914629638195037,-4027.125,304.1727294921875,0.7543914914131165,0.2977027297019958,0.2868284881114959,293.2045288085937,297.1499938964844,293.1499938964844,0.3305300772190094,-4594.10546875,304.176513671875,0.8701120615005493,0.463966429233551,0.3271055519580841,293.24053955078125,297.1499938964844,293.1499938964844,0.4695495367050171,-8201.61328125,304.1875915527344,0.9612677097320556,0.6136724352836609,0.5834066867828369,293.1927185058594,297.1499938964844,293.1499938964844,0.0405519418418407,-6094.2841796875,304.15875244140625,0.5008609294891357,0.0914182662963867,0.4345835149288177,291.55877685546875,291.1499938964844,266.6209716796875,264.72149658203125,281.2176818847656,293.2375793457031,292.5577392578125,1.0,0.4875783920288086,0.881551206111908,0.881551206111908,1.0,1.0,-2.326632738113404,1.0506500005722046,1.2759826183319092,0.5197036266326904,0.0,0.0,0.8148886561393738,154.60635375976562,123.0,56.56265258789063,-26598.15234375,1327.96435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5108947753906,311.6038513183594,278.1499938964844,0.0,18000.0,314.75,37544.5390625,36000.0,0.0,0.0,0.6408596634864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625980257987976,1.6260048151016235,-2.454520108585712e-05,0.0,0.0006503910990431,0.0,0.0,517.9306640625,0.0,0.0,0.0,0.9078184962272644,4.0,0.0,1.0
722220,293.2541809082031,297.1499938964844,293.1499938964844,0.2196062207221985,-4268.88330078125,304.1701354980469,0.7936140298843384,0.3325735330581665,0.3031477034091949,293.2494812011719,297.1499938964844,293.1499938964844,0.1891885250806808,-3990.397216796875,304.1689758300781,0.7622290849685669,0.2944701910018921,0.2833997309207916,293.20751953125,297.1499938964844,293.1499938964844,0.3292618989944458,-4582.60400390625,304.1697998046875,0.8815145492553711,0.461980402469635,0.3254355788230896,293.24322509765625,297.1499938964844,293.1499938964844,0.4674533903598785,-8178.23046875,304.1785888671875,0.9735504388809204,0.6108312010765076,0.5803433060646057,293.193359375,297.1499938964844,293.1499938964844,0.0394865237176418,-6010.02001953125,304.1575927734375,0.5057247877120972,0.090205505490303,0.4272504448890686,291.5224304199219,291.1499938964844,266.7074584960937,264.782470703125,281.2691345214844,293.24078369140625,292.51971435546875,1.0,0.4773263931274414,0.8799082636833191,0.8799082636833191,1.0,1.0,-2.30429482460022,1.0396393537521362,1.2646554708480835,0.5138699412345886,0.0,0.0,0.7673168778419495,143.9728546142578,111.0,-24.261377334594727,-26040.21875,1259.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9146423339844,311.71417236328125,278.1499938964844,0.0,18000.0,314.75,37583.5078125,36000.0,0.0,0.0,0.6329997777938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4804829359054563,1.4805047512054443,-2.1809357349411584e-05,0.0,0.0006424143211916,0.0,0.0,410.56060791015625,0.0,0.0,0.0,0.8408840298652649,4.0,0.0,1.0
722280,293.2541809082031,297.1499938964844,293.1499938964844,0.2196062207221985,-4268.88330078125,304.1701354980469,0.7936140298843384,0.3325735330581665,0.3031477034091949,293.2494812011719,297.1499938964844,293.1499938964844,0.1891885250806808,-3990.397216796875,304.1689758300781,0.7622290849685669,0.2944701910018921,0.2833997309207916,293.20751953125,297.1499938964844,293.1499938964844,0.3292618989944458,-4582.60400390625,304.1697998046875,0.8815145492553711,0.461980402469635,0.3254355788230896,293.24322509765625,297.1499938964844,293.1499938964844,0.4674533903598785,-8178.23046875,304.1785888671875,0.9735504388809204,0.6108312010765076,0.5803433060646057,293.193359375,297.1499938964844,293.1499938964844,0.0394865237176418,-6010.02001953125,304.1575927734375,0.5057247877120972,0.090205505490303,0.4272504448890686,291.5224304199219,291.1499938964844,266.7074584960937,264.782470703125,281.2691345214844,293.24078369140625,292.51971435546875,1.0,0.4773263931274414,0.8799082636833191,0.8799082636833191,1.0,1.0,-2.30429482460022,1.0396393537521362,1.2646554708480835,0.5138699412345886,0.0,0.0,0.7673168778419495,143.9728546142578,111.0,-24.261377334594727,-26040.21875,1259.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9146423339844,311.71417236328125,278.1499938964844,0.0,18000.0,314.75,37583.5078125,36000.0,0.0,0.0,0.6329997777938843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4804829359054563,1.4805047512054443,-2.1809357349411584e-05,0.0,0.0006424143211916,0.0,0.0,410.56060791015625,0.0,0.0,0.0,0.8408840298652649,4.0,0.0,1.0
722340,293.2562255859375,297.1499938964844,293.1499938964844,0.2178405672311782,-4243.3935546875,304.1664123535156,0.8043920397758484,0.3295178711414337,0.3000335991382599,293.2532043457031,297.1499938964844,293.1499938964844,0.1872128844261169,-3958.725341796875,304.1659545898437,0.7717856764793396,0.2911902964115143,0.2799160480499267,293.2101745605469,297.1499938964844,293.1499938964844,0.3286409974098205,-4578.05078125,304.1642761230469,0.8950474858283997,0.459981620311737,0.323754608631134,293.2455749511719,297.1499938964844,293.1499938964844,0.4663485288619995,-8167.79296875,304.17095947265625,0.986467182636261,0.6079959273338318,0.577288031578064,293.19384765625,297.1499938964844,293.1499938964844,0.0385122634470462,-5934.03369140625,304.1567077636719,0.5118675827980042,0.089006170630455,0.4199196100234985,291.4682312011719,291.1499938964844,266.7933959960937,264.8431091308594,281.3202209472656,293.2433776855469,292.4651184082031,1.0,0.4665999710559845,0.8782653212547302,0.8782653212547302,1.0,1.0,-2.281874418258667,1.0285859107971191,1.253288507461548,0.5080402493476868,0.0,0.0,0.7284445762634277,132.96463012695312,99.0,-61.64730072021485,-25505.962890625,1191.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.387451171875,311.8678894042969,278.1499938964844,0.0,18000.0,314.2699890136719,37394.12109375,36000.0,0.0,0.0,0.6178760528564453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476780652999878,1.3476974964141846,-1.9485738448565822e-05,0.0,0.0006270656595006,0.0,0.0,326.9575500488281,0.0,0.0,0.0,0.781047523021698,4.0,0.0,1.0
722400,293.2562255859375,297.1499938964844,293.1499938964844,0.2178405672311782,-4243.3935546875,304.1664123535156,0.8043920397758484,0.3295178711414337,0.3000335991382599,293.2532043457031,297.1499938964844,293.1499938964844,0.1872128844261169,-3958.725341796875,304.1659545898437,0.7717856764793396,0.2911902964115143,0.2799160480499267,293.2101745605469,297.1499938964844,293.1499938964844,0.3286409974098205,-4578.05078125,304.1642761230469,0.8950474858283997,0.459981620311737,0.323754608631134,293.2455749511719,297.1499938964844,293.1499938964844,0.4663485288619995,-8167.79296875,304.17095947265625,0.986467182636261,0.6079959273338318,0.577288031578064,293.19384765625,297.1499938964844,293.1499938964844,0.0385122634470462,-5934.03369140625,304.1567077636719,0.5118675827980042,0.089006170630455,0.4199196100234985,291.4682312011719,291.1499938964844,266.7933959960937,264.8431091308594,281.3202209472656,293.2433776855469,292.4651184082031,1.0,0.4665999710559845,0.8782653212547302,0.8782653212547302,1.0,1.0,-2.281874418258667,1.0285859107971191,1.253288507461548,0.5080402493476868,0.0,0.0,0.7284445762634277,132.96463012695312,99.0,-61.64730072021485,-25505.962890625,1191.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.387451171875,311.8678894042969,278.1499938964844,0.0,18000.0,314.2699890136719,37394.12109375,36000.0,0.0,0.0,0.6178760528564453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476780652999878,1.3476974964141846,-1.9485738448565822e-05,0.0,0.0006270656595006,0.0,0.0,326.9575500488281,0.0,0.0,0.0,0.781047523021698,4.0,0.0,1.0
722460,293.25811767578125,297.1499938964844,293.1499938964844,0.2162614464759826,-4220.6484375,304.1636047363281,0.8164739608764648,0.3264424204826355,0.2968976199626922,293.2567749023437,297.1499938964844,293.1499938964844,0.185355931520462,-3928.9384765625,304.16375732421875,0.7831673622131348,0.28785240650177,0.276373416185379,293.21270751953125,297.1499938964844,293.1499938964844,0.3283421695232391,-4576.75146484375,304.1600646972656,0.9110910892486572,0.4579422771930694,0.3220442831516266,293.24774169921875,297.1499938964844,293.1499938964844,0.4654049873352051,-8158.375,304.16571044921875,0.9990000128746032,0.6051346659660339,0.5737975835800171,293.1942443847656,297.1499938964844,293.1499938964844,0.0375804118812084,-5861.8076171875,304.1560363769531,0.5194677114486694,0.0878165736794471,0.4126085638999939,291.4052734375,291.1499938964844,266.8784484863281,264.9032897949219,281.37127685546875,293.245849609375,292.4020080566406,1.0,0.4554726779460907,0.8766922354698181,0.8766922354698181,1.0,1.0,-2.258797407150269,1.0172057151794434,1.2415915727615356,0.5021188259124756,0.0,0.0,0.6985393762588501,121.8275146484375,87.0,-80.09484100341797,-24972.248046875,1123.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8010559082031,311.9850158691406,278.1499938964844,0.0,18000.0,314.2699890136719,37095.78515625,36000.0,0.0,0.0,0.6044365763664246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384074926376345,1.2384251356124878,-1.7702288459986448e-05,0.0,0.0006134262657724,0.0,0.0,267.7141418457031,0.0,0.0,0.0,0.7329574227333069,4.0,0.0,1.0
722520,293.25811767578125,297.1499938964844,293.1499938964844,0.2162614464759826,-4220.6484375,304.1636047363281,0.8164739608764648,0.3264424204826355,0.2968976199626922,293.2567749023437,297.1499938964844,293.1499938964844,0.185355931520462,-3928.9384765625,304.16375732421875,0.7831673622131348,0.28785240650177,0.276373416185379,293.21270751953125,297.1499938964844,293.1499938964844,0.3283421695232391,-4576.75146484375,304.1600646972656,0.9110910892486572,0.4579422771930694,0.3220442831516266,293.24774169921875,297.1499938964844,293.1499938964844,0.4654049873352051,-8158.375,304.16571044921875,0.9990000128746032,0.6051346659660339,0.5737975835800171,293.1942443847656,297.1499938964844,293.1499938964844,0.0375804118812084,-5861.8076171875,304.1560363769531,0.5194677114486694,0.0878165736794471,0.4126085638999939,291.4052734375,291.1499938964844,266.8784484863281,264.9032897949219,281.37127685546875,293.245849609375,292.4020080566406,1.0,0.4554726779460907,0.8766922354698181,0.8766922354698181,1.0,1.0,-2.258797407150269,1.0172057151794434,1.2415915727615356,0.5021188259124756,0.0,0.0,0.6985393762588501,121.8275146484375,87.0,-80.09484100341797,-24972.248046875,1123.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8010559082031,311.9850158691406,278.1499938964844,0.0,18000.0,314.2699890136719,37095.78515625,36000.0,0.0,0.0,0.6044365763664246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384074926376345,1.2384251356124878,-1.7702288459986448e-05,0.0,0.0006134262657724,0.0,0.0,267.7141418457031,0.0,0.0,0.0,0.7329574227333069,4.0,0.0,1.0
722580,293.259765625,297.1499938964844,293.1499938964844,0.2140461057424545,-4186.7353515625,304.1628112792969,0.8255679607391357,0.3233745098114013,0.2938750088214874,293.2599792480469,297.1499938964844,293.1499938964844,0.1829356849193573,-3888.391845703125,304.16326904296875,0.7920848727226257,0.284500777721405,0.2729233205318451,293.21502685546875,297.1499938964844,293.1499938964844,0.32706019282341,-4563.2119140625,304.158935546875,0.9253516793251038,0.4558854401111603,0.3204061686992645,293.2334899902344,297.1499938964844,293.1499938964844,0.4450306296348572,-7860.1279296875,304.1947631835937,0.9990000128746032,0.6054814457893372,0.5502206683158875,293.1942138671875,297.1499938964844,293.1499938964844,0.0365868061780929,-5781.85498046875,304.1557006835937,0.5256062746047974,0.0867009833455085,0.4060851633548736,291.3778686523437,291.1499938964844,266.9623107910156,264.9628295898437,281.4289245605469,293.24298095703125,292.3768615722656,1.0,0.4428887963294983,0.8751192092895508,0.8751192092895508,1.0,1.0,-2.2129106521606445,0.9947129487991332,1.2181977033615112,0.4905426800251007,0.0,0.0,0.6705426573753357,112.80237579345705,75.0,-43.82101440429688,-24339.51171875,1040.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2044677734375,312.1375427246094,278.1499938964844,0.0,18000.0,314.2699890136719,36951.75,36000.0,0.0,0.0,0.589472770690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1472525596618652,1.1472688913345337,-1.6349164070561528e-05,0.0,0.0005982399452477,0.0,0.0,224.8736267089844,0.0,0.0,0.0,0.6935181617736816,4.0,0.0,1.0
722640,293.259765625,297.1499938964844,293.1499938964844,0.2140461057424545,-4186.7353515625,304.1628112792969,0.8255679607391357,0.3233745098114013,0.2938750088214874,293.2599792480469,297.1499938964844,293.1499938964844,0.1829356849193573,-3888.391845703125,304.16326904296875,0.7920848727226257,0.284500777721405,0.2729233205318451,293.21502685546875,297.1499938964844,293.1499938964844,0.32706019282341,-4563.2119140625,304.158935546875,0.9253516793251038,0.4558854401111603,0.3204061686992645,293.2334899902344,297.1499938964844,293.1499938964844,0.4450306296348572,-7860.1279296875,304.1947631835937,0.9990000128746032,0.6054814457893372,0.5502206683158875,293.1942138671875,297.1499938964844,293.1499938964844,0.0365868061780929,-5781.85498046875,304.1557006835937,0.5256062746047974,0.0867009833455085,0.4060851633548736,291.3778686523437,291.1499938964844,266.9623107910156,264.9628295898437,281.4289245605469,293.24298095703125,292.3768615722656,1.0,0.4428887963294983,0.8751192092895508,0.8751192092895508,1.0,1.0,-2.2129106521606445,0.9947129487991332,1.2181977033615112,0.4905426800251007,0.0,0.0,0.6705426573753357,112.80237579345705,75.0,-43.82101440429688,-24339.51171875,1040.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2044677734375,312.1375427246094,278.1499938964844,0.0,18000.0,314.2699890136719,36951.75,36000.0,0.0,0.0,0.589472770690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1472525596618652,1.1472688913345337,-1.6349164070561528e-05,0.0,0.0005982399452477,0.0,0.0,224.8736267089844,0.0,0.0,0.0,0.6935181617736816,4.0,0.0,1.0
722700,293.2606811523437,297.1499938964844,293.1499938964844,0.2128027379512787,-4167.453125,304.1627502441406,0.8306952714920044,0.3218023478984833,0.2923323214054107,293.2616577148437,297.1499938964844,293.1499938964844,0.1816010475158691,-3865.791259765625,304.16326904296875,0.7971883416175842,0.282777726650238,0.2711594998836517,293.2163391113281,297.1499938964844,293.1499938964844,0.3262187242507934,-4554.0224609375,304.1588439941406,0.9335043430328368,0.4548058211803436,0.3195546567440033,293.2158508300781,297.1499938964844,293.1499938964844,0.4326083660125732,-7679.103515625,304.20916748046875,0.9990000128746032,0.6078805923461914,0.5365314483642578,293.1942138671875,297.1499938964844,293.1499938964844,0.0360635891556739,-5739.2109375,304.1556091308594,0.5292455554008484,0.0861400365829467,0.4028295576572418,291.3701171875,291.1499938964844,267.0036926269531,264.9923095703125,281.4574279785156,293.2392883300781,292.3691101074219,1.0,0.4361095130443573,0.8743326663970947,0.8743326663970947,1.0,1.0,-2.1876015663146973,0.9823379516601562,1.205263614654541,0.4841042459011078,0.0,0.0,0.6566459536552429,108.1201400756836,75.0,-33.77065658569336,-23991.390625,997.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4099426269531,312.2088317871094,278.1499938964844,0.0,18000.0,313.7900085449219,36923.140625,36000.0,0.0,0.0,0.576541543006897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101638674736023,1.1016544103622437,-1.5719773728051223e-05,0.0,0.0005851163878105,0.0,0.0,205.54251098632807,0.0,0.0,0.0,0.6743431091308594,4.0,0.0,1.0
722760,293.2615966796875,297.1499938964844,293.1499938964844,0.2115730494260788,-4148.392578125,304.16265869140625,0.8363686800003052,0.3202183246612549,0.290770560503006,293.2633361816406,297.1499938964844,293.1499938964844,0.1802682131528854,-3843.216796875,304.16326904296875,0.8028249740600586,0.2810304760932922,0.2693657875061035,293.2176513671875,297.1499938964844,293.1499938964844,0.3253979682922363,-4545.0849609375,304.1587219238281,0.9423205256462096,0.4537053108215332,0.3186821043491363,293.19268798828125,297.1499938964844,293.1499938964844,0.4194122552871704,-7487.2626953125,304.2223815917969,0.9990000128746032,0.6115927696228027,0.5221405625343323,293.1942443847656,297.1499938964844,293.1499938964844,0.0355444811284542,-5696.89697265625,304.155517578125,0.533353328704834,0.08557690680027,0.3995502293109894,291.361083984375,291.1499938964844,267.04461669921875,265.02154541015625,281.4861755371094,293.2352905273437,292.35955810546875,1.0,0.4290516078472137,0.873695433139801,0.873695433139801,1.0,1.0,-2.1613011360168457,0.9694913029670716,1.1918097734451294,0.4774655401706695,0.0,0.0,0.6434510946273804,103.32591247558594,63.0,-31.666698455810547,-23613.548828125,953.4911499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5796813964844,312.2493591308594,278.1499938964844,0.0,18000.0,313.7900085449219,36873.53515625,36000.0,0.0,0.0,0.5674320459365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0580381155014038,1.0580532550811768,-1.51367494254373e-05,0.0,0.0005758713814429,0.0,0.0,188.1967010498047,0.0,0.0,0.0,0.6562796235084534,4.0,0.0,1.0
722820,293.26336669921875,297.1499938964844,293.1499938964844,0.2090414017438888,-4108.9580078125,304.1626892089844,0.8497470617294312,0.3170340061187744,0.2876185178756714,293.2666931152344,297.1499938964844,293.1499938964844,0.1775080561637878,-3796.239990234375,304.1634826660156,0.8155025243759155,0.2774795591831207,0.2657109498977661,293.2202453613281,297.1499938964844,293.1499938964844,0.3236381709575653,-4525.751953125,304.1587829589844,0.9615017771720886,0.4514644742012024,0.3168978691101074,293.13214111328125,297.1499938964844,293.1499938964844,0.3906514942646026,-7068.1416015625,304.2461242675781,0.9990000128746032,0.6227467656135559,0.4912721216678619,293.1941223144531,297.1499938964844,293.1499938964844,0.034501951187849,-5610.66943359375,304.1554260253906,0.5431846380233765,0.0844761505722999,0.3929737210273742,291.3447570800781,291.1499938964844,267.1250915527344,265.07928466796875,281.5486145019531,293.2336730957031,292.343994140625,1.0,0.4141683578491211,0.8724209666252136,0.8724209666252136,1.0,1.0,-2.1060118675231934,0.9424948692321776,1.1635169982910156,0.4636110663414001,0.0,0.0,0.61875981092453,93.48323822021484,81.0,-22.325164794921875,-22861.87109375,865.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9087219238281,312.333251953125,278.1499938964844,0.0,18000.0,313.7900085449219,36753.26171875,36000.0,0.0,0.0,0.5483174920082092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9793223738670348,0.9793365597724916,-1.4135691344563384e-05,0.0,0.000556472572498,0.0,0.0,159.60325622558594,0.0,0.0,0.0,0.6243208050727844,4.0,0.0,1.0
722880,293.26336669921875,297.1499938964844,293.1499938964844,0.2090414017438888,-4108.9580078125,304.1626892089844,0.8497470617294312,0.3170340061187744,0.2876185178756714,293.2666931152344,297.1499938964844,293.1499938964844,0.1775080561637878,-3796.239990234375,304.1634826660156,0.8155025243759155,0.2774795591831207,0.2657109498977661,293.2202453613281,297.1499938964844,293.1499938964844,0.3236381709575653,-4525.751953125,304.1587829589844,0.9615017771720886,0.4514644742012024,0.3168978691101074,293.13214111328125,297.1499938964844,293.1499938964844,0.3906514942646026,-7068.1416015625,304.2461242675781,0.9990000128746032,0.6227467656135559,0.4912721216678619,293.1941223144531,297.1499938964844,293.1499938964844,0.034501951187849,-5610.66943359375,304.1554260253906,0.5431846380233765,0.0844761505722999,0.3929737210273742,291.3447570800781,291.1499938964844,267.1250915527344,265.07928466796875,281.5486145019531,293.2336730957031,292.343994140625,1.0,0.4141683578491211,0.8724209666252136,0.8724209666252136,1.0,1.0,-2.1060118675231934,0.9424948692321776,1.1635169982910156,0.4636110663414001,0.0,0.0,0.61875981092453,93.48323822021484,81.0,-22.325164794921875,-22861.87109375,865.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9087219238281,312.333251953125,278.1499938964844,0.0,18000.0,313.7900085449219,36753.26171875,36000.0,0.0,0.0,0.5483174920082092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9793223738670348,0.9793365597724916,-1.4135691344563384e-05,0.0,0.000556472572498,0.0,0.0,159.60325622558594,0.0,0.0,0.0,0.6243208050727844,4.0,0.0,1.0
722940,293.265625,297.1499938964844,293.1499938964844,0.2071323692798614,-4079.97021484375,304.1615600585937,0.8512253165245056,0.313706636428833,0.2846101522445678,293.2705993652344,297.1499938964844,293.1499938964844,0.1752531081438064,-3758.50048828125,304.1626892089844,0.8161389231681824,0.2737364470958709,0.2621603608131408,293.2233581542969,297.1499938964844,293.1499938964844,0.3227540850639343,-4516.90576171875,304.1572265625,0.9649748206138612,0.4490565657615661,0.3152053356170654,293.0763244628906,297.1499938964844,293.1499938964844,0.3829444646835327,-6968.59521484375,304.2257385253906,0.9990000128746032,0.6345816254615784,0.4835204184055328,293.1938781738281,297.1499938964844,293.1499938964844,0.0337121561169624,-5562.6123046875,304.15478515625,0.5437890291213989,0.0834100171923637,0.3878122866153717,291.3043212890625,291.1499938964844,267.2033386230469,265.1358642578125,281.6024169921875,293.2428894042969,292.3006591796875,1.0,0.4097039699554443,0.8711464405059814,0.8711464405059814,1.0,1.0,-2.0805599689483643,0.930062472820282,1.1504974365234375,0.4570135176181793,0.0,0.0,0.6001443862915039,90.78907775878906,99.0,-56.7570686340332,-22312.712890625,832.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1890563964844,312.35498046875,278.1499938964844,0.0,18000.0,313.3099975585937,36557.78515625,36000.0,0.0,0.0,0.5236439108848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913509488105774,0.9135228395462036,-1.3335017683857586e-05,0.0,0.000531431986019,0.0,0.0,138.1134490966797,0.0,0.0,0.0,0.598569393157959,4.0,0.0,1.0
