time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723000,293.265625,297.1499938964844,293.1499938964844,0.2071323692798614,-4079.97021484375,304.1615600585937,0.8512253165245056,0.313706636428833,0.2846101522445678,293.2705993652344,297.1499938964844,293.1499938964844,0.1752531081438064,-3758.50048828125,304.1626892089844,0.8161389231681824,0.2737364470958709,0.2621603608131408,293.2233581542969,297.1499938964844,293.1499938964844,0.3227540850639343,-4516.90576171875,304.1572265625,0.9649748206138612,0.4490565657615661,0.3152053356170654,293.0763244628906,297.1499938964844,293.1499938964844,0.3829444646835327,-6968.59521484375,304.2257385253906,0.9990000128746032,0.6345816254615784,0.4835204184055328,293.1938781738281,297.1499938964844,293.1499938964844,0.0337121561169624,-5562.6123046875,304.15478515625,0.5437890291213989,0.0834100171923637,0.3878122866153717,291.3043212890625,291.1499938964844,267.2033386230469,265.1358642578125,281.6024169921875,293.2428894042969,292.3006591796875,1.0,0.4097039699554443,0.8711464405059814,0.8711464405059814,1.0,1.0,-2.0805599689483643,0.930062472820282,1.1504974365234375,0.4570135176181793,0.0,0.0,0.6001443862915039,90.78907775878906,99.0,-56.7570686340332,-22312.712890625,832.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1890563964844,312.35498046875,278.1499938964844,0.0,18000.0,313.3099975585937,36557.78515625,36000.0,0.0,0.0,0.5236439108848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913509488105774,0.9135228395462036,-1.3335017683857586e-05,0.0,0.000531431986019,0.0,0.0,138.1134490966797,0.0,0.0,0.0,0.598569393157959,4.0,0.0,1.0
723060,293.2680969238281,297.1499938964844,293.1499938964844,0.2058853060007095,-4062.040771484375,304.1597900390625,0.842063307762146,0.3102780878543854,0.2816782593727112,293.27471923828125,297.1499938964844,293.1499938964844,0.1735223829746246,-3730.3544921875,304.1613464355469,0.8063230514526367,0.269844502210617,0.2586440742015838,293.2265930175781,297.1499938964844,293.1499938964844,0.3228816390037536,-4519.93310546875,304.15460205078125,0.9553666710853576,0.4465436637401581,0.3135667443275451,293.060302734375,297.1499938964844,293.1499938964844,0.3941229581832886,-7151.15771484375,304.1815185546875,0.9990000128746032,0.6397849917411804,0.4950191974639892,293.1940612792969,297.1499938964844,293.1499938964844,0.0333824791014194,-5534.884765625,304.1535949707031,0.5360038876533508,0.0822644606232643,0.3834090530872345,291.2322082519531,291.1499938964844,267.279052734375,265.1911315917969,281.64019775390625,293.2460632324219,292.2277526855469,1.0,0.4124566614627838,0.8701061010360718,0.8701061010360718,1.0,1.0,-2.079355478286743,0.9293742179870604,1.149981141090393,0.4566707611083984,0.0,0.0,0.5938012599945068,93.7665786743164,117.0,-89.8884048461914,-22029.16015625,842.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2247619628906,312.26043701171875,278.1499938964844,0.0,18000.0,313.3099975585937,36235.98046875,36000.0,0.0,0.0,0.5036220550537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826239109039307,0.8826367855072021,-1.292537126573734e-05,0.0,0.0005111123318783,0.0,0.0,128.38772583007812,0.0,0.0,0.0,0.586484968662262,4.0,0.0,1.0
723120,293.2680969238281,297.1499938964844,293.1499938964844,0.2058853060007095,-4062.040771484375,304.1597900390625,0.842063307762146,0.3102780878543854,0.2816782593727112,293.27471923828125,297.1499938964844,293.1499938964844,0.1735223829746246,-3730.3544921875,304.1613464355469,0.8063230514526367,0.269844502210617,0.2586440742015838,293.2265930175781,297.1499938964844,293.1499938964844,0.3228816390037536,-4519.93310546875,304.15460205078125,0.9553666710853576,0.4465436637401581,0.3135667443275451,293.060302734375,297.1499938964844,293.1499938964844,0.3941229581832886,-7151.15771484375,304.1815185546875,0.9990000128746032,0.6397849917411804,0.4950191974639892,293.1940612792969,297.1499938964844,293.1499938964844,0.0333824791014194,-5534.884765625,304.1535949707031,0.5360038876533508,0.0822644606232643,0.3834090530872345,291.2322082519531,291.1499938964844,267.279052734375,265.1911315917969,281.64019775390625,293.2460632324219,292.2277526855469,1.0,0.4124566614627838,0.8701061010360718,0.8701061010360718,1.0,1.0,-2.079355478286743,0.9293742179870604,1.149981141090393,0.4566707611083984,0.0,0.0,0.5938012599945068,93.7665786743164,117.0,-89.8884048461914,-22029.16015625,842.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2247619628906,312.26043701171875,278.1499938964844,0.0,18000.0,313.3099975585937,36235.98046875,36000.0,0.0,0.0,0.5036220550537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826239109039307,0.8826367855072021,-1.292537126573734e-05,0.0,0.0005111123318783,0.0,0.0,128.38772583007812,0.0,0.0,0.0,0.586484968662262,4.0,0.0,1.0
723180,293.2707824707031,297.1499938964844,293.1499938964844,0.2047008126974105,-4044.955810546875,304.15850830078125,0.8265691995620728,0.3067428171634674,0.2787958085536957,293.2790222167969,297.1499938964844,293.1499938964844,0.1718122810125351,-3702.412841796875,304.1604309082031,0.7891603708267212,0.265813410282135,0.2551456391811371,293.2299194335937,297.1499938964844,293.1499938964844,0.3231255710124969,-4524.046875,304.1526794433594,0.9361661672592164,0.4439288377761841,0.3119684755802154,293.0856628417969,297.1499938964844,293.1499938964844,0.4185568392276764,-7525.6064453125,304.1302490234375,0.9990000128746032,0.6369956731796265,0.5199554562568665,293.1957092285156,297.1499938964844,293.1499938964844,0.0324734412133693,-5489.41943359375,304.15380859375,0.522776186466217,0.0808163881301879,0.3785831034183502,291.1583251953125,291.1499938964844,267.3519287109375,265.2449035644531,281.6681823730469,293.24755859375,292.154052734375,1.0,0.4204487800598144,0.8690657019615173,0.8690657019615173,1.0,1.0,-2.0939154624938965,0.9363344311714172,1.157581090927124,0.4602710306644439,0.0,0.0,0.5976376533508301,100.91393280029295,135.0,-98.8989486694336,-21963.8046875,881.0243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0126037597656,312.0673522949219,278.1499938964844,0.0,18000.0,313.3099975585937,35959.45703125,36000.0,0.0,0.0,0.4864254295825958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832137584686279,0.8832266330718994,-1.2869161764683668e-05,0.0,0.0004936599871143,0.0,0.0,128.05694580078125,0.0,0.0,0.0,0.586445152759552,4.0,0.0,1.0
723240,293.2707824707031,297.1499938964844,293.1499938964844,0.2047008126974105,-4044.955810546875,304.15850830078125,0.8265691995620728,0.3067428171634674,0.2787958085536957,293.2790222167969,297.1499938964844,293.1499938964844,0.1718122810125351,-3702.412841796875,304.1604309082031,0.7891603708267212,0.265813410282135,0.2551456391811371,293.2299194335937,297.1499938964844,293.1499938964844,0.3231255710124969,-4524.046875,304.1526794433594,0.9361661672592164,0.4439288377761841,0.3119684755802154,293.0856628417969,297.1499938964844,293.1499938964844,0.4185568392276764,-7525.6064453125,304.1302490234375,0.9990000128746032,0.6369956731796265,0.5199554562568665,293.1957092285156,297.1499938964844,293.1499938964844,0.0324734412133693,-5489.41943359375,304.15380859375,0.522776186466217,0.0808163881301879,0.3785831034183502,291.1583251953125,291.1499938964844,267.3519287109375,265.2449035644531,281.6681823730469,293.24755859375,292.154052734375,1.0,0.4204487800598144,0.8690657019615173,0.8690657019615173,1.0,1.0,-2.0939154624938965,0.9363344311714172,1.157581090927124,0.4602710306644439,0.0,0.0,0.5976376533508301,100.91393280029295,135.0,-98.8989486694336,-21963.8046875,881.0243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0126037597656,312.0673522949219,278.1499938964844,0.0,18000.0,313.3099975585937,35959.45703125,36000.0,0.0,0.0,0.4864254295825958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832137584686279,0.8832266330718994,-1.2869161764683668e-05,0.0,0.0004936599871143,0.0,0.0,128.05694580078125,0.0,0.0,0.0,0.586445152759552,4.0,0.0,1.0
723300,293.272216796875,297.1499938964844,293.1499938964844,0.2041016817092895,-4036.241943359375,304.1580505371094,0.8173588514328003,0.3049287497997284,0.2773585319519043,293.28125,297.1499938964844,293.1499938964844,0.1709403693675995,-3688.08349609375,304.1601257324219,0.7790834903717041,0.2637411952018738,0.25339075922966,293.2316589355469,297.1499938964844,293.1499938964844,0.323250263929367,-4526.05419921875,304.1519775390625,0.9241487979888916,0.4425780177116394,0.3111743927001953,293.1127624511719,297.1499938964844,293.1499938964844,0.4346904158592224,-7767.19189453125,304.1045227050781,0.9990000128746032,0.6324971914291382,0.5361553430557251,293.1971740722656,297.1499938964844,293.1499938964844,0.0323049500584602,-5475.93408203125,304.1534729003906,0.5150460004806519,0.0799484774470329,0.3757657706737518,291.12164306640625,291.1499938964844,267.3871765136719,265.2712097167969,281.6779479980469,293.2449951171875,292.1175537109375,1.0,0.4259006977081299,0.8685455322265625,0.8685455322265625,1.0,1.0,-2.1051974296569824,0.9417579174041748,1.163439393043518,0.4630687236785888,0.0,0.0,0.6032077670097351,105.78485107421876,135.0,-99.75144958496094,-21987.736328125,908.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80780029296875,311.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35828.98046875,35280.0,0.0,0.0,0.4776632785797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8939831852912903,0.8939961194992065,-1.2955877537024207e-05,0.0,0.0004847674863412,0.0,0.0,130.94268798828125,0.0,0.0,0.0,0.5804668068885803,4.0,0.0,1.0
723360,293.2737121582031,297.1499938964844,293.1499938964844,0.2037495374679565,-4031.750732421875,304.1572265625,0.8072558045387268,0.3030854761600494,0.2759191989898681,293.2835388183594,297.1499938964844,293.1499938964844,0.1702666133642196,-3677.47900390625,304.15948486328125,0.7685983777046204,0.2616313397884369,0.2516267597675323,293.2333984375,297.1499938964844,293.1499938964844,0.32377490401268,-4532.83056640625,304.1506652832031,0.9116047620773317,0.4412010014057159,0.3103803098201751,293.1484069824219,297.1499938964844,293.1499938964844,0.4534715712070465,-8044.85205078125,304.0786437988281,0.9990000128746032,0.6259839534759521,0.554196298122406,293.1990051269531,297.1499938964844,293.1499938964844,0.0319110862910747,-5443.68359375,304.1535339355469,0.5070689916610718,0.0789949893951416,0.3726604878902435,291.0718994140625,291.1499938964844,267.4216003417969,265.2970886230469,281.6881408691406,293.2447204589844,292.067138671875,1.0,0.4320866763591766,0.867699921131134,0.867699921131134,1.0,1.0,-2.1183319091796875,0.948054850101471,1.1702769994735718,0.4663006365299225,0.0,0.0,0.6133002042770386,111.39168548583984,138.0,-116.54065704345705,-21985.9375,941.4981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5367431640625,311.7298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,35032.73828125,35280.0,0.0,0.0,0.4713189601898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056640267372132,0.9056769609451294,-1.2903460628876928e-05,0.0,0.0004783288168255,0.0,0.0,132.91488647460938,0.0,0.0,0.0,0.5927513241767883,4.0,0.0,1.0
723420,293.2764892578125,297.1499938964844,293.1499938964844,0.2018265575170517,-4001.816162109375,304.1580505371094,0.7904825806617737,0.2993907928466797,0.2729403078556061,293.287841796875,297.1499938964844,293.1499938964844,0.1678624898195266,-3636.35009765625,304.1603698730469,0.7523074746131897,0.2573752701282501,0.247966781258583,293.2366638183594,297.1499938964844,293.1499938964844,0.3229691386222839,-4523.98583984375,304.1518249511719,0.8938819766044617,0.4384260475635528,0.3087128698825836,293.2327880859375,297.1499938964844,293.1499938964844,0.4816819429397583,-8447.8974609375,304.056396484375,0.9990000128746032,0.6089335083961487,0.5809918642044067,293.2025146484375,297.1499938964844,293.1499938964844,0.0310571826994419,-5357.46533203125,304.1537780761719,0.4944666624069214,0.0770383775234222,0.3655302226543426,291.0302429199219,291.1499938964844,267.4877319335937,265.3474426269531,281.72076416015625,293.2571105957031,292.0283203125,1.0,0.4405683875083923,0.8660086989402771,0.8660086989402771,1.0,1.0,-2.132107734680176,0.954501748085022,1.1776061058044434,0.4699397981166839,0.0,0.0,0.6325302124023438,120.49015808105467,141.0,-69.28194427490234,-22046.53515625,987.7044677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8236694335937,311.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,34786.703125,35280.0,0.0,0.0,0.4622687101364136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9598068594932556,0.9598203301429749,-1.346115368505707e-05,0.0,0.0004691439680755,0.0,0.0,149.234619140625,0.0,0.0,0.0,0.613503634929657,4.0,0.0,1.0
723480,293.2764892578125,297.1499938964844,293.1499938964844,0.2018265575170517,-4001.816162109375,304.1580505371094,0.7904825806617737,0.2993907928466797,0.2729403078556061,293.287841796875,297.1499938964844,293.1499938964844,0.1678624898195266,-3636.35009765625,304.1603698730469,0.7523074746131897,0.2573752701282501,0.247966781258583,293.2366638183594,297.1499938964844,293.1499938964844,0.3229691386222839,-4523.98583984375,304.1518249511719,0.8938819766044617,0.4384260475635528,0.3087128698825836,293.2327880859375,297.1499938964844,293.1499938964844,0.4816819429397583,-8447.8974609375,304.056396484375,0.9990000128746032,0.6089335083961487,0.5809918642044067,293.2025146484375,297.1499938964844,293.1499938964844,0.0310571826994419,-5357.46533203125,304.1537780761719,0.4944666624069214,0.0770383775234222,0.3655302226543426,291.0302429199219,291.1499938964844,267.4877319335937,265.3474426269531,281.72076416015625,293.2571105957031,292.0283203125,1.0,0.4405683875083923,0.8660086989402771,0.8660086989402771,1.0,1.0,-2.132107734680176,0.954501748085022,1.1776061058044434,0.4699397981166839,0.0,0.0,0.6325302124023438,120.49015808105467,141.0,-69.28194427490234,-22046.53515625,987.7044677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8236694335937,311.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,34786.703125,35280.0,0.0,0.0,0.4622687101364136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9598068594932556,0.9598203301429749,-1.346115368505707e-05,0.0,0.0004691439680755,0.0,0.0,149.234619140625,0.0,0.0,0.0,0.613503634929657,4.0,0.0,1.0
723540,293.2787780761719,297.1499938964844,293.1499938964844,0.1989780664443969,-3955.863525390625,304.16015625,0.7715654969215393,0.2957248091697693,0.2701120674610138,293.2915344238281,297.1499938964844,293.1499938964844,0.1646930277347564,-3580.545654296875,304.1622314453125,0.7347521781921387,0.2531322240829468,0.2444430589675903,293.23956298828125,297.1499938964844,293.1499938964844,0.3205870985984802,-4496.35400390625,304.1552429199219,0.8740466833114624,0.4356465339660644,0.3071419894695282,293.2840881347656,297.1499938964844,293.1499938964844,0.4717060029506683,-8283.2998046875,304.1036071777344,0.9770943522453308,0.5963213443756104,0.5682282447814941,293.20513916015625,297.1499938964844,293.1499938964844,0.0301443189382553,-5260.111328125,304.1540832519531,0.4806558191776275,0.0751796290278434,0.3593459129333496,291.0448303222656,291.1499938964844,267.54998779296875,265.3959045410156,281.7768859863281,293.27606201171875,292.0454406738281,1.0,0.4450801610946655,0.8643174767494202,0.8643174767494202,1.0,1.0,-2.0997447967529297,0.938548982143402,1.1611958742141724,0.4620328843593597,0.0,0.0,0.6461600661277771,131.35342407226562,144.0,-1.357513666152954,-21714.640625,995.2391357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.04742431640625,310.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,34865.58203125,34200.0,0.0,0.0,0.4569090008735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0077567100524902,1.0077707767486572,-1.4051896869204938e-05,0.0,0.0004637045785784,0.0,0.0,165.5403289794922,0.0,0.0,0.0,0.617701530456543,4.0,0.0,1.0
723600,293.2787780761719,297.1499938964844,293.1499938964844,0.1989780664443969,-3955.863525390625,304.16015625,0.7715654969215393,0.2957248091697693,0.2701120674610138,293.2915344238281,297.1499938964844,293.1499938964844,0.1646930277347564,-3580.545654296875,304.1622314453125,0.7347521781921387,0.2531322240829468,0.2444430589675903,293.23956298828125,297.1499938964844,293.1499938964844,0.3205870985984802,-4496.35400390625,304.1552429199219,0.8740466833114624,0.4356465339660644,0.3071419894695282,293.2840881347656,297.1499938964844,293.1499938964844,0.4717060029506683,-8283.2998046875,304.1036071777344,0.9770943522453308,0.5963213443756104,0.5682282447814941,293.20513916015625,297.1499938964844,293.1499938964844,0.0301443189382553,-5260.111328125,304.1540832519531,0.4806558191776275,0.0751796290278434,0.3593459129333496,291.0448303222656,291.1499938964844,267.54998779296875,265.3959045410156,281.7768859863281,293.27606201171875,292.0454406738281,1.0,0.4450801610946655,0.8643174767494202,0.8643174767494202,1.0,1.0,-2.0997447967529297,0.938548982143402,1.1611958742141724,0.4620328843593597,0.0,0.0,0.6461600661277771,131.35342407226562,144.0,-1.357513666152954,-21714.640625,995.2391357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.04742431640625,310.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,34865.58203125,34200.0,0.0,0.0,0.4569090008735657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0077567100524902,1.0077707767486572,-1.4051896869204938e-05,0.0,0.0004637045785784,0.0,0.0,165.5403289794922,0.0,0.0,0.0,0.617701530456543,4.0,0.0,1.0
723660,293.2804870605469,297.1499938964844,293.1499938964844,0.1964442282915115,-3915.515380859375,304.1610717773437,0.7592383027076721,0.2921124994754791,0.267134815454483,293.29473876953125,297.1499938964844,293.1499938964844,0.1617462635040283,-3529.079833984375,304.1631164550781,0.7229071259498596,0.2488961815834045,0.2407295107841491,293.2419738769531,297.1499938964844,293.1499938964844,0.3187165558338165,-4475.236328125,304.1567077636719,0.8616032600402832,0.4328848123550415,0.3054306507110595,293.3005065917969,297.1499938964844,293.1499938964844,0.4668601155281067,-8203.259765625,304.1269226074219,0.961375653743744,0.5895570516586304,0.5612345337867737,293.2068786621094,297.1499938964844,293.1499938964844,0.0290464647114276,-5166.48388671875,304.154541015625,0.4691082835197449,0.0734255313873291,0.3526709675788879,291.0352478027344,291.1499938964844,267.6101989746094,265.4433288574219,281.8231506347656,293.2842102050781,292.0367736816406,1.0,0.4476020336151123,0.8627344369888306,0.8627344369888306,1.0,1.0,-2.0732340812683105,0.9255032539367676,1.1477307081222534,0.455416589975357,0.0,0.0,0.6628673672676086,138.60293579101562,147.0,2.945597648620605,-21343.1328125,995.2211303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3724365234375,310.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,33780.5546875,34200.0,0.0,0.0,0.4534429013729095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0406149625778198,1.0406291484832764,-1.421523302269634e-05,0.0,0.0004601868859026,0.0,0.0,175.0229034423828,0.0,0.0,0.0,0.64299476146698,4.0,0.0,1.0
723720,293.2804870605469,297.1499938964844,293.1499938964844,0.1964442282915115,-3915.515380859375,304.1610717773437,0.7592383027076721,0.2921124994754791,0.267134815454483,293.29473876953125,297.1499938964844,293.1499938964844,0.1617462635040283,-3529.079833984375,304.1631164550781,0.7229071259498596,0.2488961815834045,0.2407295107841491,293.2419738769531,297.1499938964844,293.1499938964844,0.3187165558338165,-4475.236328125,304.1567077636719,0.8616032600402832,0.4328848123550415,0.3054306507110595,293.3005065917969,297.1499938964844,293.1499938964844,0.4668601155281067,-8203.259765625,304.1269226074219,0.961375653743744,0.5895570516586304,0.5612345337867737,293.2068786621094,297.1499938964844,293.1499938964844,0.0290464647114276,-5166.48388671875,304.154541015625,0.4691082835197449,0.0734255313873291,0.3526709675788879,291.0352478027344,291.1499938964844,267.6101989746094,265.4433288574219,281.8231506347656,293.2842102050781,292.0367736816406,1.0,0.4476020336151123,0.8627344369888306,0.8627344369888306,1.0,1.0,-2.0732340812683105,0.9255032539367676,1.1477307081222534,0.455416589975357,0.0,0.0,0.6628673672676086,138.60293579101562,147.0,2.945597648620605,-21343.1328125,995.2211303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3724365234375,310.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,33780.5546875,34200.0,0.0,0.0,0.4534429013729095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0406149625778198,1.0406291484832764,-1.421523302269634e-05,0.0,0.0004601868859026,0.0,0.0,175.0229034423828,0.0,0.0,0.0,0.64299476146698,4.0,0.0,1.0
723780,293.28106689453125,297.1499938964844,293.1499938964844,0.1935497671365738,-3868.847412109375,304.16217041015625,0.7503037452697754,0.2886867225170135,0.2642546892166137,293.2967529296875,297.1499938964844,293.1499938964844,0.1584954559803009,-3471.626708984375,304.16412353515625,0.7135193943977356,0.2448202967643737,0.2370846718549728,293.24334716796875,297.1499938964844,293.1499938964844,0.316162109375,-4446.07666015625,304.15869140625,0.8528737425804138,0.4302722215652466,0.3037682771682739,293.3059387207031,297.1499938964844,293.1499938964844,0.462505578994751,-8134.69287109375,304.1416320800781,0.9497445225715636,0.584634006023407,0.5565624237060547,293.2070007324219,297.1499938964844,293.1499938964844,0.0280285645276308,-5075.2314453125,304.1547241210937,0.4582456648349762,0.0719538405537605,0.3468685448169708,291.0506591796875,291.1499938964844,267.6703186035156,265.4908142089844,281.8646545410156,293.2872314453125,292.0513000488281,1.0,0.449086993932724,0.8611514568328857,0.8611514568328857,1.0,1.0,-2.050819635391236,0.9144622683525084,1.1363575458526611,0.4497865736484527,0.0,0.0,0.6748945713043213,143.83856201171875,150.0,13.68280029296875,-21059.10546875,991.9611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77325439453125,310.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,33818.7109375,34200.0,0.0,0.0,0.4517768919467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0787808895111084,1.0787955522537231,-1.4715056749992073e-05,0.0,0.0004584961279761,0.0,0.0,189.49972534179688,0.0,0.0,0.0,0.6589643359184265,4.0,0.0,1.0
723840,293.28106689453125,297.1499938964844,293.1499938964844,0.1935497671365738,-3868.847412109375,304.16217041015625,0.7503037452697754,0.2886867225170135,0.2642546892166137,293.2967529296875,297.1499938964844,293.1499938964844,0.1584954559803009,-3471.626708984375,304.16412353515625,0.7135193943977356,0.2448202967643737,0.2370846718549728,293.24334716796875,297.1499938964844,293.1499938964844,0.316162109375,-4446.07666015625,304.15869140625,0.8528737425804138,0.4302722215652466,0.3037682771682739,293.3059387207031,297.1499938964844,293.1499938964844,0.462505578994751,-8134.69287109375,304.1416320800781,0.9497445225715636,0.584634006023407,0.5565624237060547,293.2070007324219,297.1499938964844,293.1499938964844,0.0280285645276308,-5075.2314453125,304.1547241210937,0.4582456648349762,0.0719538405537605,0.3468685448169708,291.0506591796875,291.1499938964844,267.6703186035156,265.4908142089844,281.8646545410156,293.2872314453125,292.0513000488281,1.0,0.449086993932724,0.8611514568328857,0.8611514568328857,1.0,1.0,-2.050819635391236,0.9144622683525084,1.1363575458526611,0.4497865736484527,0.0,0.0,0.6748945713043213,143.83856201171875,150.0,13.68280029296875,-21059.10546875,991.9611206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77325439453125,310.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,33818.7109375,34200.0,0.0,0.0,0.4517768919467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0787808895111084,1.0787955522537231,-1.4715056749992073e-05,0.0,0.0004584961279761,0.0,0.0,189.49972534179688,0.0,0.0,0.0,0.6589643359184265,4.0,0.0,1.0
723900,293.2811279296875,297.1499938964844,293.1499938964844,0.1921385675668716,-3846.091064453125,304.1625061035156,0.7465324997901917,0.2870173156261444,0.2628421187400818,293.2974853515625,297.1499938964844,293.1499938964844,0.1569012552499771,-3443.40478515625,304.1644592285156,0.7091715335845947,0.2428190410137176,0.2352847009897232,293.2438049316406,297.1499938964844,293.1499938964844,0.3149095773696899,-4431.84375,304.1593933105469,0.8492633104324341,0.428999662399292,0.3029507398605346,293.3070983886719,297.1499938964844,293.1499938964844,0.4604880213737488,-8103.84033203125,304.14678955078125,0.944763958454132,0.5824266076087952,0.5545315742492676,293.2066955566406,297.1499938964844,293.1499938964844,0.0275754611939191,-5034.1328125,304.1546936035156,0.4535422921180725,0.071291796863079,0.3442565500736236,291.0574645996094,291.1499938964844,267.7003479003906,265.5145263671875,281.8845520019531,293.2879638671875,292.05828857421875,1.0,0.4496008157730102,0.8603599071502686,0.8603599071502686,1.0,1.0,-2.0404036045074463,0.9093329310417176,1.131070613861084,0.4471483826637268,0.0,0.0,0.6803845763206482,146.0260772705078,150.0,16.691587448120117,-20929.970703125,989.5764770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50958251953125,309.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,33834.6015625,33120.0,0.0,0.0,0.4514401257038116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967378616333008,1.0967527627944946,-1.4955877304601016e-05,0.0,0.0004581543325912,0.0,0.0,196.6046142578125,0.0,0.0,0.0,0.6515415906906128,4.0,0.0,1.0
723960,293.2810363769531,297.1499938964844,293.1499938964844,0.1910603642463684,-3829.112548828125,304.1622009277344,0.743059515953064,0.2853705286979675,0.2614434659481048,293.2980651855469,297.1499938964844,293.1499938964844,0.155578151345253,-3420.349853515625,304.1642150878906,0.7049364447593689,0.2408343404531479,0.2334947437047958,293.244140625,297.1499938964844,293.1499938964844,0.3141821622848511,-4423.98974609375,304.15899658203125,0.8459746241569519,0.4277456700801849,0.3021402060985565,293.3077697753906,297.1499938964844,293.1499938964844,0.459233283996582,-8085.01025390625,304.1496276855469,0.9401373267173768,0.5803078413009644,0.5525954365730286,293.20623779296875,297.1499938964844,293.1499938964844,0.0272174943238496,-5002.6298828125,304.15447998046875,0.4492983222007751,0.0706648156046867,0.341787040233612,291.0468139648437,291.1499938964844,267.7303771972656,265.53826904296875,281.90386962890625,293.28839111328125,292.04620361328125,1.0,0.4500166177749634,0.8597486615180969,0.8597486615180969,1.0,1.0,-2.0303094387054443,0.9043811559677124,1.125928282737732,0.4445899724960327,0.0,0.0,0.688197672367096,148.0299530029297,138.0,-5.164120197296143,-20740.138671875,986.8624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2833557128906,309.77667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32895.859375,33120.0,0.0,0.0,0.451214849948883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100640058517456,1.10065495967865,-1.479565071349498e-05,0.0,0.0004579257220029,0.0,0.0,196.0484619140625,0.0,0.0,0.0,0.6655076146125793,4.0,0.0,1.0
724020,293.2804260253906,297.1499938964844,293.1499938964844,0.1879325062036514,-3778.198486328125,304.1633605957031,0.7417129874229431,0.2821723222732544,0.2585023939609527,293.2987976074219,297.1499938964844,293.1499938964844,0.1521098762750625,-3358.35107421875,304.165283203125,0.7022847533226013,0.2369323819875717,0.2297400534152984,293.2444152832031,297.1499938964844,293.1499938964844,0.3111834526062011,-4389.62060546875,304.1610107421875,0.8459030985832214,0.4253055453300476,0.3003936409950256,293.3080749511719,297.1499938964844,293.1499938964844,0.45456263422966,-8015.68212890625,304.15753173828125,0.9395765066146852,0.5762463212013245,0.5486905574798584,293.2048034667969,297.1499938964844,293.1499938964844,0.0262365918606519,-4911.056640625,304.1546325683594,0.4466022551059723,0.0695297569036483,0.3362551033496856,291.0719909667969,291.1499938964844,267.790283203125,265.58575439453125,281.94268798828125,293.28857421875,292.0736694335937,1.0,0.4458027780056,0.8585261702537537,0.8585261702537537,1.0,1.0,-2.008839130401612,0.8938701152801514,1.1149688959121704,0.439133882522583,0.0,0.0,0.6972637176513672,146.1564483642578,126.0,27.36577796936035,-20540.05859375,960.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8962097167969,309.56640625,278.1499938964844,0.0,18000.0,313.1499938964844,32829.109375,33120.0,0.0,0.0,0.4513563811779022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134343147277832,1.1343584060668943,-1.5237970728776418e-05,0.0,0.0004580693494062,0.0,0.0,209.703857421875,0.0,0.0,0.0,0.6794418692588806,4.0,0.0,1.0
724080,293.2804260253906,297.1499938964844,293.1499938964844,0.1879325062036514,-3778.198486328125,304.1633605957031,0.7417129874229431,0.2821723222732544,0.2585023939609527,293.2987976074219,297.1499938964844,293.1499938964844,0.1521098762750625,-3358.35107421875,304.165283203125,0.7022847533226013,0.2369323819875717,0.2297400534152984,293.2444152832031,297.1499938964844,293.1499938964844,0.3111834526062011,-4389.62060546875,304.1610107421875,0.8459030985832214,0.4253055453300476,0.3003936409950256,293.3080749511719,297.1499938964844,293.1499938964844,0.45456263422966,-8015.68212890625,304.15753173828125,0.9395765066146852,0.5762463212013245,0.5486905574798584,293.2048034667969,297.1499938964844,293.1499938964844,0.0262365918606519,-4911.056640625,304.1546325683594,0.4466022551059723,0.0695297569036483,0.3362551033496856,291.0719909667969,291.1499938964844,267.790283203125,265.58575439453125,281.94268798828125,293.28857421875,292.0736694335937,1.0,0.4458027780056,0.8585261702537537,0.8585261702537537,1.0,1.0,-2.008839130401612,0.8938701152801514,1.1149688959121704,0.439133882522583,0.0,0.0,0.6972637176513672,146.1564483642578,126.0,27.36577796936035,-20540.05859375,960.10400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8962097167969,309.56640625,278.1499938964844,0.0,18000.0,313.1499938964844,32829.109375,33120.0,0.0,0.0,0.4513563811779022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134343147277832,1.1343584060668943,-1.5237970728776418e-05,0.0,0.0004580693494062,0.0,0.0,209.703857421875,0.0,0.0,0.0,0.6794418692588806,4.0,0.0,1.0
724140,293.2792358398437,297.1499938964844,293.1499938964844,0.1847451776266098,-3726.1875,304.1642150878906,0.7443217635154724,0.2791130542755127,0.2555363476276397,293.2989807128906,297.1499938964844,293.1499938964844,0.1485721617937088,-3294.838134765625,304.16607666015625,0.7037608027458191,0.233127623796463,0.225920021533966,293.2441711425781,297.1499938964844,293.1499938964844,0.3080233931541443,-4353.48876953125,304.16259765625,0.850448489189148,0.4229596257209778,0.2985954582691192,293.3075256347656,297.1499938964844,293.1499938964844,0.449608564376831,-7943.52734375,304.1632080078125,0.945155918598175,0.5723521113395691,0.5447975993156433,293.2027587890625,297.1499938964844,293.1499938964844,0.0252666547894477,-4818.52587890625,304.1546936035156,0.4481163620948791,0.0685541704297065,0.330708384513855,291.1007995605469,291.1499938964844,267.8500671386719,265.6332092285156,281.9809875488281,293.2880554199219,292.10260009765625,1.0,0.4387123584747314,0.8573036789894104,0.8573036789894104,1.0,1.0,-1.9871938228607176,0.8833030462265015,1.1038907766342163,0.4335565268993377,0.0,0.0,0.7019181847572327,140.30055236816406,114.0,37.11547470092773,-20311.591796875,920.1632080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085205078125,309.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32941.328125,32040.0,0.0,0.0,0.4518579542636871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533524990081787,1.1533679962158203,-1.552742651256267e-05,0.0,0.0004585784045048,0.0,0.0,218.06629943847656,0.0,0.0,0.0,0.6726857423782349,4.0,0.0,1.0
724200,293.2792358398437,297.1499938964844,293.1499938964844,0.1847451776266098,-3726.1875,304.1642150878906,0.7443217635154724,0.2791130542755127,0.2555363476276397,293.2989807128906,297.1499938964844,293.1499938964844,0.1485721617937088,-3294.838134765625,304.16607666015625,0.7037608027458191,0.233127623796463,0.225920021533966,293.2441711425781,297.1499938964844,293.1499938964844,0.3080233931541443,-4353.48876953125,304.16259765625,0.850448489189148,0.4229596257209778,0.2985954582691192,293.3075256347656,297.1499938964844,293.1499938964844,0.449608564376831,-7943.52734375,304.1632080078125,0.945155918598175,0.5723521113395691,0.5447975993156433,293.2027587890625,297.1499938964844,293.1499938964844,0.0252666547894477,-4818.52587890625,304.1546936035156,0.4481163620948791,0.0685541704297065,0.330708384513855,291.1007995605469,291.1499938964844,267.8500671386719,265.6332092285156,281.9809875488281,293.2880554199219,292.10260009765625,1.0,0.4387123584747314,0.8573036789894104,0.8573036789894104,1.0,1.0,-1.9871938228607176,0.8833030462265015,1.1038907766342163,0.4335565268993377,0.0,0.0,0.7019181847572327,140.30055236816406,114.0,37.11547470092773,-20311.591796875,920.1632080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085205078125,309.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32941.328125,32040.0,0.0,0.0,0.4518579542636871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533524990081787,1.1533679962158203,-1.552742651256267e-05,0.0,0.0004585784045048,0.0,0.0,218.06629943847656,0.0,0.0,0.0,0.6726857423782349,4.0,0.0,1.0
724260,293.2775573730469,297.1499938964844,293.1499938964844,0.1818698048591613,-3679.4853515625,304.164306640625,0.7497580647468567,0.2761735320091247,0.2525957822799682,293.2987060546875,297.1499938964844,293.1499938964844,0.1452701538801193,-3235.635009765625,304.166259765625,0.7080777883529663,0.2294041961431503,0.2220896631479263,293.2435302734375,297.1499938964844,293.1499938964844,0.3053142726421356,-4322.86328125,304.1629943847656,0.8583542704582214,0.4207070469856262,0.2967958450317383,293.3062744140625,297.1499938964844,293.1499938964844,0.4452536702156067,-7881.23095703125,304.1661682128906,0.9547498226165771,0.568610668182373,0.5409599542617798,293.2003173828125,297.1499938964844,293.1499938964844,0.0244039706885814,-4735.4833984375,304.1545715332031,0.4527226090431213,0.0677102953195571,0.3253531754016876,291.11309814453125,291.1499938964844,267.90972900390625,265.6806335449219,282.0185852050781,293.2870178222656,292.1156616210937,1.0,0.4297876954078674,0.8561215400695801,0.8561215400695801,1.0,1.0,-1.9658615589141848,0.8729185461997986,1.0929429531097412,0.4279898405075073,0.0,0.0,0.7065244913101196,132.1507110595703,102.0,32.69802474975586,-20050.748046875,873.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444580078125,309.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,31959.078125,32040.0,0.0,0.0,0.4520217776298523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15129816532135,1.1513134241104126,-1.5276540580089204e-05,0.0,0.0004587446455843,0.0,0.0,214.8616180419922,0.0,0.0,0.0,0.6838251352310181,4.0,0.0,1.0
724320,293.2775573730469,297.1499938964844,293.1499938964844,0.1818698048591613,-3679.4853515625,304.164306640625,0.7497580647468567,0.2761735320091247,0.2525957822799682,293.2987060546875,297.1499938964844,293.1499938964844,0.1452701538801193,-3235.635009765625,304.166259765625,0.7080777883529663,0.2294041961431503,0.2220896631479263,293.2435302734375,297.1499938964844,293.1499938964844,0.3053142726421356,-4322.86328125,304.1629943847656,0.8583542704582214,0.4207070469856262,0.2967958450317383,293.3062744140625,297.1499938964844,293.1499938964844,0.4452536702156067,-7881.23095703125,304.1661682128906,0.9547498226165771,0.568610668182373,0.5409599542617798,293.2003173828125,297.1499938964844,293.1499938964844,0.0244039706885814,-4735.4833984375,304.1545715332031,0.4527226090431213,0.0677102953195571,0.3253531754016876,291.11309814453125,291.1499938964844,267.90972900390625,265.6806335449219,282.0185852050781,293.2870178222656,292.1156616210937,1.0,0.4297876954078674,0.8561215400695801,0.8561215400695801,1.0,1.0,-1.9658615589141848,0.8729185461997986,1.0929429531097412,0.4279898405075073,0.0,0.0,0.7065244913101196,132.1507110595703,102.0,32.69802474975586,-20050.748046875,873.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444580078125,309.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,31959.078125,32040.0,0.0,0.0,0.4520217776298523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15129816532135,1.1513134241104126,-1.5276540580089204e-05,0.0,0.0004587446455843,0.0,0.0,214.8616180419922,0.0,0.0,0.0,0.6838251352310181,4.0,0.0,1.0
724380,293.27569580078125,297.1499938964844,293.1499938964844,0.1786122471094131,-3625.864013671875,304.1649475097656,0.757655143737793,0.2733207941055298,0.24968883395195,293.2982177734375,297.1499938964844,293.1499938964844,0.1416574865579605,-3170.038818359375,304.1668395996094,0.7144838571548462,0.2257378250360489,0.2182648032903671,293.24267578125,297.1499938964844,293.1499938964844,0.3018979132175445,-4283.66748046875,304.1643371582031,0.8692188858985901,0.4185110926628113,0.2950025200843811,293.30474853515625,297.1499938964844,293.1499938964844,0.439853698015213,-7803.66748046875,304.1697082519531,0.967053234577179,0.5649645924568176,0.5371718406677246,293.1976928710937,297.1499938964844,293.1499938964844,0.0235162358731031,-4646.38232421875,304.154541015625,0.4600889384746551,0.0669712573289871,0.3202434778213501,291.1512756347656,291.1499938964844,267.9691772460937,265.72802734375,282.0556030273437,293.2856750488281,292.1534118652344,1.0,0.419670432806015,0.8549394607543945,0.8549394607543945,1.0,1.0,-1.9449384212493896,0.8627588748931885,1.0821794271469116,0.4224579632282257,0.0,0.0,0.703696072101593,122.65306091308594,90.0,45.36018371582031,-19844.986328125,823.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,309.2344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32087.82421875,32040.0,0.0,0.0,0.4518682658672333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149329662322998,1.1493449211120603,-1.527815402369015e-05,0.0,0.0004585888236761,0.0,0.0,214.32196044921875,0.0,0.0,0.0,0.6828961968421936,4.0,0.0,1.0
724440,293.27569580078125,297.1499938964844,293.1499938964844,0.1786122471094131,-3625.864013671875,304.1649475097656,0.757655143737793,0.2733207941055298,0.24968883395195,293.2982177734375,297.1499938964844,293.1499938964844,0.1416574865579605,-3170.038818359375,304.1668395996094,0.7144838571548462,0.2257378250360489,0.2182648032903671,293.24267578125,297.1499938964844,293.1499938964844,0.3018979132175445,-4283.66748046875,304.1643371582031,0.8692188858985901,0.4185110926628113,0.2950025200843811,293.30474853515625,297.1499938964844,293.1499938964844,0.439853698015213,-7803.66748046875,304.1697082519531,0.967053234577179,0.5649645924568176,0.5371718406677246,293.1976928710937,297.1499938964844,293.1499938964844,0.0235162358731031,-4646.38232421875,304.154541015625,0.4600889384746551,0.0669712573289871,0.3202434778213501,291.1512756347656,291.1499938964844,267.9691772460937,265.72802734375,282.0556030273437,293.2856750488281,292.1534118652344,1.0,0.419670432806015,0.8549394607543945,0.8549394607543945,1.0,1.0,-1.9449384212493896,0.8627588748931885,1.0821794271469116,0.4224579632282257,0.0,0.0,0.703696072101593,122.65306091308594,90.0,45.36018371582031,-19844.986328125,823.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,309.2344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32087.82421875,32040.0,0.0,0.0,0.4518682658672333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149329662322998,1.1493449211120603,-1.527815402369015e-05,0.0,0.0004585888236761,0.0,0.0,214.32196044921875,0.0,0.0,0.0,0.6828961968421936,4.0,0.0,1.0
724500,293.27471923828125,297.1499938964844,293.1499938964844,0.177036851644516,-3599.9189453125,304.16510009765625,0.7625262141227722,0.2719232738018036,0.2482495754957199,293.29791259765625,297.1499938964844,293.1499938964844,0.1398926824331283,-3137.924072265625,304.1669921875,0.7182968258857727,0.22392138838768,0.2163563519716262,293.2421875,297.1499938964844,293.1499938964844,0.3002499938011169,-4264.81298828125,304.1647033691406,0.8757539987564087,0.4174325168132782,0.2941097021102905,293.3038635253906,297.1499938964844,293.1499938964844,0.4372293353080749,-7766.2060546875,304.1708984375,0.973892092704773,0.5631754994392395,0.5352959036827087,293.1963195800781,297.1499938964844,293.1499938964844,0.0231016390025615,-4604.11962890625,304.1544494628906,0.4647628664970398,0.0666339695453643,0.317781388759613,291.16827392578125,291.1499938964844,267.9988708496094,265.751708984375,282.0738830566406,293.2849426269531,292.1703186035156,1.0,0.4142880141735077,0.854348361492157,0.854348361492157,1.0,1.0,-1.9346365928649905,0.8577660918235779,1.0768704414367676,0.4197080433368683,0.0,0.0,0.7007697820663452,117.58560180664062,90.0,46.094024658203125,-19736.755859375,798.3135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505249023437,309.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32153.44921875,30960.0,0.0,0.0,0.4515687823295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1433265209197998,1.1433417797088623,-1.5209420780593064e-05,0.0,0.0004582848923746,0.0,0.0,211.9185485839844,0.0,0.0,0.0,0.6652984023094177,4.0,0.0,1.0
724560,293.273681640625,297.1499938964844,293.1499938964844,0.1757822036743164,-3579.62060546875,304.16461181640625,0.7680521607398987,0.270544946193695,0.246821254491806,293.2975769042969,297.1499938964844,293.1499938964844,0.1383788585662841,-3110.68994140625,304.1666564941406,0.7225227355957031,0.2221149653196334,0.2144514322280883,293.2416381835937,297.1499938964844,293.1499938964844,0.2991263270378113,-4252.36669921875,304.1640625,0.8830599188804626,0.4163695275783539,0.2932218313217163,293.30291748046875,297.1499938964844,293.1499938964844,0.4353490471839905,-7740.15966796875,304.1705017089844,0.9810339212417604,0.5614136457443237,0.5334362387657166,293.1949462890625,297.1499938964844,293.1499938964844,0.0227586179971694,-4569.95751953125,304.1542663574219,0.4696001708507538,0.0663153529167175,0.3153792917728424,291.1673278808594,291.1499938964844,268.0284729003906,265.775390625,282.0920104980469,293.2841796875,292.1674499511719,1.0,0.4087330996990204,0.8537886738777161,0.8537886738777161,1.0,1.0,-1.924449563026428,0.8528378009796143,1.071611762046814,0.4169747233390808,0.0,0.0,0.6995564103126526,112.37151336669922,78.0,21.19365882873535,-19560.81640625,772.7218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702392578125,309.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,31269.18359375,30960.0,0.0,0.0,0.4509553909301758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1204135417938232,1.120428204536438,-1.4694470337417442e-05,0.0,0.000457662390545,0.0,0.0,200.3305053710937,0.0,0.0,0.0,0.6677541732788086,4.0,0.0,1.0
724620,293.2715759277344,297.1499938964844,293.1499938964844,0.1727453917264938,-3529.417724609375,304.1648254394531,0.7812779545783997,0.2678353786468506,0.2439995855093002,293.2968444824219,297.1499938964844,293.1499938964844,0.1349308937788009,-3047.588623046875,304.1668395996094,0.7324362993240356,0.2185249030590057,0.2106534838676452,293.2405090332031,297.1499938964844,293.1499938964844,0.2959493398666382,-4215.9560546875,304.1647033691406,0.900164783000946,0.4142758846282959,0.2914650738239288,293.3008728027344,297.1499938964844,293.1499938964844,0.4302710890769958,-7667.7890625,304.1721496582031,0.9957741498947144,0.5579503178596497,0.5297730565071106,293.1922302246094,297.1499938964844,293.1499938964844,0.0220037717372179,-4490.9130859375,304.15411376953125,0.4793821573257446,0.0657278001308441,0.3107495903968811,291.1980895996094,291.1499938964844,268.0875549316406,265.8226928710937,282.1278381347656,293.28253173828125,292.2001037597656,1.0,0.397189736366272,0.8526692986488342,0.8526692986488342,1.0,1.0,-1.9044320583343504,0.8431712985038757,1.0612608194351196,0.4115582108497619,0.0,0.0,0.6913657784461975,101.6356201171875,66.0,39.54921340942383,-19375.578125,721.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450439453125,309.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,31205.763671875,30960.0,0.0,0.0,0.4491258859634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1016240119934082,1.1016384363174438,-1.4426594134420156e-05,0.0,0.0004558056825771,0.0,0.0,192.62510681152344,0.0,0.0,0.0,0.6591548919677734,4.0,0.0,1.0
724680,293.2715759277344,297.1499938964844,293.1499938964844,0.1727453917264938,-3529.417724609375,304.1648254394531,0.7812779545783997,0.2678353786468506,0.2439995855093002,293.2968444824219,297.1499938964844,293.1499938964844,0.1349308937788009,-3047.588623046875,304.1668395996094,0.7324362993240356,0.2185249030590057,0.2106534838676452,293.2405090332031,297.1499938964844,293.1499938964844,0.2959493398666382,-4215.9560546875,304.1647033691406,0.900164783000946,0.4142758846282959,0.2914650738239288,293.3008728027344,297.1499938964844,293.1499938964844,0.4302710890769958,-7667.7890625,304.1721496582031,0.9957741498947144,0.5579503178596497,0.5297730565071106,293.1922302246094,297.1499938964844,293.1499938964844,0.0220037717372179,-4490.9130859375,304.15411376953125,0.4793821573257446,0.0657278001308441,0.3107495903968811,291.1980895996094,291.1499938964844,268.0875549316406,265.8226928710937,282.1278381347656,293.28253173828125,292.2001037597656,1.0,0.397189736366272,0.8526692986488342,0.8526692986488342,1.0,1.0,-1.9044320583343504,0.8431712985038757,1.0612608194351196,0.4115582108497619,0.0,0.0,0.6913657784461975,101.6356201171875,66.0,39.54921340942383,-19375.578125,721.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.450439453125,309.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,31205.763671875,30960.0,0.0,0.0,0.4491258859634399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1016240119934082,1.1016384363174438,-1.4426594134420156e-05,0.0,0.0004558056825771,0.0,0.0,192.62510681152344,0.0,0.0,0.0,0.6591548919677734,4.0,0.0,1.0
