time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724740,293.2693176269531,297.1499938964844,293.1499938964844,0.1696588993072509,-3477.998046875,304.1650390625,0.7936055064201355,0.2652134001255035,0.2413224726915359,293.2958679199219,297.1499938964844,293.1499938964844,0.1314631551504135,-2983.5859375,304.1670227050781,0.7413874268531799,0.215000569820404,0.2069830745458603,293.2392272949219,297.1499938964844,293.1499938964844,0.2925623953342438,-4176.8876953125,304.1654968261719,0.9169959425926208,0.4122472703456878,0.289804458618164,293.2883605957031,297.1499938964844,293.1499938964844,0.4098269939422607,-7364.451171875,304.2000427246094,0.9990000128746032,0.5566037893295288,0.5094664692878723,293.18927001953125,297.1499938964844,293.1499938964844,0.0213439241051673,-4419.17529296875,304.1538391113281,0.4874343276023865,0.065257154405117,0.3069160878658294,291.2408447265625,291.1499938964844,268.1464233398437,265.86993408203125,282.1715087890625,293.2769775390625,292.2449035644531,1.0,0.3844057023525238,0.8515499830245972,0.8515499830245972,1.0,1.0,-1.865846276283264,0.8245119452476501,1.0413342714309692,0.4017744064331054,0.0,0.0,0.6768229603767395,92.40015411376952,54.0,62.29484558105469,-19031.587890625,662.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915222167969,309.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,31351.8125,29880.0,0.0,0.0,0.4462588429450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0672175884246826,1.06723153591156,-1.4006481251271907e-05,0.0,0.0004528959980234,0.0,0.0,179.6517791748047,0.0,0.0,0.0,0.6293573975563049,4.0,0.0,1.0
724800,293.2693176269531,297.1499938964844,293.1499938964844,0.1696588993072509,-3477.998046875,304.1650390625,0.7936055064201355,0.2652134001255035,0.2413224726915359,293.2958679199219,297.1499938964844,293.1499938964844,0.1314631551504135,-2983.5859375,304.1670227050781,0.7413874268531799,0.215000569820404,0.2069830745458603,293.2392272949219,297.1499938964844,293.1499938964844,0.2925623953342438,-4176.8876953125,304.1654968261719,0.9169959425926208,0.4122472703456878,0.289804458618164,293.2883605957031,297.1499938964844,293.1499938964844,0.4098269939422607,-7364.451171875,304.2000427246094,0.9990000128746032,0.5566037893295288,0.5094664692878723,293.18927001953125,297.1499938964844,293.1499938964844,0.0213439241051673,-4419.17529296875,304.1538391113281,0.4874343276023865,0.065257154405117,0.3069160878658294,291.2408447265625,291.1499938964844,268.1464233398437,265.86993408203125,282.1715087890625,293.2769775390625,292.2449035644531,1.0,0.3844057023525238,0.8515499830245972,0.8515499830245972,1.0,1.0,-1.865846276283264,0.8245119452476501,1.0413342714309692,0.4017744064331054,0.0,0.0,0.6768229603767395,92.40015411376952,54.0,62.29484558105469,-19031.587890625,662.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915222167969,309.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,31351.8125,29880.0,0.0,0.0,0.4462588429450989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0672175884246826,1.06723153591156,-1.4006481251271907e-05,0.0,0.0004528959980234,0.0,0.0,179.6517791748047,0.0,0.0,0.0,0.6293573975563049,4.0,0.0,1.0
724860,293.2677001953125,297.1499938964844,293.1499938964844,0.1673967391252517,-3440.404296875,304.164794921875,0.804378092288971,0.2631227970123291,0.2392146736383438,293.29522705078125,297.1499938964844,293.1499938964844,0.1288585662841797,-2935.490478515625,304.1668395996094,0.7493868470191956,0.2121752351522445,0.204072818160057,293.2383117675781,297.1499938964844,293.1499938964844,0.2901566624641418,-4149.34423828125,304.1653747558594,0.93263578414917,0.4106194972991943,0.2884940207004547,293.25653076171875,297.1499938964844,293.1499938964844,0.386534571647644,-7019.53515625,304.226318359375,0.9990000128746032,0.5601418614387512,0.4855436384677887,293.1867370605469,297.1499938964844,293.1499938964844,0.0209201443940401,-4372.57958984375,304.15350341796875,0.4943671226501465,0.0649677067995071,0.3043195903301239,291.26580810546875,291.1499938964844,268.193359375,265.9076843261719,282.207275390625,293.2657165527344,292.2692565917969,1.0,0.3730660080909729,0.8507806658744812,0.8507806658744812,1.0,1.0,-1.8264051675796509,0.8055238127708435,1.0208812952041626,0.391762763261795,0.0,0.0,0.6624558568000793,85.1375732421875,54.0,54.2562141418457,-18601.583984375,610.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79962158203125,309.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,30469.0703125,29880.0,0.0,0.0,0.4424527883529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0113416910171509,1.0113548040390017,-1.310158313572174e-05,0.0,0.0004490333376452,0.0,0.0,157.6832733154297,0.0,0.0,0.0,0.6177269220352173,4.0,0.0,1.0
724920,293.2673034667969,297.1499938964844,293.1499938964844,0.1667462736368179,-3429.4541015625,304.1649169921875,0.8073729276657104,0.2626027464866638,0.2386871129274368,293.2950744628906,297.1499938964844,293.1499938964844,0.1281413584947586,-2922.098876953125,304.1669006347656,0.7516849637031555,0.2114678025245666,0.203341469168663,293.23809814453125,297.1499938964844,293.1499938964844,0.28940549492836,-4140.60009765625,304.1656494140625,0.9369755387306212,0.4102124869823456,0.2881646752357483,293.24615478515625,297.1499938964844,293.1499938964844,0.3801552951335907,-6924.81298828125,304.23272705078125,0.9990000128746032,0.5616026520729065,0.479207307100296,293.18609619140625,297.1499938964844,293.1499938964844,0.0208066310733556,-4359.6025390625,304.1534729003906,0.4963297545909881,0.0649085566401481,0.3037184476852417,291.2773132324219,291.1499938964844,268.2050476074219,265.9171142578125,282.21630859375,293.2626342773437,292.28125,1.0,0.3701052665710449,0.850588321685791,0.850588321685791,1.0,1.0,-1.816168189048767,0.8006017804145813,1.015566349029541,0.3891685903072357,0.0,0.0,0.6576837301254272,83.27376556396484,42.0,60.93244171142578,-18509.3828125,597.4381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.861328125,309.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,30471.287109375,29880.0,0.0,0.0,0.4412913024425506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998716711997986,0.9998846650123596,-1.2962000255356544e-05,0.0,0.000447854574304,0.0,0.0,153.7919158935547,0.0,0.0,0.0,0.6128001809120178,4.0,0.0,1.0
724980,293.2653503417969,297.1499938964844,293.1499938964844,0.1636132448911667,-3376.72802734375,304.1651306152344,0.8235576152801514,0.2600275874137878,0.2360618710517883,293.2943725585937,297.1499938964844,293.1499938964844,0.1246454566717147,-2856.73486328125,304.1670837402344,0.765312671661377,0.2079332768917083,0.1996771544218063,293.2370910644531,297.1499938964844,293.1499938964844,0.2858077585697174,-4098.84375,304.1663818359375,0.9605379104614258,0.4081830680370331,0.2865138053894043,293.1808776855469,297.1499938964844,293.1499938964844,0.3465548157691955,-6423.8134765625,304.2609558105469,0.9990000128746032,0.5723476409912109,0.4454552829265594,293.1827697753906,297.1499938964844,293.1499938964844,0.0202995967119932,-4301.03515625,304.15313720703125,0.5079752802848816,0.0646693259477615,0.3009845614433288,291.3305358886719,291.1499938964844,268.263427734375,265.9642028808594,282.2655639648437,293.251708984375,292.3333740234375,1.0,0.3546005189418793,0.8496266603469849,0.8496266603469849,1.0,1.0,-1.762825846672058,0.774996280670166,0.987829566001892,0.3756864964962005,0.0,0.0,0.6298366189002991,73.75924682617188,60.0,66.13013458251953,-17963.005859375,532.2105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2260437011719,309.6026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,30613.130859375,29880.0,0.0,0.0,0.4340996742248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277663826942444,0.9277784824371338,-1.2150044312875252e-05,0.0,0.0004405559739097,0.0,0.0,131.18832397460938,0.0,0.0,0.0,0.5831789970397949,4.0,0.0,1.0
725040,293.2653503417969,297.1499938964844,293.1499938964844,0.1636132448911667,-3376.72802734375,304.1651306152344,0.8235576152801514,0.2600275874137878,0.2360618710517883,293.2943725585937,297.1499938964844,293.1499938964844,0.1246454566717147,-2856.73486328125,304.1670837402344,0.765312671661377,0.2079332768917083,0.1996771544218063,293.2370910644531,297.1499938964844,293.1499938964844,0.2858077585697174,-4098.84375,304.1663818359375,0.9605379104614258,0.4081830680370331,0.2865138053894043,293.1808776855469,297.1499938964844,293.1499938964844,0.3465548157691955,-6423.8134765625,304.2609558105469,0.9990000128746032,0.5723476409912109,0.4454552829265594,293.1827697753906,297.1499938964844,293.1499938964844,0.0202995967119932,-4301.03515625,304.15313720703125,0.5079752802848816,0.0646693259477615,0.3009845614433288,291.3305358886719,291.1499938964844,268.263427734375,265.9642028808594,282.2655639648437,293.251708984375,292.3333740234375,1.0,0.3546005189418793,0.8496266603469849,0.8496266603469849,1.0,1.0,-1.762825846672058,0.774996280670166,0.987829566001892,0.3756864964962005,0.0,0.0,0.6298366189002991,73.75924682617188,60.0,66.13013458251953,-17963.005859375,532.2105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2260437011719,309.6026916503906,278.1499938964844,0.0,18000.0,313.1499938964844,30613.130859375,29880.0,0.0,0.0,0.4340996742248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277663826942444,0.9277784824371338,-1.2150044312875252e-05,0.0,0.0004405559739097,0.0,0.0,131.18832397460938,0.0,0.0,0.0,0.5831789970397949,4.0,0.0,1.0
725100,293.2645874023437,297.1499938964844,293.1499938964844,0.1623117923736572,-3355.009033203125,304.16473388671875,0.8271700739860535,0.2587146461009979,0.2348291724920272,293.29425048828125,297.1499938964844,293.1499938964844,0.1231085881590843,-2828.114013671875,304.1667785644531,0.7679892182350159,0.2061276882886886,0.1979160755872726,293.23681640625,297.1499938964844,293.1499938964844,0.284406840801239,-4082.840576171875,304.1659240722656,0.9660090208053588,0.4071371853351593,0.2857439815998077,293.1439819335937,297.1499938964844,293.1499938964844,0.3374046683311462,-6291.11572265625,304.25714111328125,0.9990000128746032,0.579205334186554,0.4369340538978576,293.18133544921875,297.1499938964844,293.1499938964844,0.0201405175030231,-4282.6787109375,304.1528625488281,0.5110746026039124,0.0645335018634796,0.3000626266002655,291.3456726074219,291.1499938964844,268.2925109863281,265.9877319335937,282.2877197265625,293.253173828125,292.3458557128906,1.0,0.3510653376579284,0.8491458892822266,0.8491458892822266,1.0,1.0,-1.7469482421875,0.7674633264541626,0.9794849753379822,0.3713365495204925,0.0,0.0,0.6151685118675232,71.39664459228516,60.0,45.68758773803711,-17724.875,514.8648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4393310546875,309.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,30645.2421875,28800.0,0.0,0.0,0.4296029806137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872235417366028,0.8872352242469788,-1.1710463695635552e-05,0.0,0.0004359924059826,0.0,0.0,119.54854583740234,0.0,0.0,0.0,0.5520299077033997,4.0,0.0,1.0
725160,293.26397705078125,297.1499938964844,293.1499938964844,0.1616801023483276,-3345.34033203125,304.1632080078125,0.827176570892334,0.2573820948600769,0.2336239218711853,293.2942810058594,297.1499938964844,293.1499938964844,0.1220774054527282,-2809.6826171875,304.16558837890625,0.7670500874519348,0.2042931467294693,0.1961763948202133,293.2366027832031,297.1499938964844,293.1499938964844,0.2841596901416778,-4081.048828125,304.1634521484375,0.9668330550193788,0.4060766994953155,0.2849964499473572,293.11395263671875,297.1499938964844,293.1499938964844,0.335168719291687,-6265.232421875,304.2416076660156,0.9990000128746032,0.5851869583129883,0.4346805214881897,293.17999267578125,297.1499938964844,293.1499938964844,0.0201203282922506,-4282.6376953125,304.1523742675781,0.5116170048713684,0.0644005313515663,0.2993546724319458,291.3197631835937,291.1499938964844,268.321533203125,266.0111999511719,282.3070983886719,293.2584533691406,292.3150329589844,1.0,0.3496688902378082,0.8488660454750061,0.8488660454750061,1.0,1.0,-1.7389509677886963,0.7637145519256592,0.9752364158630372,0.3689762353897095,0.0,0.0,0.6061644554138184,70.68930053710938,78.0,-18.49497604370117,-17471.0,507.6616516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6678771972656,309.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,29610.439453125,28800.0,0.0,0.0,0.4245113432407379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83913254737854,0.8391435146331787,-1.0972291420330292e-05,0.0,0.0004308250499889,0.0,0.0,104.92292785644533,0.0,0.0,0.0,0.5448429584503174,4.0,0.0,1.0
725220,293.2630615234375,297.1499938964844,293.1499938964844,0.160232275724411,-3322.331298828125,304.1612243652344,0.8192835450172424,0.2546831369400024,0.2312991321086883,293.294677734375,297.1499938964844,293.1499938964844,0.1198651045560836,-2769.4306640625,304.1640930175781,0.7573942542076111,0.2005639374256134,0.1927600800991058,293.23638916015625,297.1499938964844,293.1499938964844,0.2833358645439148,-4072.93603515625,304.1603698730469,0.9583296775817872,0.4039289951324463,0.2835762500762939,293.08416748046875,297.1499938964844,293.1499938964844,0.342594712972641,-6394.0361328125,304.1983337402344,0.9990000128746032,0.592232346534729,0.4437941312789917,293.1776733398437,297.1499938964844,293.1499938964844,0.0201113540679216,-4284.623046875,304.151611328125,0.5071406364440918,0.0641130954027175,0.2985360622406006,291.2804870605469,291.1499938964844,268.3793334960937,266.05810546875,282.3334655761719,293.26544189453125,292.27703857421875,1.0,0.3523725569248199,0.8483064770698547,0.8483064770698547,1.0,1.0,-1.7402989864349363,0.7645374536514282,0.9757615923881532,0.3684479892253876,0.0,0.0,0.5915656089782715,72.82820892333984,96.0,-45.039161682128906,-17341.380859375,514.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0587463378906,309.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,29226.41015625,28800.0,0.0,0.0,0.4137036204338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938437461853027,0.7938542366027832,-1.0436349839437751e-05,0.0,0.0004198566020932,0.0,0.0,93.27084350585938,0.0,0.0,0.0,0.5265324711799622,4.0,0.0,1.0
725280,293.2630615234375,297.1499938964844,293.1499938964844,0.160232275724411,-3322.331298828125,304.1612243652344,0.8192835450172424,0.2546831369400024,0.2312991321086883,293.294677734375,297.1499938964844,293.1499938964844,0.1198651045560836,-2769.4306640625,304.1640930175781,0.7573942542076111,0.2005639374256134,0.1927600800991058,293.23638916015625,297.1499938964844,293.1499938964844,0.2833358645439148,-4072.93603515625,304.1603698730469,0.9583296775817872,0.4039289951324463,0.2835762500762939,293.08416748046875,297.1499938964844,293.1499938964844,0.342594712972641,-6394.0361328125,304.1983337402344,0.9990000128746032,0.592232346534729,0.4437941312789917,293.1776733398437,297.1499938964844,293.1499938964844,0.0201113540679216,-4284.623046875,304.151611328125,0.5071406364440918,0.0641130954027175,0.2985360622406006,291.2804870605469,291.1499938964844,268.3793334960937,266.05810546875,282.3334655761719,293.26544189453125,292.27703857421875,1.0,0.3523725569248199,0.8483064770698547,0.8483064770698547,1.0,1.0,-1.7402989864349363,0.7645374536514282,0.9757615923881532,0.3684479892253876,0.0,0.0,0.5915656089782715,72.82820892333984,96.0,-45.039161682128906,-17341.380859375,514.8597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0587463378906,309.8424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,29226.41015625,28800.0,0.0,0.0,0.4137036204338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938437461853027,0.7938542366027832,-1.0436349839437751e-05,0.0,0.0004198566020932,0.0,0.0,93.27084350585938,0.0,0.0,0.0,0.5265324711799622,4.0,0.0,1.0
725340,293.2625427246094,297.1499938964844,293.1499938964844,0.1592196524143219,-3306.95556640625,304.1591796875,0.8029814958572388,0.2519236207008362,0.2290569692850113,293.29541015625,297.1499938964844,293.1499938964844,0.117964819073677,-2735.26123046875,304.1625671386719,0.7408440709114075,0.1967477947473526,0.1894047260284423,293.23651123046875,297.1499938964844,293.1499938964844,0.2832615077495575,-4073.744384765625,304.15704345703125,0.9385372400283812,0.4017188549041748,0.2822190821170807,293.0987854003906,297.1499938964844,293.1499938964844,0.3644007444381714,-6738.384765625,304.1457824707031,0.9990000128746032,0.5910255312919617,0.4672930538654327,293.1767578125,297.1499938964844,293.1499938964844,0.0201564580202102,-4294.28515625,304.1510009765625,0.4972112774848938,0.0636030137538909,0.2976484298706054,291.21832275390625,291.1499938964844,268.43682861328125,266.1048889160156,282.3422546386719,293.2582702636719,292.2137756347656,1.0,0.3608525991439819,0.8477469086647034,0.8477469086647034,1.0,1.0,-1.759088397026062,0.7736884951591492,0.985399842262268,0.3722622096538543,0.0,0.0,0.586434006690979,78.92105865478516,114.0,-77.35355377197266,-17367.330078125,545.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28936767578125,309.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,28977.923828125,27720.0,0.0,0.0,0.4032376706600189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7701812982559204,0.7701914310455322,-1.015541965898592e-05,0.0,0.000409234984545,0.0,0.0,87.49394989013672,0.0,0.0,0.0,0.5023012757301331,4.0,0.0,1.0
725400,293.2625427246094,297.1499938964844,293.1499938964844,0.1592196524143219,-3306.95556640625,304.1591796875,0.8029814958572388,0.2519236207008362,0.2290569692850113,293.29541015625,297.1499938964844,293.1499938964844,0.117964819073677,-2735.26123046875,304.1625671386719,0.7408440709114075,0.1967477947473526,0.1894047260284423,293.23651123046875,297.1499938964844,293.1499938964844,0.2832615077495575,-4073.744384765625,304.15704345703125,0.9385372400283812,0.4017188549041748,0.2822190821170807,293.0987854003906,297.1499938964844,293.1499938964844,0.3644007444381714,-6738.384765625,304.1457824707031,0.9990000128746032,0.5910255312919617,0.4672930538654327,293.1767578125,297.1499938964844,293.1499938964844,0.0201564580202102,-4294.28515625,304.1510009765625,0.4972112774848938,0.0636030137538909,0.2976484298706054,291.21832275390625,291.1499938964844,268.43682861328125,266.1048889160156,282.3422546386719,293.2582702636719,292.2137756347656,1.0,0.3608525991439819,0.8477469086647034,0.8477469086647034,1.0,1.0,-1.759088397026062,0.7736884951591492,0.985399842262268,0.3722622096538543,0.0,0.0,0.586434006690979,78.92105865478516,114.0,-77.35355377197266,-17367.330078125,545.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.28936767578125,309.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,28977.923828125,27720.0,0.0,0.0,0.4032376706600189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7701812982559204,0.7701914310455322,-1.015541965898592e-05,0.0,0.000409234984545,0.0,0.0,87.49394989013672,0.0,0.0,0.0,0.5023012757301331,4.0,0.0,1.0
725460,293.2624816894531,297.1499938964844,293.1499938964844,0.1586077809333801,-3298.62158203125,304.1572265625,0.7813817262649536,0.249087244272232,0.2268629968166351,293.2966003417969,297.1499938964844,293.1499938964844,0.1163356751203537,-2706.42822265625,304.1611633300781,0.7209911942481995,0.1928268671035766,0.1860740035772323,293.2369384765625,297.1499938964844,293.1499938964844,0.2839187085628509,-4083.181396484375,304.1537475585937,0.9118916988372804,0.3994363248348236,0.2809022665023803,293.154541015625,297.1499938964844,293.1499938964844,0.397651344537735,-7246.68212890625,304.0920104980469,0.9990000128746032,0.5811072587966919,0.5011401176452637,293.1776123046875,297.1499938964844,293.1499938964844,0.020144760608673,-4299.46484375,304.15069580078125,0.4838340878486633,0.0627530813217163,0.2958559393882751,291.130615234375,291.1499938964844,268.4939880371094,266.15155029296875,282.3443908691406,293.2475280761719,292.1279296875,1.0,0.3735057711601257,0.846578061580658,0.846578061580658,1.0,1.0,-1.7893553972244265,0.7882384657859802,1.0011168718338013,0.3790264129638672,0.0,0.0,0.5955377817153931,88.31182098388672,117.0,-93.88534545898438,-17516.349609375,594.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3313903808594,309.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,27643.361328125,27720.0,0.0,0.0,0.3940955996513366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677125334739685,0.7677223682403564,-9.83055360848084e-06,0.0,0.000399956916226,0.0,0.0,84.84688568115234,0.0,0.0,0.0,0.5118086934089661,4.0,0.0,1.0
725520,293.2624816894531,297.1499938964844,293.1499938964844,0.1586077809333801,-3298.62158203125,304.1572265625,0.7813817262649536,0.249087244272232,0.2268629968166351,293.2966003417969,297.1499938964844,293.1499938964844,0.1163356751203537,-2706.42822265625,304.1611633300781,0.7209911942481995,0.1928268671035766,0.1860740035772323,293.2369384765625,297.1499938964844,293.1499938964844,0.2839187085628509,-4083.181396484375,304.1537475585937,0.9118916988372804,0.3994363248348236,0.2809022665023803,293.154541015625,297.1499938964844,293.1499938964844,0.397651344537735,-7246.68212890625,304.0920104980469,0.9990000128746032,0.5811072587966919,0.5011401176452637,293.1776123046875,297.1499938964844,293.1499938964844,0.020144760608673,-4299.46484375,304.15069580078125,0.4838340878486633,0.0627530813217163,0.2958559393882751,291.130615234375,291.1499938964844,268.4939880371094,266.15155029296875,282.3443908691406,293.2475280761719,292.1279296875,1.0,0.3735057711601257,0.846578061580658,0.846578061580658,1.0,1.0,-1.7893553972244265,0.7882384657859802,1.0011168718338013,0.3790264129638672,0.0,0.0,0.5955377817153931,88.31182098388672,117.0,-93.88534545898438,-17516.349609375,594.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3313903808594,309.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,27643.361328125,27720.0,0.0,0.0,0.3940955996513366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677125334739685,0.7677223682403564,-9.83055360848084e-06,0.0,0.000399956916226,0.0,0.0,84.84688568115234,0.0,0.0,0.0,0.5118086934089661,4.0,0.0,1.0
725580,293.26251220703125,297.1499938964844,293.1499938964844,0.1571468859910965,-3274.780029296875,304.1572570800781,0.7643529772758484,0.2462328970432281,0.2245965600013733,293.2978515625,297.1499938964844,293.1499938964844,0.1140468120574951,-2663.920654296875,304.1612548828125,0.7033599615097046,0.1888598203659057,0.1826409995555877,293.2375793457031,297.1499938964844,293.1499938964844,0.2831179201602936,-4074.412109375,304.15386962890625,0.8927964568138123,0.3971070051193237,0.2795171439647674,293.23565673828125,297.1499938964844,293.1499938964844,0.4258501529693603,-7663.0009765625,304.0649719238281,0.9990000128746032,0.5645687580108643,0.529620885848999,293.1790771484375,297.1499938964844,293.1499938964844,0.0198457483202219,-4268.99658203125,304.1509704589844,0.4709733724594116,0.0617596358060836,0.292935848236084,291.0966796875,291.1499938964844,268.5508117675781,266.1980895996094,282.36309814453125,293.2567749023437,292.09503173828125,1.0,0.3833632469177246,0.8454091548919678,0.8454091548919678,1.0,1.0,-1.8115500211715696,0.7988464832305908,1.0127034187316897,0.3840996325016022,0.0,0.0,0.6050909161567688,96.6327896118164,120.0,-57.62978744506836,-17685.998046875,635.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1418762207031,309.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,27521.6484375,27720.0,0.0,0.0,0.3875828981399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891840934753418,0.7891941070556641,-1.0006025149777996e-05,0.0,0.0003933473781216,0.0,0.0,89.43353271484375,0.0,0.0,0.0,0.5197083353996277,4.0,0.0,1.0
725640,293.26251220703125,297.1499938964844,293.1499938964844,0.1571468859910965,-3274.780029296875,304.1572570800781,0.7643529772758484,0.2462328970432281,0.2245965600013733,293.2978515625,297.1499938964844,293.1499938964844,0.1140468120574951,-2663.920654296875,304.1612548828125,0.7033599615097046,0.1888598203659057,0.1826409995555877,293.2375793457031,297.1499938964844,293.1499938964844,0.2831179201602936,-4074.412109375,304.15386962890625,0.8927964568138123,0.3971070051193237,0.2795171439647674,293.23565673828125,297.1499938964844,293.1499938964844,0.4258501529693603,-7663.0009765625,304.0649719238281,0.9990000128746032,0.5645687580108643,0.529620885848999,293.1790771484375,297.1499938964844,293.1499938964844,0.0198457483202219,-4268.99658203125,304.1509704589844,0.4709733724594116,0.0617596358060836,0.292935848236084,291.0966796875,291.1499938964844,268.5508117675781,266.1980895996094,282.36309814453125,293.2567749023437,292.09503173828125,1.0,0.3833632469177246,0.8454091548919678,0.8454091548919678,1.0,1.0,-1.8115500211715696,0.7988464832305908,1.0127034187316897,0.3840996325016022,0.0,0.0,0.6050909161567688,96.6327896118164,120.0,-57.62978744506836,-17685.998046875,635.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1418762207031,309.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,27521.6484375,27720.0,0.0,0.0,0.3875828981399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7891840934753418,0.7891941070556641,-1.0006025149777996e-05,0.0,0.0003933473781216,0.0,0.0,89.43353271484375,0.0,0.0,0.0,0.5197083353996277,4.0,0.0,1.0
725700,293.2622985839844,297.1499938964844,293.1499938964844,0.1563104689121246,-3260.854248046875,304.157470703125,0.755189836025238,0.2448450475931167,0.2235166430473327,293.2982482910156,297.1499938964844,293.1499938964844,0.112827718257904,-2640.995361328125,304.16143798828125,0.6931849718093872,0.1869048327207565,0.1809687167406082,293.2377319335937,297.1499938964844,293.1499938964844,0.2824837863445282,-4067.117431640625,304.1543273925781,0.8823898434638977,0.3959653377532959,0.2788548469543457,293.2734069824219,297.1499938964844,293.1499938964844,0.4287749528884887,-7698.08056640625,304.07586669921875,0.992962121963501,0.5560529828071594,0.5312169790267944,293.1797180175781,297.1499938964844,293.1499938964844,0.0196861289441585,-4251.7548828125,304.1510925292969,0.4619635045528412,0.0612615756690502,0.2915924489498138,291.089111328125,291.1499938964844,268.5791015625,266.2212829589844,282.3846130371094,293.26885986328125,292.08990478515625,1.0,0.387151300907135,0.8448247313499451,0.8448247313499451,1.0,1.0,-1.8078190088272093,0.7969925999641418,1.0108263492584229,0.3831509947776794,0.0,0.0,0.6100019216537476,101.4845962524414,120.0,-30.869535446166992,-17673.46484375,647.6257934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9909973144531,309.7190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,27495.443359375,26640.0,0.0,0.0,0.3852588236331939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8018500208854675,0.8018601536750793,-1.0122471394424792e-05,0.0,0.0003909887454938,0.0,0.0,92.3022689819336,0.0,0.0,0.0,0.5095338821411133,4.0,0.0,1.0
725760,293.2621765136719,297.1499938964844,293.1499938964844,0.1554336100816726,-3246.149658203125,304.15771484375,0.7463389039039612,0.2434496581554412,0.2224772721529007,293.2986755371094,297.1499938964844,293.1499938964844,0.1115888655185699,-2617.5625,304.1615905761719,0.6831040382385254,0.1849454194307327,0.179338589310646,293.23797607421875,297.1499938964844,293.1499938964844,0.2817423343658447,-4058.516357421875,304.1548767089844,0.872168779373169,0.3948093950748443,0.2782184481620788,293.2955017089844,297.1499938964844,293.1499938964844,0.4239001274108886,-7617.72509765625,304.0980529785156,0.9808439016342164,0.5501364469528198,0.5246553421020508,293.1804504394531,297.1499938964844,293.1499938964844,0.0195260476320981,-4233.98486328125,304.15118408203125,0.4523999094963074,0.060743436217308,0.2903357446193695,291.0877380371094,291.1499938964844,268.6072998046875,266.2444763183594,282.4090270996094,293.27764892578125,292.0882263183594,1.0,0.3900039196014404,0.8441053032875061,0.8441053032875061,1.0,1.0,-1.79442298412323,0.7905588746070862,1.0038641691207886,0.3795740604400635,0.0,0.0,0.6141893267631531,106.47437286376952,123.0,-18.30569076538086,-17497.017578125,653.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8485412597656,309.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,26600.970703125,26640.0,0.0,0.0,0.3831459879875183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992872595787048,0.7992971539497375,-9.895269613480195e-06,0.0,0.0003888444625772,0.0,0.0,90.24201202392578,0.0,0.0,0.0,0.5198337435722351,4.0,0.0,1.0
725820,293.2621765136719,297.1499938964844,293.1499938964844,0.153068408370018,-3205.655517578125,304.1590576171875,0.7334764003753662,0.2406055778264999,0.2202447205781936,293.2998046875,297.1499938964844,293.1499938964844,0.1086485683917999,-2561.056396484375,304.1626281738281,0.6676187515258789,0.1809498369693756,0.1759053915739059,293.23883056640625,297.1499938964844,293.1499938964844,0.2791997194290161,-4028.35302734375,304.157470703125,0.8575897812843323,0.3924058973789215,0.2768048048019409,293.3132019042969,297.1499938964844,293.1499938964844,0.4168812036514282,-7503.32373046875,304.1265563964844,0.9620187878608704,0.5428199172019958,0.516900360584259,293.1818542480469,297.1499938964844,293.1499938964844,0.0190360806882381,-4176.22900390625,304.151611328125,0.4384574592113495,0.0596873015165329,0.2871056497097015,291.1183166503906,291.1499938964844,268.6633605957031,266.29071044921875,282.449951171875,293.2855834960937,292.1197814941406,1.0,0.394233226776123,0.8426663875579834,0.8426663875579834,1.0,1.0,-1.7727293968200684,0.7801564335823059,0.9925729632377625,0.3736368119716644,0.0,0.0,0.6164398789405823,114.11965942382812,126.0,23.890344619750977,-17299.5234375,660.5419311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.574951171875,309.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,26578.18359375,26640.0,0.0,0.0,0.3796424269676208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098871111869812,0.8098970651626587,-9.99369422061136e-06,0.0,0.0003852887894026,0.0,0.0,92.66316223144533,0.0,0.0,0.0,0.5236294269561768,4.0,0.0,1.0
725880,293.2621765136719,297.1499938964844,293.1499938964844,0.153068408370018,-3205.655517578125,304.1590576171875,0.7334764003753662,0.2406055778264999,0.2202447205781936,293.2998046875,297.1499938964844,293.1499938964844,0.1086485683917999,-2561.056396484375,304.1626281738281,0.6676187515258789,0.1809498369693756,0.1759053915739059,293.23883056640625,297.1499938964844,293.1499938964844,0.2791997194290161,-4028.35302734375,304.157470703125,0.8575897812843323,0.3924058973789215,0.2768048048019409,293.3132019042969,297.1499938964844,293.1499938964844,0.4168812036514282,-7503.32373046875,304.1265563964844,0.9620187878608704,0.5428199172019958,0.516900360584259,293.1818542480469,297.1499938964844,293.1499938964844,0.0190360806882381,-4176.22900390625,304.151611328125,0.4384574592113495,0.0596873015165329,0.2871056497097015,291.1183166503906,291.1499938964844,268.6633605957031,266.29071044921875,282.449951171875,293.2855834960937,292.1197814941406,1.0,0.394233226776123,0.8426663875579834,0.8426663875579834,1.0,1.0,-1.7727293968200684,0.7801564335823059,0.9925729632377625,0.3736368119716644,0.0,0.0,0.6164398789405823,114.11965942382812,126.0,23.890344619750977,-17299.5234375,660.5419311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.574951171875,309.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,26578.18359375,26640.0,0.0,0.0,0.3796424269676208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098871111869812,0.8098970651626587,-9.99369422061136e-06,0.0,0.0003852887894026,0.0,0.0,92.66316223144533,0.0,0.0,0.0,0.5236294269561768,4.0,0.0,1.0
725940,293.26190185546875,297.1499938964844,293.1499938964844,0.1508629322052002,-3168.11376953125,304.1596984863281,0.723930835723877,0.2378169894218444,0.2179613560438156,293.3007507324219,297.1499938964844,293.1499938964844,0.1057952269911766,-2506.21826171875,304.1631774902344,0.6557199954986572,0.1769604086875915,0.1723743230104446,293.2395935058594,297.1499938964844,293.1499938964844,0.276897132396698,-4001.402587890625,304.1587829589844,0.847257673740387,0.3900003731250763,0.2753110826015472,293.31793212890625,297.1499938964844,293.1499938964844,0.412344366312027,-7431.06103515625,304.1416931152344,0.9477792978286744,0.5377093553543091,0.5120052099227905,293.1825561523437,297.1499938964844,293.1499938964844,0.0185851659625768,-4123.0146484375,304.1518249511719,0.4287246465682983,0.0587322264909744,0.2838432788848877,291.13555908203125,291.1499938964844,268.71905517578125,266.3367919921875,282.4861145019531,293.2879943847656,292.13653564453125,1.0,0.3971630930900574,0.8412274718284607,0.8412274718284607,1.0,1.0,-1.7541582584381104,0.7712488174438477,0.9829094409942628,0.3685141205787658,0.0,0.0,0.6171522736549377,119.875732421875,114.0,23.3983097076416,-17080.560546875,664.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3366394042969,309.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,26614.583984375,25560.0,0.0,0.0,0.3768182396888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128337264060974,0.8128437399864197,-1.003096258500591e-05,0.0,0.0003824226150754,0.0,0.0,93.41608428955078,0.0,0.0,0.0,0.509859561920166,4.0,0.0,1.0
726000,293.26190185546875,297.1499938964844,293.1499938964844,0.1508629322052002,-3168.11376953125,304.1596984863281,0.723930835723877,0.2378169894218444,0.2179613560438156,293.3007507324219,297.1499938964844,293.1499938964844,0.1057952269911766,-2506.21826171875,304.1631774902344,0.6557199954986572,0.1769604086875915,0.1723743230104446,293.2395935058594,297.1499938964844,293.1499938964844,0.276897132396698,-4001.402587890625,304.1587829589844,0.847257673740387,0.3900003731250763,0.2753110826015472,293.31793212890625,297.1499938964844,293.1499938964844,0.412344366312027,-7431.06103515625,304.1416931152344,0.9477792978286744,0.5377093553543091,0.5120052099227905,293.1825561523437,297.1499938964844,293.1499938964844,0.0185851659625768,-4123.0146484375,304.1518249511719,0.4287246465682983,0.0587322264909744,0.2838432788848877,291.13555908203125,291.1499938964844,268.71905517578125,266.3367919921875,282.4861145019531,293.2879943847656,292.13653564453125,1.0,0.3971630930900574,0.8412274718284607,0.8412274718284607,1.0,1.0,-1.7541582584381104,0.7712488174438477,0.9829094409942628,0.3685141205787658,0.0,0.0,0.6171522736549377,119.875732421875,114.0,23.3983097076416,-17080.560546875,664.2806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3366394042969,309.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,26614.583984375,25560.0,0.0,0.0,0.3768182396888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128337264060974,0.8128437399864197,-1.003096258500591e-05,0.0,0.0003824226150754,0.0,0.0,93.41608428955078,0.0,0.0,0.0,0.509859561920166,4.0,0.0,1.0
726060,293.2610168457031,297.1499938964844,293.1499938964844,0.1489057391881942,-3135.182373046875,304.1597900390625,0.7214489579200745,0.235165074467659,0.2155475169420242,293.3011474609375,297.1499938964844,293.1499938964844,0.1030668765306472,-2453.938720703125,304.1633605957031,0.6509748101234436,0.1730597913265228,0.1686610281467437,293.2398376464844,297.1499938964844,293.1499938964844,0.2750701308250427,-3980.464111328125,304.15899658203125,0.8456852436065674,0.3876779079437256,0.2736792862415313,293.318603515625,297.1499938964844,293.1499938964844,0.4090123772621155,-7379.580078125,304.1500549316406,0.9448760151863098,0.5333167910575867,0.5077606439590454,293.1824951171875,297.1499938964844,293.1499938964844,0.0181287117302417,-4070.068115234375,304.1519775390625,0.4258749783039093,0.057918045669794,0.280003547668457,291.1268615722656,291.1499938964844,268.7743225097656,266.3827209472656,282.5205383300781,293.2882995605469,292.1291198730469,1.0,0.3942698836326599,0.8403516411781311,0.8403516411781311,1.0,1.0,-1.7351362705230713,0.7621814608573914,0.9729547500610352,0.3633685410022735,0.0,0.0,0.6213802099227905,119.43377685546876,102.0,11.872437477111816,-16827.537109375,649.2246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16717529296875,309.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,25538.51953125,25560.0,0.0,0.0,0.3741171658039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060537576675415,0.8060634732246399,-9.720959496917205e-06,0.0,0.0003796813834924,0.0,0.0,90.05044555664062,0.0,0.0,0.0,0.5180942416191101,4.0,0.0,1.0
726120,293.2610168457031,297.1499938964844,293.1499938964844,0.1489057391881942,-3135.182373046875,304.1597900390625,0.7214489579200745,0.235165074467659,0.2155475169420242,293.3011474609375,297.1499938964844,293.1499938964844,0.1030668765306472,-2453.938720703125,304.1633605957031,0.6509748101234436,0.1730597913265228,0.1686610281467437,293.2398376464844,297.1499938964844,293.1499938964844,0.2750701308250427,-3980.464111328125,304.15899658203125,0.8456852436065674,0.3876779079437256,0.2736792862415313,293.318603515625,297.1499938964844,293.1499938964844,0.4090123772621155,-7379.580078125,304.1500549316406,0.9448760151863098,0.5333167910575867,0.5077606439590454,293.1824951171875,297.1499938964844,293.1499938964844,0.0181287117302417,-4070.068115234375,304.1519775390625,0.4258749783039093,0.057918045669794,0.280003547668457,291.1268615722656,291.1499938964844,268.7743225097656,266.3827209472656,282.5205383300781,293.2882995605469,292.1291198730469,1.0,0.3942698836326599,0.8403516411781311,0.8403516411781311,1.0,1.0,-1.7351362705230713,0.7621814608573914,0.9729547500610352,0.3633685410022735,0.0,0.0,0.6213802099227905,119.43377685546876,102.0,11.872437477111816,-16827.537109375,649.2246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16717529296875,309.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,25538.51953125,25560.0,0.0,0.0,0.3741171658039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060537576675415,0.8060634732246399,-9.720959496917205e-06,0.0,0.0003796813834924,0.0,0.0,90.05044555664062,0.0,0.0,0.0,0.5180942416191101,4.0,0.0,1.0
726180,293.2593994140625,297.1499938964844,293.1499938964844,0.146494522690773,-3093.791015625,304.1605224609375,0.7238584160804749,0.2326797842979431,0.2131249457597732,293.30084228515625,297.1499938964844,293.1499938964844,0.1000122055411338,-2394.46533203125,304.1639709472656,0.6508554220199585,0.169293537735939,0.1649022251367569,293.2395935058594,297.1499938964844,293.1499938964844,0.2723371088504791,-3948.33837890625,304.1605224609375,0.8499800562858582,0.385450541973114,0.2719928920269012,293.3177185058594,297.1499938964844,293.1499938964844,0.4044126868247986,-7310.07470703125,304.1575927734375,0.9498028755187988,0.5292196869850159,0.5036959648132324,293.1816711425781,297.1499938964844,293.1499938964844,0.0175999347120523,-4004.8603515625,304.1521911621094,0.4275270700454712,0.0572598204016685,0.2760778367519378,291.1519470214844,291.1499938964844,268.8291320800781,266.4284362792969,282.55419921875,293.2875366210937,292.153076171875,1.0,0.3879194855690002,0.8394758105278015,0.8394758105278015,1.0,1.0,-1.7160954475402832,0.7531164884567261,0.962979018688202,0.3582321107387543,0.0,0.0,0.6192070245742798,114.74480438232422,90.0,23.895721435546875,-16623.986328125,621.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,309.0833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,25592.892578125,25560.0,0.0,0.0,0.3717468678951263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038204908370972,0.8038302063941956,-9.711423444969114e-06,0.0,0.000377275806386,0.0,0.0,89.6264877319336,0.0,0.0,0.0,0.5171880722045898,4.0,0.0,1.0
726240,293.2593994140625,297.1499938964844,293.1499938964844,0.146494522690773,-3093.791015625,304.1605224609375,0.7238584160804749,0.2326797842979431,0.2131249457597732,293.30084228515625,297.1499938964844,293.1499938964844,0.1000122055411338,-2394.46533203125,304.1639709472656,0.6508554220199585,0.169293537735939,0.1649022251367569,293.2395935058594,297.1499938964844,293.1499938964844,0.2723371088504791,-3948.33837890625,304.1605224609375,0.8499800562858582,0.385450541973114,0.2719928920269012,293.3177185058594,297.1499938964844,293.1499938964844,0.4044126868247986,-7310.07470703125,304.1575927734375,0.9498028755187988,0.5292196869850159,0.5036959648132324,293.1816711425781,297.1499938964844,293.1499938964844,0.0175999347120523,-4004.8603515625,304.1521911621094,0.4275270700454712,0.0572598204016685,0.2760778367519378,291.1519470214844,291.1499938964844,268.8291320800781,266.4284362792969,282.55419921875,293.2875366210937,292.153076171875,1.0,0.3879194855690002,0.8394758105278015,0.8394758105278015,1.0,1.0,-1.7160954475402832,0.7531164884567261,0.962979018688202,0.3582321107387543,0.0,0.0,0.6192070245742798,114.74480438232422,90.0,23.895721435546875,-16623.986328125,621.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02691650390625,309.0833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,25592.892578125,25560.0,0.0,0.0,0.3717468678951263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038204908370972,0.8038302063941956,-9.711423444969114e-06,0.0,0.000377275806386,0.0,0.0,89.6264877319336,0.0,0.0,0.0,0.5171880722045898,4.0,0.0,1.0
726300,293.25836181640625,297.1499938964844,293.1499938964844,0.1453550010919571,-3074.267333984375,304.1606750488281,0.7264010310173035,0.2314937710762024,0.2119272053241729,293.3004455566406,297.1499938964844,293.1499938964844,0.0985335484147071,-2365.622802734375,304.16412353515625,0.6520563960075378,0.1674597859382629,0.163029283285141,293.23931884765625,297.1499938964844,293.1499938964844,0.2710550129413605,-3933.354248046875,304.1609191894531,0.8537899851799011,0.3843709230422973,0.2711431682109833,293.31695556640625,297.1499938964844,293.1499938964844,0.4022242426872253,-7277.49169921875,304.1601867675781,0.9543123245239258,0.5272454619407654,0.5016984343528748,293.1810607910156,297.1499938964844,293.1499938964844,0.0173535943031311,-3974.205322265625,304.1522521972656,0.429661363363266,0.0569804459810256,0.2741577327251434,291.16046142578125,291.1499938964844,268.8563842773437,266.45123291015625,282.57080078125,293.28692626953125,292.16162109375,1.0,0.3838318884372711,0.8390378952026367,0.8390378952026367,1.0,1.0,-1.7066844701766968,0.7486386895179749,0.958045780658722,0.3556991517543793,0.0,0.0,0.6176543831825256,111.37135314941406,90.0,24.00025177001953,-16519.16015625,605.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97393798828125,309.0435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,25611.96875,24480.0,0.0,0.0,0.3705786168575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008548021316528,0.8008644580841064,-9.686837984190788e-06,0.0,0.0003760902036447,0.0,0.0,88.9788818359375,0.0,0.0,0.0,0.5010387897491455,4.0,0.0,1.0
726360,293.2572326660156,297.1499938964844,293.1499938964844,0.1445241868495941,-3060.45751953125,304.1602478027344,0.7297013998031616,0.2303423434495926,0.2107424885034561,293.2999267578125,297.1499938964844,293.1499938964844,0.0972644910216331,-2341.206298828125,304.1638488769531,0.6539844870567322,0.1656565219163894,0.1611663103103637,293.23895263671875,297.1499938964844,293.1499938964844,0.2703248262405395,-3925.291259765625,304.1602478027344,0.8585920929908752,0.3833144605159759,0.2702943384647369,293.3160095214844,297.1499938964844,293.1499938964844,0.4008319079875946,-7257.4912109375,304.16082763671875,0.9598730206489564,0.5253164768218994,0.4997231662273407,293.1803283691406,297.1499938964844,293.1499938964844,0.0171601232141256,-3951.461669921875,304.1521911621094,0.4326052665710449,0.0567288361489772,0.2722789049148559,291.1482849121094,291.1499938964844,268.8835144042969,266.4739990234375,282.5871887207031,293.2861328125,292.1462707519531,1.0,0.379290223121643,0.8386169672012329,0.8386169672012329,1.0,1.0,-1.697378396987915,0.7442139387130737,0.9531644582748412,0.3531997203826904,0.0,0.0,0.618771493434906,107.51363372802734,78.0,-7.942012786865234,-16333.7919921875,588.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9463195800781,308.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24685.625,24480.0,0.0,0.0,0.369238406419754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7845451235771179,0.7845544219017029,-9.32032799028093e-06,0.0,0.0003747300652321,0.0,0.0,83.82340240478516,0.0,0.0,0.0,0.5059836506843567,4.0,0.0,1.0
726420,293.2547607421875,297.1499938964844,293.1499938964844,0.1422799527645111,-3021.7958984375,304.1605834960937,0.7385193705558777,0.2281289249658584,0.2084192335605621,293.2985534667969,297.1499938964844,293.1499938964844,0.0943451970815658,-2283.923828125,304.16412353515625,0.6599656343460083,0.1621336042881012,0.1574803739786148,293.2380065917969,297.1499938964844,293.1499938964844,0.2677164375782013,-3894.6640625,304.1612243652344,0.8711601495742798,0.3812526166439056,0.2686081528663635,293.31378173828125,297.1499938964844,293.1499938964844,0.3963684737682342,-7191.541015625,304.1646728515625,0.9734481573104858,0.5215607285499573,0.4958434104919433,293.1786804199219,297.1499938964844,293.1499938964844,0.0167003497481346,-3892.53076171875,304.1522216796875,0.4410363435745239,0.0562971979379653,0.2686629295349121,291.1664428710937,291.1499938964844,268.9374389648437,266.51934814453125,282.6195373535156,293.2842712402344,292.1681213378906,1.0,0.3691276907920837,0.8377750515937805,0.8377750515937805,1.0,1.0,-1.6791388988494873,0.7355457544326782,0.943593204021454,0.3483135104179382,0.0,0.0,0.6159121990203857,98.7325210571289,66.0,22.36080551147461,-16182.7783203125,550.8541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908935546875,308.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,24559.451171875,24480.0,0.0,0.0,0.3665056824684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812035083770752,0.7812127470970154,-9.260022125090472e-06,0.0,0.0003719566739164,0.0,0.0,82.8908462524414,0.0,0.0,0.0,0.5040338039398193,4.0,0.0,1.0
