time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726480,293.2547607421875,297.1499938964844,293.1499938964844,0.1422799527645111,-3021.7958984375,304.1605834960937,0.7385193705558777,0.2281289249658584,0.2084192335605621,293.2985534667969,297.1499938964844,293.1499938964844,0.0943451970815658,-2283.923828125,304.16412353515625,0.6599656343460083,0.1621336042881012,0.1574803739786148,293.2380065917969,297.1499938964844,293.1499938964844,0.2677164375782013,-3894.6640625,304.1612243652344,0.8711601495742798,0.3812526166439056,0.2686081528663635,293.31378173828125,297.1499938964844,293.1499938964844,0.3963684737682342,-7191.541015625,304.1646728515625,0.9734481573104858,0.5215607285499573,0.4958434104919433,293.1786804199219,297.1499938964844,293.1499938964844,0.0167003497481346,-3892.53076171875,304.1522216796875,0.4410363435745239,0.0562971979379653,0.2686629295349121,291.1664428710937,291.1499938964844,268.9374389648437,266.51934814453125,282.6195373535156,293.2842712402344,292.1681213378906,1.0,0.3691276907920837,0.8377750515937805,0.8377750515937805,1.0,1.0,-1.6791388988494873,0.7355457544326782,0.943593204021454,0.3483135104179382,0.0,0.0,0.6159121990203857,98.7325210571289,66.0,22.36080551147461,-16182.7783203125,550.8541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.908935546875,308.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,24559.451171875,24480.0,0.0,0.0,0.3665056824684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812035083770752,0.7812127470970154,-9.260022125090472e-06,0.0,0.0003719566739164,0.0,0.0,82.8908462524414,0.0,0.0,0.0,0.5040338039398193,4.0,0.0,1.0
726540,293.2520751953125,297.1499938964844,293.1499938964844,0.1401325315237045,-2984.783935546875,304.1606140136719,0.7505598664283752,0.2260179221630096,0.206154853105545,293.296875,297.1499938964844,293.1499938964844,0.0915073081851005,-2228.200927734375,304.16412353515625,0.6689122319221497,0.158710315823555,0.1538536548614502,293.2369384765625,297.1499938964844,293.1499938964844,0.265182763338089,-3865.021240234375,304.16168212890625,0.8878653645515442,0.3792371749877929,0.2669277489185333,293.3113708496094,297.1499938964844,293.1499938964844,0.3919912278652191,-7127.4931640625,304.16705322265625,0.9890915751457214,0.5179029703140259,0.4920210540294647,293.1768493652344,297.1499938964844,293.1499938964844,0.0162786040455102,-3837.490966796875,304.1521911621094,0.4532919526100158,0.0559419430792331,0.2652371525764465,291.18359375,291.1499938964844,268.9908447265625,266.5644836425781,282.6513977050781,293.2822265625,292.1846008300781,1.0,0.3578684628009796,0.8369331359863281,0.8369331359863281,1.0,1.0,-1.6613457202911377,0.7270939350128174,0.9342517852783204,0.3435661494731903,0.0,0.0,0.6101919412612915,89.01952362060547,54.0,21.97379493713379,-15981.1953125,511.9377136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8978881835937,308.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,24601.0390625,23400.0,0.0,0.0,0.3636127114295959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768483579158783,0.7684927582740784,-9.149726793111768e-06,0.0,0.0003690206794999,0.0,0.0,80.22257232666016,0.0,0.0,0.0,0.4841323792934418,4.0,0.0,1.0
726600,293.2520751953125,297.1499938964844,293.1499938964844,0.1401325315237045,-2984.783935546875,304.1606140136719,0.7505598664283752,0.2260179221630096,0.206154853105545,293.296875,297.1499938964844,293.1499938964844,0.0915073081851005,-2228.200927734375,304.16412353515625,0.6689122319221497,0.158710315823555,0.1538536548614502,293.2369384765625,297.1499938964844,293.1499938964844,0.265182763338089,-3865.021240234375,304.16168212890625,0.8878653645515442,0.3792371749877929,0.2669277489185333,293.3113708496094,297.1499938964844,293.1499938964844,0.3919912278652191,-7127.4931640625,304.16705322265625,0.9890915751457214,0.5179029703140259,0.4920210540294647,293.1768493652344,297.1499938964844,293.1499938964844,0.0162786040455102,-3837.490966796875,304.1521911621094,0.4532919526100158,0.0559419430792331,0.2652371525764465,291.18359375,291.1499938964844,268.9908447265625,266.5644836425781,282.6513977050781,293.2822265625,292.1846008300781,1.0,0.3578684628009796,0.8369331359863281,0.8369331359863281,1.0,1.0,-1.6613457202911377,0.7270939350128174,0.9342517852783204,0.3435661494731903,0.0,0.0,0.6101919412612915,89.01952362060547,54.0,21.97379493713379,-15981.1953125,511.9377136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8978881835937,308.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,24601.0390625,23400.0,0.0,0.0,0.3636127114295959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768483579158783,0.7684927582740784,-9.149726793111768e-06,0.0,0.0003690206794999,0.0,0.0,80.22257232666016,0.0,0.0,0.0,0.4841323792934418,4.0,0.0,1.0
726660,293.2491455078125,297.1499938964844,293.1499938964844,0.1384222358465194,-2955.708984375,304.15997314453125,0.7647135257720947,0.2240254431962967,0.2040025442838668,293.2948303222656,297.1499938964844,293.1499938964844,0.0889745876193046,-2178.884033203125,304.1636657714844,0.6795096397399902,0.1554016172885894,0.1503399610519409,293.2356262207031,297.1499938964844,293.1499938964844,0.2633594274520874,-3844.180419921875,304.1609191894531,0.9069364666938782,0.3772991299629211,0.2653035223484039,293.30596923828125,297.1499938964844,293.1499938964844,0.3817271590232849,-6972.8203125,304.17999267578125,0.9990000128746032,0.5148854851722717,0.4803763329982757,293.1748046875,297.1499938964844,293.1499938964844,0.0159580931067466,-3796.6123046875,304.1520080566406,0.4679287374019623,0.055672287940979,0.2622168660163879,291.17340087890625,291.1499938964844,269.04376220703125,266.60943603515625,282.68682861328125,293.27886962890625,292.1770324707031,1.0,0.3455071747303009,0.8361344337463379,0.8361344337463379,1.0,1.0,-1.635144829750061,0.7146546840667725,0.9204901456832886,0.3368240296840668,0.0,0.0,0.6083261370658875,79.55998992919922,42.0,16.504274368286133,-15696.224609375,469.4656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94390869140625,308.91680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23521.0234375,23400.0,0.0,0.0,0.360078752040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463117837905884,0.7463204860687256,-8.701532351551577e-06,0.0,0.0003654341562651,0.0,0.0,73.96546936035156,0.0,0.0,0.0,0.4861462414264679,4.0,0.0,1.0
726720,293.2491455078125,297.1499938964844,293.1499938964844,0.1384222358465194,-2955.708984375,304.15997314453125,0.7647135257720947,0.2240254431962967,0.2040025442838668,293.2948303222656,297.1499938964844,293.1499938964844,0.0889745876193046,-2178.884033203125,304.1636657714844,0.6795096397399902,0.1554016172885894,0.1503399610519409,293.2356262207031,297.1499938964844,293.1499938964844,0.2633594274520874,-3844.180419921875,304.1609191894531,0.9069364666938782,0.3772991299629211,0.2653035223484039,293.30596923828125,297.1499938964844,293.1499938964844,0.3817271590232849,-6972.8203125,304.17999267578125,0.9990000128746032,0.5148854851722717,0.4803763329982757,293.1748046875,297.1499938964844,293.1499938964844,0.0159580931067466,-3796.6123046875,304.1520080566406,0.4679287374019623,0.055672287940979,0.2622168660163879,291.17340087890625,291.1499938964844,269.04376220703125,266.60943603515625,282.68682861328125,293.27886962890625,292.1770324707031,1.0,0.3455071747303009,0.8361344337463379,0.8361344337463379,1.0,1.0,-1.635144829750061,0.7146546840667725,0.9204901456832886,0.3368240296840668,0.0,0.0,0.6083261370658875,79.55998992919922,42.0,16.504274368286133,-15696.224609375,469.4656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94390869140625,308.91680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23521.0234375,23400.0,0.0,0.0,0.360078752040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463117837905884,0.7463204860687256,-8.701532351551577e-06,0.0,0.0003654341562651,0.0,0.0,73.96546936035156,0.0,0.0,0.0,0.4861462414264679,4.0,0.0,1.0
726780,293.2462463378906,297.1499938964844,293.1499938964844,0.1359449923038482,-2911.933837890625,304.1607666015625,0.7791222929954529,0.2221010476350784,0.2019920349121093,293.2926025390625,297.1499938964844,293.1499938964844,0.0859909877181053,-2119.636474609375,304.1640625,0.6899396181106567,0.1521846503019333,0.1469919830560684,293.2344055175781,297.1499938964844,293.1499938964844,0.2599290013313293,-3803.054931640625,304.1629638671875,0.9276978969573976,0.3753784298896789,0.263757586479187,293.2718811035156,297.1499938964844,293.1499938964844,0.3517865836620331,-6519.6826171875,304.2196350097656,0.9990000128746032,0.5177752375602722,0.4500065743923187,293.1723327636719,297.1499938964844,293.1499938964844,0.0156140336766839,-3746.5751953125,304.1518859863281,0.4799209833145141,0.0555466599762439,0.2600824236869812,291.2340393066406,291.1499938964844,269.0961608886719,266.6541442871094,282.7269592285156,293.2644958496094,292.237548828125,1.0,0.3312903642654419,0.8353357911109924,0.8353357911109924,1.0,1.0,-1.5876902341842651,0.6922193169593811,0.8954708576202393,0.3248069882392883,0.0,0.0,0.5929294228553772,71.08575439453125,30.0,60.06084060668945,-15295.771484375,419.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0396423339844,308.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23680.455078125,23400.0,0.0,0.0,0.3557831048965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200107574462891,0.7200192213058472,-8.503397111780941e-06,0.0,0.0003610746352933,0.0,0.0,69.05694580078125,0.0,0.0,0.0,0.476050317287445,4.0,0.0,1.0
726840,293.2462463378906,297.1499938964844,293.1499938964844,0.1359449923038482,-2911.933837890625,304.1607666015625,0.7791222929954529,0.2221010476350784,0.2019920349121093,293.2926025390625,297.1499938964844,293.1499938964844,0.0859909877181053,-2119.636474609375,304.1640625,0.6899396181106567,0.1521846503019333,0.1469919830560684,293.2344055175781,297.1499938964844,293.1499938964844,0.2599290013313293,-3803.054931640625,304.1629638671875,0.9276978969573976,0.3753784298896789,0.263757586479187,293.2718811035156,297.1499938964844,293.1499938964844,0.3517865836620331,-6519.6826171875,304.2196350097656,0.9990000128746032,0.5177752375602722,0.4500065743923187,293.1723327636719,297.1499938964844,293.1499938964844,0.0156140336766839,-3746.5751953125,304.1518859863281,0.4799209833145141,0.0555466599762439,0.2600824236869812,291.2340393066406,291.1499938964844,269.0961608886719,266.6541442871094,282.7269592285156,293.2644958496094,292.237548828125,1.0,0.3312903642654419,0.8353357911109924,0.8353357911109924,1.0,1.0,-1.5876902341842651,0.6922193169593811,0.8954708576202393,0.3248069882392883,0.0,0.0,0.5929294228553772,71.08575439453125,30.0,60.06084060668945,-15295.771484375,419.1859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0396423339844,308.96453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23680.455078125,23400.0,0.0,0.0,0.3557831048965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7200107574462891,0.7200192213058472,-8.503397111780941e-06,0.0,0.0003610746352933,0.0,0.0,69.05694580078125,0.0,0.0,0.0,0.476050317287445,4.0,0.0,1.0
726900,293.2448425292969,297.1499938964844,293.1499938964844,0.1348187625408172,-2892.11572265625,304.1608581542969,0.7879717350006104,0.2211568802595138,0.2009908854961395,293.29150390625,297.1499938964844,293.1499938964844,0.0845760107040405,-2091.721435546875,304.1640930175781,0.6965084671974182,0.1505959630012512,0.145327091217041,293.2338562011719,297.1499938964844,293.1499938964844,0.2583957612514496,-3784.816650390625,304.16339111328125,0.9403637647628784,0.3744171857833862,0.2629739344120025,293.2445068359375,297.1499938964844,293.1499938964844,0.3355759978294372,-6273.6396484375,304.23638916015625,0.9990000128746032,0.521604061126709,0.4332232177257538,293.1708984375,297.1499938964844,293.1499938964844,0.0154830329120159,-3727.38720703125,304.1517944335937,0.4862470030784607,0.0555446371436119,0.2592369019985199,291.25640869140625,291.1499938964844,269.12213134765625,266.6763916015625,282.7466125488281,293.2548522949219,292.2596130371094,1.0,0.3236207664012909,0.8349364399909973,0.8349364399909973,1.0,1.0,-1.5623849630355835,0.680292010307312,0.8820928931236267,0.3184158504009247,0.0,0.0,0.583574116230011,66.64490509033203,30.0,60.88384628295898,-15056.2314453125,393.6214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1240234375,308.9898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,23737.521484375,22320.0,0.0,0.0,0.3530777394771576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700481116771698,0.7004894614219666,-8.347841685463209e-06,0.0,0.0003583290381357,0.0,0.0,65.4902114868164,0.0,0.0,0.0,0.4537712931632995,4.0,0.0,1.0
726960,293.2434387207031,297.1499938964844,293.1499938964844,0.1339949518442154,-2877.985595703125,304.1603698730469,0.7980546951293945,0.2202336937189102,0.2000030279159546,293.2903747558594,297.1499938964844,293.1499938964844,0.0833551883697509,-2068.032470703125,304.1637268066406,0.7040854692459106,0.1490264683961868,0.1436753273010254,293.2332763671875,297.1499938964844,293.1499938964844,0.2574191391468048,-3773.62353515625,304.1626892089844,0.9541264176368712,0.3734675645828247,0.262192964553833,293.2111511230469,297.1499938964844,293.1499938964844,0.3191172480583191,-6023.25341796875,304.25054931640625,0.9990000128746032,0.5269483327865601,0.4154132902622223,293.1693725585937,297.1499938964844,293.1499938964844,0.0154103571549057,-3717.72412109375,304.1515808105469,0.4931424856185913,0.0555769354104995,0.2585504949092865,291.2574462890625,291.1499938964844,269.14801025390625,266.6986083984375,282.76708984375,293.2459716796875,292.25665283203125,1.0,0.3156061172485351,0.834714412689209,0.834714412689209,1.0,1.0,-1.5360734462738037,0.6679254770278931,0.8681480288505554,0.3118268549442291,0.0,0.0,0.5760672688484192,62.11761474609375,48.0,26.61545181274414,-14719.603515625,368.0443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2467041015625,308.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,22834.75390625,22320.0,0.0,0.0,0.3497866094112396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672031879425049,0.6672110557556152,-7.867300155339763e-06,0.0,0.0003549889661371,0.0,0.0,58.36954498291016,0.0,0.0,0.0,0.4522876739501953,4.0,0.0,1.0
727020,293.2411499023437,297.1499938964844,293.1499938964844,0.1323506087064743,-2849.45166015625,304.1596374511719,0.8037604689598083,0.2183334082365036,0.1982195079326629,293.2885437011719,297.1499938964844,293.1499938964844,0.0809559524059295,-2021.3892822265625,304.16314697265625,0.7060545086860657,0.1458383351564407,0.1405746191740036,293.23260498046875,297.1499938964844,293.1499938964844,0.2553306519985199,-3749.295654296875,304.16192626953125,0.9623358845710754,0.3714978694915771,0.2607661187648773,293.14556884765625,297.1499938964844,293.1499938964844,0.3061694502830505,-5834.30859375,304.2374572753906,0.9990000128746032,0.5387356877326965,0.4032384157180786,293.16705322265625,297.1499938964844,293.1499938964844,0.0153442490845918,-3708.001953125,304.15118408203125,0.4980932474136352,0.0555596463382244,0.2581277191638946,291.2687683105469,291.1499938964844,269.19927978515625,266.74285888671875,282.7988586425781,293.24041748046875,292.2676696777344,1.0,0.3104868531227112,0.8342702984809875,0.8342702984809875,1.0,1.0,-1.513349175453186,0.657314121723175,0.8560349941253662,0.3058933317661285,0.0,0.0,0.5593092441558838,59.0328369140625,66.0,10.748468399047852,-14420.759765625,348.70440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52252197265625,309.0577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,22666.2109375,22320.0,0.0,0.0,0.3420860171318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300443410873413,0.6300519108772278,-7.536464181612246e-06,0.0,0.0003471738309599,0.0,0.0,52.12603378295898,0.0,0.0,0.0,0.438040018081665,4.0,0.0,1.0
727080,293.2411499023437,297.1499938964844,293.1499938964844,0.1323506087064743,-2849.45166015625,304.1596374511719,0.8037604689598083,0.2183334082365036,0.1982195079326629,293.2885437011719,297.1499938964844,293.1499938964844,0.0809559524059295,-2021.3892822265625,304.16314697265625,0.7060545086860657,0.1458383351564407,0.1405746191740036,293.23260498046875,297.1499938964844,293.1499938964844,0.2553306519985199,-3749.295654296875,304.16192626953125,0.9623358845710754,0.3714978694915771,0.2607661187648773,293.14556884765625,297.1499938964844,293.1499938964844,0.3061694502830505,-5834.30859375,304.2374572753906,0.9990000128746032,0.5387356877326965,0.4032384157180786,293.16705322265625,297.1499938964844,293.1499938964844,0.0153442490845918,-3708.001953125,304.15118408203125,0.4980932474136352,0.0555596463382244,0.2581277191638946,291.2687683105469,291.1499938964844,269.19927978515625,266.74285888671875,282.7988586425781,293.24041748046875,292.2676696777344,1.0,0.3104868531227112,0.8342702984809875,0.8342702984809875,1.0,1.0,-1.513349175453186,0.657314121723175,0.8560349941253662,0.3058933317661285,0.0,0.0,0.5593092441558838,59.0328369140625,66.0,10.748468399047852,-14420.759765625,348.70440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52252197265625,309.0577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,22666.2109375,22320.0,0.0,0.0,0.3420860171318054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6300443410873413,0.6300519108772278,-7.536464181612246e-06,0.0,0.0003471738309599,0.0,0.0,52.12603378295898,0.0,0.0,0.0,0.438040018081665,4.0,0.0,1.0
727140,293.2393493652344,297.1499938964844,293.1499938964844,0.1313632875680923,-2833.149658203125,304.1580505371094,0.7960327863693237,0.2163871675729751,0.1965488344430923,293.28717041015625,297.1499938964844,293.1499938964844,0.0789925381541252,-1984.0955810546875,304.1620178222656,0.6958584785461426,0.1426103711128235,0.1376001834869384,293.2322998046875,297.1499938964844,293.1499938964844,0.254425972700119,-3739.760986328125,304.159423828125,0.9539116024971008,0.36946702003479,0.2594147324562073,293.1133728027344,297.1499938964844,293.1499938964844,0.3125657141208648,-5947.25048828125,304.1972045898437,0.9990000128746032,0.5454606413841248,0.4112676978111267,293.16558837890625,297.1499938964844,293.1499938964844,0.0153874112293124,-3716.481689453125,304.1507263183594,0.4945181608200073,0.0554287321865558,0.2579887807369232,291.2360534667969,291.1499938964844,269.25,266.7868347167969,282.8218994140625,293.2435607910156,292.2323608398437,1.0,0.3131838142871856,0.8338262438774109,0.8338262438774109,1.0,1.0,-1.5156115293502808,0.6583724021911621,0.8572391867637634,0.306277871131897,0.0,0.0,0.5496775507926941,60.816856384277344,84.0,-36.64052581787109,-14291.9658203125,354.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7513732910156,309.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22528.08203125,21240.0,0.0,0.0,0.3338200449943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032662987709045,0.6032736301422119,-7.304678547370713e-06,0.0,0.0003387849137652,0.0,0.0,47.91934967041016,0.0,0.0,0.0,0.4132134914398193,4.0,0.0,1.0
727200,293.2393493652344,297.1499938964844,293.1499938964844,0.1313632875680923,-2833.149658203125,304.1580505371094,0.7960327863693237,0.2163871675729751,0.1965488344430923,293.28717041015625,297.1499938964844,293.1499938964844,0.0789925381541252,-1984.0955810546875,304.1620178222656,0.6958584785461426,0.1426103711128235,0.1376001834869384,293.2322998046875,297.1499938964844,293.1499938964844,0.254425972700119,-3739.760986328125,304.159423828125,0.9539116024971008,0.36946702003479,0.2594147324562073,293.1133728027344,297.1499938964844,293.1499938964844,0.3125657141208648,-5947.25048828125,304.1972045898437,0.9990000128746032,0.5454606413841248,0.4112676978111267,293.16558837890625,297.1499938964844,293.1499938964844,0.0153874112293124,-3716.481689453125,304.1507263183594,0.4945181608200073,0.0554287321865558,0.2579887807369232,291.2360534667969,291.1499938964844,269.25,266.7868347167969,282.8218994140625,293.2435607910156,292.2323608398437,1.0,0.3131838142871856,0.8338262438774109,0.8338262438774109,1.0,1.0,-1.5156115293502808,0.6583724021911621,0.8572391867637634,0.306277871131897,0.0,0.0,0.5496775507926941,60.816856384277344,84.0,-36.64052581787109,-14291.9658203125,354.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7513732910156,309.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22528.08203125,21240.0,0.0,0.0,0.3338200449943542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032662987709045,0.6032736301422119,-7.304678547370713e-06,0.0,0.0003387849137652,0.0,0.0,47.91934967041016,0.0,0.0,0.0,0.4132134914398193,4.0,0.0,1.0
727260,293.2379455566406,297.1499938964844,293.1499938964844,0.1310634166002273,-2829.673095703125,304.1559143066406,0.7792842388153076,0.2144105583429336,0.1949776411056518,293.2861022949219,297.1499938964844,293.1499938964844,0.0774653106927871,-1956.099365234375,304.1606140136719,0.677499532699585,0.1393530219793319,0.1347319185733795,293.23223876953125,297.1499938964844,293.1499938964844,0.25480717420578,-3746.168212890625,304.15576171875,0.9329102635383606,0.3673939406871795,0.2581320405006408,293.1252746582031,297.1499938964844,293.1499938964844,0.3342221081256866,-6294.1962890625,304.14532470703125,0.9990000128746032,0.5440747141838074,0.4341144859790802,293.1651916503906,297.1499938964844,293.1499938964844,0.0155131760984659,-3739.806884765625,304.1502685546875,0.484899491071701,0.0551163852214813,0.2578113377094269,291.1525573730469,291.1499938964844,269.299072265625,266.8296813964844,282.8303527832031,293.2387084960937,292.1494445800781,1.0,0.3219358921051025,0.8332611918449402,0.8332611918449402,1.0,1.0,-1.5359487533569336,0.6678740382194519,0.8680747151374817,0.3111798167228699,0.0,0.0,0.5551795959472656,66.3449935913086,102.0,-80.82942962646484,-14318.78125,379.0426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8819885253906,309.0832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,21268.220703125,21240.0,0.0,0.0,0.325791984796524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590194821357727,0.590201735496521,-6.925028628756991e-06,0.0,0.000330637441948,0.0,0.0,44.515506744384766,0.0,0.0,0.0,0.4180881977081299,4.0,0.0,1.0
727320,293.2379455566406,297.1499938964844,293.1499938964844,0.1310634166002273,-2829.673095703125,304.1559143066406,0.7792842388153076,0.2144105583429336,0.1949776411056518,293.2861022949219,297.1499938964844,293.1499938964844,0.0774653106927871,-1956.099365234375,304.1606140136719,0.677499532699585,0.1393530219793319,0.1347319185733795,293.23223876953125,297.1499938964844,293.1499938964844,0.25480717420578,-3746.168212890625,304.15576171875,0.9329102635383606,0.3673939406871795,0.2581320405006408,293.1252746582031,297.1499938964844,293.1499938964844,0.3342221081256866,-6294.1962890625,304.14532470703125,0.9990000128746032,0.5440747141838074,0.4341144859790802,293.1651916503906,297.1499938964844,293.1499938964844,0.0155131760984659,-3739.806884765625,304.1502685546875,0.484899491071701,0.0551163852214813,0.2578113377094269,291.1525573730469,291.1499938964844,269.299072265625,266.8296813964844,282.8303527832031,293.2387084960937,292.1494445800781,1.0,0.3219358921051025,0.8332611918449402,0.8332611918449402,1.0,1.0,-1.5359487533569336,0.6678740382194519,0.8680747151374817,0.3111798167228699,0.0,0.0,0.5551795959472656,66.3449935913086,102.0,-80.82942962646484,-14318.78125,379.0426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8819885253906,309.0832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,21268.220703125,21240.0,0.0,0.0,0.325791984796524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590194821357727,0.590201735496521,-6.925028628756991e-06,0.0,0.000330637441948,0.0,0.0,44.515506744384766,0.0,0.0,0.0,0.4180881977081299,4.0,0.0,1.0
727380,293.2369689941406,297.1499938964844,293.1499938964844,0.130354642868042,-2818.221435546875,304.1551208496094,0.7580512762069702,0.2123831510543823,0.1934766769409179,293.2853698730469,297.1499938964844,293.1499938964844,0.0756857395172119,-1922.702880859375,304.1600341796875,0.6553472280502319,0.1360533833503723,0.1319438070058822,293.23260498046875,297.1499938964844,293.1499938964844,0.254350334405899,-3741.68505859375,304.1545715332031,0.9050663113594056,0.3652379512786865,0.2568859159946441,293.1802062988281,297.1499938964844,293.1499938964844,0.365558385848999,-6779.89990234375,304.0946960449219,0.9990000128746032,0.5336512327194214,0.4678320288658142,293.1661376953125,297.1499938964844,293.1499938964844,0.0155088100582361,-3742.6767578125,304.15020751953125,0.4694666266441345,0.0545432157814502,0.2570470869541168,291.108154296875,291.1499938964844,269.3455810546875,266.8706359863281,282.8321838378906,293.2351379394531,292.1039428710937,1.0,0.3351922631263733,0.8326961994171143,0.8326961994171143,1.0,1.0,-1.5688592195510864,0.6832774877548218,0.8855817317962646,0.3192779123783111,0.0,0.0,0.563460648059845,75.08116912841797,105.0,-73.1220474243164,-14544.2236328125,419.5989379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8094787597656,309.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,21127.23828125,21240.0,0.0,0.0,0.3196679651737213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024932265281677,0.6025002002716064,-6.982217655604472e-06,0.0,0.0003244223480578,0.0,0.0,46.07648468017578,0.0,0.0,0.0,0.4220646321773529,4.0,0.0,1.0
727440,293.2369689941406,297.1499938964844,293.1499938964844,0.130354642868042,-2818.221435546875,304.1551208496094,0.7580512762069702,0.2123831510543823,0.1934766769409179,293.2853698730469,297.1499938964844,293.1499938964844,0.0756857395172119,-1922.702880859375,304.1600341796875,0.6553472280502319,0.1360533833503723,0.1319438070058822,293.23260498046875,297.1499938964844,293.1499938964844,0.254350334405899,-3741.68505859375,304.1545715332031,0.9050663113594056,0.3652379512786865,0.2568859159946441,293.1802062988281,297.1499938964844,293.1499938964844,0.365558385848999,-6779.89990234375,304.0946960449219,0.9990000128746032,0.5336512327194214,0.4678320288658142,293.1661376953125,297.1499938964844,293.1499938964844,0.0155088100582361,-3742.6767578125,304.15020751953125,0.4694666266441345,0.0545432157814502,0.2570470869541168,291.108154296875,291.1499938964844,269.3455810546875,266.8706359863281,282.8321838378906,293.2351379394531,292.1039428710937,1.0,0.3351922631263733,0.8326961994171143,0.8326961994171143,1.0,1.0,-1.5688592195510864,0.6832774877548218,0.8855817317962646,0.3192779123783111,0.0,0.0,0.563460648059845,75.08116912841797,105.0,-73.1220474243164,-14544.2236328125,419.5989379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8094787597656,309.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,21127.23828125,21240.0,0.0,0.0,0.3196679651737213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024932265281677,0.6025002002716064,-6.982217655604472e-06,0.0,0.0003244223480578,0.0,0.0,46.07648468017578,0.0,0.0,0.0,0.4220646321773529,4.0,0.0,1.0
727500,293.2364807128906,297.1499938964844,293.1499938964844,0.1299971938133239,-2812.42236328125,304.15484619140625,0.7492570281028748,0.2113719433546066,0.1927094608545303,293.2850341796875,297.1499938964844,293.1499938964844,0.0747831761837005,-1905.8148193359373,304.15985107421875,0.6460809707641602,0.1344064474105835,0.1305338740348816,293.2328186035156,297.1499938964844,293.1499938964844,0.2541213631629944,-3739.394287109375,304.1541748046875,0.8943331837654114,0.3641487061977386,0.256240576505661,293.21978759765625,297.1499938964844,293.1499938964844,0.3804442584514618,-7005.05615234375,304.07781982421875,0.9990000128746032,0.5254977345466614,0.4830916821956634,293.1668395996094,297.1499938964844,293.1499938964844,0.0154676949605345,-3738.951171875,304.1502380371094,0.4605687856674194,0.0542001463472843,0.2562933266162872,291.0841369628906,291.1499938964844,269.367919921875,266.8904724121094,282.83892822265625,293.2416381835937,292.0816345214844,1.0,0.3407735824584961,0.8324136734008789,0.8324136734008789,1.0,1.0,-1.5828922986984253,0.6898224949836731,0.893069863319397,0.3228344619274139,0.0,0.0,0.5703134536743164,79.22645568847656,105.0,-64.18509674072266,-14660.646484375,438.4955749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.701416015625,308.99249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,21057.23046875,20160.0,0.0,0.0,0.3175309598445892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6142112016677856,0.6142182946205139,-7.052963155729231e-06,0.0,0.000322253559716,0.0,0.0,47.68463134765625,0.0,0.0,0.0,0.411142885684967,4.0,0.0,1.0
727560,293.2359619140625,297.1499938964844,293.1499938964844,0.1298076510429382,-2809.8232421875,304.154296875,0.7411497235298157,0.2103788554668426,0.1919551640748977,293.2846069335937,297.1499938964844,293.1499938964844,0.0739809051156044,-1891.100830078125,304.1595153808594,0.6375547051429749,0.1327760219573974,0.1291364133358001,293.2330017089844,297.1499938964844,293.1499938964844,0.2542064487934112,-3741.09228515625,304.1532287597656,0.8842733502388,0.3630668222904205,0.2555978298187256,293.26055908203125,297.1499938964844,293.1499938964844,0.3923551738262176,-7181.53369140625,304.06964111328125,0.9980961084365844,0.5166082978248596,0.4940451681613922,293.167724609375,297.1499938964844,293.1499938964844,0.0154329054057598,-3737.1142578125,304.1502380371094,0.4516704678535461,0.0538147799670696,0.255388468503952,291.0487060546875,291.1499938964844,269.38970947265625,266.90985107421875,282.85205078125,293.2541809082031,292.0433349609375,1.0,0.3457699716091156,0.8318160772323608,0.8318160772323608,1.0,1.0,-1.5915961265563965,0.6937785148620605,0.8978176116943359,0.3252284824848175,0.0,0.0,0.5803937911987305,83.3228988647461,108.0,-83.97967529296875,-14647.326171875,454.5040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57110595703125,308.8793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,20086.46875,20160.0,0.0,0.0,0.3158585131168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158434748649597,0.6158503293991089,-6.845617917861091e-06,0.0,0.0003205562243238,0.0,0.0,46.69880676269531,0.0,0.0,0.0,0.4221358597278595,4.0,0.0,1.0
727620,293.23486328125,297.1499938964844,293.1499938964844,0.128136932849884,-2779.660400390625,304.1557006835937,0.7230833172798157,0.2084252089262008,0.190599724650383,293.2835998535156,297.1499938964844,293.1499938964844,0.0716334208846092,-1845.7950439453125,304.1603088378906,0.6191152334213257,0.129574716091156,0.126517117023468,293.2333068847656,297.1499938964844,293.1499938964844,0.251713216304779,-3710.50537109375,304.15643310546875,0.8615527153015137,0.360903263092041,0.2544117569923401,293.3036499023437,297.1499938964844,293.1499938964844,0.3811533749103546,-6997.3779296875,304.1144714355469,0.970825731754303,0.5049624443054199,0.4814339280128479,293.16961669921875,297.1499938964844,293.1499938964844,0.0151730766519904,-3698.36669921875,304.1506042480469,0.4326804280281067,0.052979152649641,0.2537018954753876,291.09039306640625,291.1499938964844,269.4316101074219,266.9474182128906,282.8949584960937,293.27227783203125,292.0946655273437,1.0,0.3528265953063965,0.8306207656860352,0.8306207656860352,1.0,1.0,-1.568265080451965,0.6826673746109009,0.8855976462364197,0.3193607628345489,0.0,0.0,0.587100625038147,93.24410247802734,111.0,35.36396789550781,-14593.4873046875,467.7476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2620849609375,308.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20027.40625,20160.0,0.0,0.0,0.3138752579689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403747797012329,0.6403818130493164,-7.019395070528844e-06,0.0,0.0003185434907209,0.0,0.0,50.28460693359375,0.0,0.0,0.0,0.430521011352539,4.0,0.0,1.0
727680,293.23486328125,297.1499938964844,293.1499938964844,0.128136932849884,-2779.660400390625,304.1557006835937,0.7230833172798157,0.2084252089262008,0.190599724650383,293.2835998535156,297.1499938964844,293.1499938964844,0.0716334208846092,-1845.7950439453125,304.1603088378906,0.6191152334213257,0.129574716091156,0.126517117023468,293.2333068847656,297.1499938964844,293.1499938964844,0.251713216304779,-3710.50537109375,304.15643310546875,0.8615527153015137,0.360903263092041,0.2544117569923401,293.3036499023437,297.1499938964844,293.1499938964844,0.3811533749103546,-6997.3779296875,304.1144714355469,0.970825731754303,0.5049624443054199,0.4814339280128479,293.16961669921875,297.1499938964844,293.1499938964844,0.0151730766519904,-3698.36669921875,304.1506042480469,0.4326804280281067,0.052979152649641,0.2537018954753876,291.09039306640625,291.1499938964844,269.4316101074219,266.9474182128906,282.8949584960937,293.27227783203125,292.0946655273437,1.0,0.3528265953063965,0.8306207656860352,0.8306207656860352,1.0,1.0,-1.568265080451965,0.6826673746109009,0.8855976462364197,0.3193607628345489,0.0,0.0,0.587100625038147,93.24410247802734,111.0,35.36396789550781,-14593.4873046875,467.7476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2620849609375,308.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20027.40625,20160.0,0.0,0.0,0.3138752579689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403747797012329,0.6403818130493164,-7.019395070528844e-06,0.0,0.0003185434907209,0.0,0.0,50.28460693359375,0.0,0.0,0.0,0.430521011352539,4.0,0.0,1.0
727740,293.2341003417969,297.1499938964844,293.1499938964844,0.1265626549720764,-2751.566650390625,304.1564025878906,0.7103204727172852,0.2064294666051864,0.1890903860330581,293.28289794921875,297.1499938964844,293.1499938964844,0.0692962482571601,-1801.3653564453125,304.1607360839844,0.604485034942627,0.1263283938169479,0.1237470060586929,293.2340393066406,297.1499938964844,293.1499938964844,0.2494341284036636,-3683.0380859375,304.1580505371094,0.8469970226287842,0.3586433827877044,0.2530676126480102,293.31500244140625,297.1499938964844,293.1499938964844,0.3752029538154602,-6900.7939453125,304.13580322265625,0.9507049322128296,0.4987338781356811,0.4750333428382873,293.1713562011719,297.1499938964844,293.1499938964844,0.0148676624521613,-3654.31884765625,304.1509094238281,0.4207598567008972,0.0521316155791282,0.2512427866458893,291.1189880371094,291.1499938964844,269.4715270996094,266.9835205078125,282.9269104003906,293.2776794433594,292.12060546875,1.0,0.3578714728355407,0.8294255137443542,0.8294255137443542,1.0,1.0,-1.550875186920166,0.6743494272232056,0.8765257000923157,0.315029114484787,0.0,0.0,0.5889750719070435,100.49082946777344,99.0,33.9162712097168,-14408.333984375,476.9112854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9867553710937,308.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,20109.044921875,19080.0,0.0,0.0,0.3127508461475372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448193788528442,0.6448264122009277,-7.072544576658402e-06,0.0,0.0003174023586325,0.0,0.0,51.07807159423828,0.0,0.0,0.0,0.4175173640251159,4.0,0.0,1.0
727800,293.2341003417969,297.1499938964844,293.1499938964844,0.1265626549720764,-2751.566650390625,304.1564025878906,0.7103204727172852,0.2064294666051864,0.1890903860330581,293.28289794921875,297.1499938964844,293.1499938964844,0.0692962482571601,-1801.3653564453125,304.1607360839844,0.604485034942627,0.1263283938169479,0.1237470060586929,293.2340393066406,297.1499938964844,293.1499938964844,0.2494341284036636,-3683.0380859375,304.1580505371094,0.8469970226287842,0.3586433827877044,0.2530676126480102,293.31500244140625,297.1499938964844,293.1499938964844,0.3752029538154602,-6900.7939453125,304.13580322265625,0.9507049322128296,0.4987338781356811,0.4750333428382873,293.1713562011719,297.1499938964844,293.1499938964844,0.0148676624521613,-3654.31884765625,304.1509094238281,0.4207598567008972,0.0521316155791282,0.2512427866458893,291.1189880371094,291.1499938964844,269.4715270996094,266.9835205078125,282.9269104003906,293.2776794433594,292.12060546875,1.0,0.3578714728355407,0.8294255137443542,0.8294255137443542,1.0,1.0,-1.550875186920166,0.6743494272232056,0.8765257000923157,0.315029114484787,0.0,0.0,0.5889750719070435,100.49082946777344,99.0,33.9162712097168,-14408.333984375,476.9112854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9867553710937,308.6437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,20109.044921875,19080.0,0.0,0.0,0.3127508461475372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6448193788528442,0.6448264122009277,-7.072544576658402e-06,0.0,0.0003174023586325,0.0,0.0,51.07807159423828,0.0,0.0,0.0,0.4175173640251159,4.0,0.0,1.0
727860,293.2328491210937,297.1499938964844,293.1499938964844,0.1253057420253753,-2729.70263671875,304.1564025878906,0.7063949108123779,0.2045542001724243,0.1874180436134338,293.2818603515625,297.1499938964844,293.1499938964844,0.0670603513717651,-1759.761474609375,304.1609191894531,0.5975343585014343,0.1231700852513313,0.1207777336239814,293.2342834472656,297.1499938964844,293.1499938964844,0.2478481233119964,-3664.520263671875,304.1580810546875,0.8435062170028687,0.3564610183238983,0.251566469669342,293.317138671875,297.1499938964844,293.1499938964844,0.371799498796463,-6846.6923828125,304.14617919921875,0.9448341727256776,0.4941112995147705,0.4704796969890594,293.1721496582031,297.1499938964844,293.1499938964844,0.0145591832697391,-3612.09326171875,304.151123046875,0.4169748425483703,0.0514274425804615,0.2481103986501693,291.1076965332031,291.1499938964844,269.5096130371094,267.0182189941406,282.9547119140625,293.2785949707031,292.1103820800781,1.0,0.3564614355564117,0.8287002444267273,0.8287002444267273,1.0,1.0,-1.534273624420166,0.6664392352104187,0.8678343892097473,0.3110052645206451,0.0,0.0,0.5957521200180054,101.3785629272461,87.0,13.419979095458984,-14193.0419921875,469.6597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7968139648437,308.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,19042.095703125,19080.0,0.0,0.0,0.3116998970508575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64005047082901,0.6400572657585144,-6.794045930291759e-06,0.0,0.0003163357905577,0.0,0.0,48.94207382202149,0.0,0.0,0.0,0.4257422983646393,4.0,0.0,1.0
727920,293.2328491210937,297.1499938964844,293.1499938964844,0.1253057420253753,-2729.70263671875,304.1564025878906,0.7063949108123779,0.2045542001724243,0.1874180436134338,293.2818603515625,297.1499938964844,293.1499938964844,0.0670603513717651,-1759.761474609375,304.1609191894531,0.5975343585014343,0.1231700852513313,0.1207777336239814,293.2342834472656,297.1499938964844,293.1499938964844,0.2478481233119964,-3664.520263671875,304.1580810546875,0.8435062170028687,0.3564610183238983,0.251566469669342,293.317138671875,297.1499938964844,293.1499938964844,0.371799498796463,-6846.6923828125,304.14617919921875,0.9448341727256776,0.4941112995147705,0.4704796969890594,293.1721496582031,297.1499938964844,293.1499938964844,0.0145591832697391,-3612.09326171875,304.151123046875,0.4169748425483703,0.0514274425804615,0.2481103986501693,291.1076965332031,291.1499938964844,269.5096130371094,267.0182189941406,282.9547119140625,293.2785949707031,292.1103820800781,1.0,0.3564614355564117,0.8287002444267273,0.8287002444267273,1.0,1.0,-1.534273624420166,0.6664392352104187,0.8678343892097473,0.3110052645206451,0.0,0.0,0.5957521200180054,101.3785629272461,87.0,13.419979095458984,-14193.0419921875,469.6597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7968139648437,308.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,19042.095703125,19080.0,0.0,0.0,0.3116998970508575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64005047082901,0.6400572657585144,-6.794045930291759e-06,0.0,0.0003163357905577,0.0,0.0,48.94207382202149,0.0,0.0,0.0,0.4257422983646393,4.0,0.0,1.0
727980,293.2309265136719,297.1499938964844,293.1499938964844,0.1235472857952117,-2698.160400390625,304.1571655273437,0.7090386152267456,0.2028445750474929,0.1857256442308426,293.2802124023437,297.1499938964844,293.1499938964844,0.0644790008664131,-1711.51123046875,304.1615600585937,0.5962974429130554,0.1201636046171188,0.1177673637866973,293.2339782714844,297.1499938964844,293.1499938964844,0.2452243566513061,-3632.840087890625,304.15972900390625,0.8471493721008301,0.3543857336044311,0.2500106692314148,293.3163757324219,297.1499938964844,293.1499938964844,0.3671731352806091,-6774.89453125,304.155029296875,0.9487515091896056,0.4900279939174652,0.4664245843887329,293.1719970703125,297.1499938964844,293.1499938964844,0.0141837326809763,-3556.271240234375,304.1513671875,0.4182644188404083,0.0508940853178501,0.2449111640453338,291.1395874023437,291.1499938964844,269.5460205078125,267.0517272949219,282.9808044433594,293.2777709960937,292.1412353515625,1.0,0.351056843996048,0.8279750347137451,0.8279750347137451,1.0,1.0,-1.5180509090423584,0.658706784248352,0.8593441247940063,0.3071207106113434,0.0,0.0,0.5947896838188171,97.78482055664062,75.0,30.330474853515625,-14048.8017578125,451.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6408386230469,308.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,19080.40625,19080.0,0.0,0.0,0.3110009729862213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417651772499084,0.6417719721794128,-6.8160566115693655e-06,0.0,0.0003156264720018,0.0,0.0,49.252471923828125,0.0,0.0,0.0,0.426337331533432,4.0,0.0,1.0
728040,293.2309265136719,297.1499938964844,293.1499938964844,0.1235472857952117,-2698.160400390625,304.1571655273437,0.7090386152267456,0.2028445750474929,0.1857256442308426,293.2802124023437,297.1499938964844,293.1499938964844,0.0644790008664131,-1711.51123046875,304.1615600585937,0.5962974429130554,0.1201636046171188,0.1177673637866973,293.2339782714844,297.1499938964844,293.1499938964844,0.2452243566513061,-3632.840087890625,304.15972900390625,0.8471493721008301,0.3543857336044311,0.2500106692314148,293.3163757324219,297.1499938964844,293.1499938964844,0.3671731352806091,-6774.89453125,304.155029296875,0.9487515091896056,0.4900279939174652,0.4664245843887329,293.1719970703125,297.1499938964844,293.1499938964844,0.0141837326809763,-3556.271240234375,304.1513671875,0.4182644188404083,0.0508940853178501,0.2449111640453338,291.1395874023437,291.1499938964844,269.5460205078125,267.0517272949219,282.9808044433594,293.2777709960937,292.1412353515625,1.0,0.351056843996048,0.8279750347137451,0.8279750347137451,1.0,1.0,-1.5180509090423584,0.658706784248352,0.8593441247940063,0.3071207106113434,0.0,0.0,0.5947896838188171,97.78482055664062,75.0,30.330474853515625,-14048.8017578125,451.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6408386230469,308.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,19080.40625,19080.0,0.0,0.0,0.3110009729862213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6417651772499084,0.6417719721794128,-6.8160566115693655e-06,0.0,0.0003156264720018,0.0,0.0,49.252471923828125,0.0,0.0,0.0,0.426337331533432,4.0,0.0,1.0
728100,293.2297668457031,297.1499938964844,293.1499938964844,0.1227446645498275,-2683.838134765625,304.1573181152344,0.7121033072471619,0.2020449936389923,0.1848888993263244,293.2792053222656,297.1499938964844,293.1499938964844,0.0632289871573448,-1688.4149169921875,304.1617431640625,0.5972792506217957,0.1187160611152648,0.1162717193365097,293.2336730957031,297.1499938964844,293.1499938964844,0.2440357208251953,-3618.601806640625,304.1600952148437,0.8509738445281982,0.3533866703510284,0.24922676384449,293.31549072265625,297.1499938964844,293.1499938964844,0.3650579154491424,-6742.5947265625,304.1579284667969,0.9532700181007384,0.4880924224853515,0.4644690155982971,293.1716613769531,297.1499938964844,293.1499938964844,0.0140128415077924,-3530.839599609375,304.15142822265625,0.4203627407550812,0.0506808049976825,0.2433579862117767,291.1495056152344,291.1499938964844,269.56365966796875,267.0680847167969,282.993408203125,293.2770080566406,292.1510314941406,1.0,0.3472817242145538,0.8276124000549316,0.8276124000549316,1.0,1.0,-1.5100973844528198,0.6549129486083984,0.8551844358444214,0.3052367568016052,0.0,0.0,0.5938231945037842,94.87580871582033,75.0,29.07964134216309,-13969.5068359375,439.2322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5824890136719,308.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,19098.203125,18000.0,0.0,0.0,0.3106635808944702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404714584350586,0.640478253364563,-6.810008017055225e-06,0.0,0.0003152840363327,0.0,0.0,49.07947540283203,0.0,0.0,0.0,0.4108901619911194,4.0,0.0,1.0
728160,293.228515625,297.1499938964844,293.1499938964844,0.1222382262349128,-2675.238525390625,304.1568908691406,0.7160658240318298,0.2012785822153091,0.1840623766183853,293.2780456542969,297.1499938964844,293.1499938964844,0.0621538050472736,-1669.017333984375,304.1615600585937,0.5991782546043396,0.1173023730516433,0.1147877052426338,293.23321533203125,297.1499938964844,293.1499938964844,0.24342080950737,-3611.733154296875,304.15936279296875,0.8560156226158142,0.3524140119552612,0.248444601893425,293.3143920898437,297.1499938964844,293.1499938964844,0.363787293434143,-6723.92529296875,304.15875244140625,0.9591376185417176,0.4862136542797088,0.4625476598739624,293.17120361328125,297.1499938964844,293.1499938964844,0.0138851935043931,-3513.47998046875,304.1513977050781,0.4233783185482025,0.0504970774054527,0.2418453693389892,291.1361999511719,291.1499938964844,269.5809631347656,267.0841369628906,283.0057373046875,293.2760925292969,292.1326904296875,1.0,0.3429547846317291,0.8273041248321533,0.8273041248321533,1.0,1.0,-1.502261996269226,0.6511780619621277,0.8510839343070984,0.3034006059169769,0.0,0.0,0.595794141292572,91.42549896240234,63.0,-11.816396713256836,-13791.3798828125,426.1174926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5535583496094,308.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18198.806640625,18000.0,0.0,0.0,0.3101217746734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249787211418152,0.6249851584434509,-6.487557129730703e-06,0.0,0.0003147341776639,0.0,0.0,45.62042617797852,0.0,0.0,0.0,0.4156034588813782,4.0,0.0,1.0
