time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728220,293.2258605957031,297.1499938964844,293.1499938964844,0.1207097992300987,-2647.89453125,304.1571960449219,0.7264004349708557,0.1998287737369537,0.1824454814195633,293.2755432128906,297.1499938964844,293.1499938964844,0.0596925914287567,-1624.1083984375,304.1618347167969,0.6054941415786743,0.1145640388131141,0.1118612289428711,293.23211669921875,297.1499938964844,293.1499938964844,0.2411246448755264,-3584.16357421875,304.16015625,0.8697689771652222,0.3505308926105499,0.246895432472229,293.3117370605469,297.1499938964844,293.1499938964844,0.3596797287464142,-6661.8154296875,304.1627502441406,0.9740257263183594,0.4825843572616577,0.4587979912757873,293.1700134277344,297.1499938964844,293.1499938964844,0.013574686832726,-3466.32861328125,304.1514587402344,0.4323655068874359,0.0502033233642578,0.2389515340328216,291.1510925292969,291.1499938964844,269.6146545410156,267.1156005859375,283.0297546386719,293.27392578125,292.1536865234375,1.0,0.3329819440841675,0.8266876339912415,0.8266876339912415,1.0,1.0,-1.4869722127914429,0.6438815593719482,0.8430905938148499,0.2998676300048828,0.0,0.0,0.5955312252044678,83.3304443359375,51.0,24.657066345214844,-13708.326171875,397.4341125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,308.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.822265625,18000.0,0.0,0.0,0.308924525976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266353130340576,0.6266418099403381,-6.462158125941642e-06,0.0,0.0003135191218461,0.0,0.0,45.644287109375,0.0,0.0,0.0,0.4154129028320312,4.0,0.0,1.0
728280,293.2258605957031,297.1499938964844,293.1499938964844,0.1207097992300987,-2647.89453125,304.1571960449219,0.7264004349708557,0.1998287737369537,0.1824454814195633,293.2755432128906,297.1499938964844,293.1499938964844,0.0596925914287567,-1624.1083984375,304.1618347167969,0.6054941415786743,0.1145640388131141,0.1118612289428711,293.23211669921875,297.1499938964844,293.1499938964844,0.2411246448755264,-3584.16357421875,304.16015625,0.8697689771652222,0.3505308926105499,0.246895432472229,293.3117370605469,297.1499938964844,293.1499938964844,0.3596797287464142,-6661.8154296875,304.1627502441406,0.9740257263183594,0.4825843572616577,0.4587979912757873,293.1700134277344,297.1499938964844,293.1499938964844,0.013574686832726,-3466.32861328125,304.1514587402344,0.4323655068874359,0.0502033233642578,0.2389515340328216,291.1510925292969,291.1499938964844,269.6146545410156,267.1156005859375,283.0297546386719,293.27392578125,292.1536865234375,1.0,0.3329819440841675,0.8266876339912415,0.8266876339912415,1.0,1.0,-1.4869722127914429,0.6438815593719482,0.8430905938148499,0.2998676300048828,0.0,0.0,0.5955312252044678,83.3304443359375,51.0,24.657066345214844,-13708.326171875,397.4341125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5190734863281,308.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.822265625,18000.0,0.0,0.0,0.308924525976181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266353130340576,0.6266418099403381,-6.462158125941642e-06,0.0,0.0003135191218461,0.0,0.0,45.644287109375,0.0,0.0,0.0,0.4154129028320312,4.0,0.0,1.0
728340,293.2231140136719,297.1499938964844,293.1499938964844,0.1191749945282936,-2620.337646484375,304.1573486328125,0.7403081059455872,0.1984661519527435,0.1808708906173706,293.2728881835937,297.1499938964844,293.1499938964844,0.0572297722101211,-1579.5936279296875,304.1619873046875,0.6149320602416992,0.1119238287210464,0.1089904606342315,293.2308654785156,297.1499938964844,293.1499938964844,0.2387424111366272,-3555.537109375,304.16070556640625,0.8888064622879028,0.3487013280391693,0.2453546226024627,293.3088684082031,297.1499938964844,293.1499938964844,0.3554280400276184,-6597.9990234375,304.16552734375,0.9915642142295836,0.4790683388710022,0.4551193714141845,293.1685791015625,297.1499938964844,293.1499938964844,0.0132783399894833,-3420.338623046875,304.1512756347656,0.4461122751235962,0.050000000745058,0.2362360507249832,291.17333984375,291.1499938964844,269.647216796875,267.146240234375,283.0533142089844,293.2715759277344,292.1747131347656,1.0,0.3216432631015777,0.8260710835456848,0.8260710835456848,1.0,1.0,-1.4721096754074097,0.636774480342865,0.8353352546691895,0.296506404876709,0.0,0.0,0.5907676219940186,74.17269897460938,39.0,26.22678565979004,-13561.1953125,366.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111389160156,308.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.388671875,18000.0,0.0,0.0,0.3075551092624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184978485107422,0.6185042262077332,-6.410708920157049e-06,0.0,0.0003121293266303,0.0,0.0,44.53544998168945,0.0,0.0,0.0,0.4124368727207184,4.0,0.0,1.0
728400,293.2231140136719,297.1499938964844,293.1499938964844,0.1191749945282936,-2620.337646484375,304.1573486328125,0.7403081059455872,0.1984661519527435,0.1808708906173706,293.2728881835937,297.1499938964844,293.1499938964844,0.0572297722101211,-1579.5936279296875,304.1619873046875,0.6149320602416992,0.1119238287210464,0.1089904606342315,293.2308654785156,297.1499938964844,293.1499938964844,0.2387424111366272,-3555.537109375,304.16070556640625,0.8888064622879028,0.3487013280391693,0.2453546226024627,293.3088684082031,297.1499938964844,293.1499938964844,0.3554280400276184,-6597.9990234375,304.16552734375,0.9915642142295836,0.4790683388710022,0.4551193714141845,293.1685791015625,297.1499938964844,293.1499938964844,0.0132783399894833,-3420.338623046875,304.1512756347656,0.4461122751235962,0.050000000745058,0.2362360507249832,291.17333984375,291.1499938964844,269.647216796875,267.146240234375,283.0533142089844,293.2715759277344,292.1747131347656,1.0,0.3216432631015777,0.8260710835456848,0.8260710835456848,1.0,1.0,-1.4721096754074097,0.636774480342865,0.8353352546691895,0.296506404876709,0.0,0.0,0.5907676219940186,74.17269897460938,39.0,26.22678565979004,-13561.1953125,366.8411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111389160156,308.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.388671875,18000.0,0.0,0.0,0.3075551092624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184978485107422,0.6185042262077332,-6.410708920157049e-06,0.0,0.0003121293266303,0.0,0.0,44.53544998168945,0.0,0.0,0.0,0.4124368727207184,4.0,0.0,1.0
728460,293.2201843261719,297.1499938964844,293.1499938964844,0.1177054718136787,-2593.83642578125,304.1573486328125,0.7558701634407043,0.1972025334835052,0.179410696029663,293.27001953125,297.1499938964844,293.1499938964844,0.0548328720033168,-1536.6607666015625,304.1619873046875,0.6245064735412598,0.1093913987278938,0.1062467470765113,293.2294006347656,297.1499938964844,293.1499938964844,0.2363832890987396,-3527.11376953125,304.1611022949219,0.9099021553993224,0.3469511568546295,0.2438870668411255,293.2987670898437,297.1499938964844,293.1499938964844,0.339000403881073,-6344.91455078125,304.1893615722656,0.9990000128746032,0.4770399630069732,0.4376665651798248,293.1669311523437,297.1499938964844,293.1499938964844,0.0130817722529172,-3388.602783203125,304.1492004394531,0.4632761478424072,0.050000000745058,0.2345474809408188,291.19677734375,291.1499938964844,269.6788635253906,267.1762084960937,283.0837707519531,293.2659912109375,292.20098876953125,1.0,0.3087853193283081,0.8254901766777039,0.8254901766777039,1.0,1.0,-1.4423377513885498,0.6226306557655334,0.8197070956230164,0.2898414134979248,0.0,0.0,0.5832885503768921,65.58500671386719,27.0,42.77283477783203,-13331.376953125,331.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.543701171875,308.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.974609375,18000.0,0.0,0.0,0.3057383298873901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067690849304199,0.6067754030227661,-6.332620614557527e-06,0.0,0.0003102855116594,0.0,0.0,42.94465255737305,0.0,0.0,0.0,0.4080609977245331,4.0,0.0,1.0
728520,293.2201843261719,297.1499938964844,293.1499938964844,0.1177054718136787,-2593.83642578125,304.1573486328125,0.7558701634407043,0.1972025334835052,0.179410696029663,293.27001953125,297.1499938964844,293.1499938964844,0.0548328720033168,-1536.6607666015625,304.1619873046875,0.6245064735412598,0.1093913987278938,0.1062467470765113,293.2294006347656,297.1499938964844,293.1499938964844,0.2363832890987396,-3527.11376953125,304.1611022949219,0.9099021553993224,0.3469511568546295,0.2438870668411255,293.2987670898437,297.1499938964844,293.1499938964844,0.339000403881073,-6344.91455078125,304.1893615722656,0.9990000128746032,0.4770399630069732,0.4376665651798248,293.1669311523437,297.1499938964844,293.1499938964844,0.0130817722529172,-3388.602783203125,304.1492004394531,0.4632761478424072,0.050000000745058,0.2345474809408188,291.19677734375,291.1499938964844,269.6788635253906,267.1762084960937,283.0837707519531,293.2659912109375,292.20098876953125,1.0,0.3087853193283081,0.8254901766777039,0.8254901766777039,1.0,1.0,-1.4423377513885498,0.6226306557655334,0.8197070956230164,0.2898414134979248,0.0,0.0,0.5832885503768921,65.58500671386719,27.0,42.77283477783203,-13331.376953125,331.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.543701171875,308.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.974609375,18000.0,0.0,0.0,0.3057383298873901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067690849304199,0.6067754030227661,-6.332620614557527e-06,0.0,0.0003102855116594,0.0,0.0,42.94465255737305,0.0,0.0,0.0,0.4080609977245331,4.0,0.0,1.0
728580,293.217529296875,297.1499938964844,293.1499938964844,0.1159684956073761,-2561.941650390625,304.15777587890625,0.7737203240394592,0.1959671229124069,0.1780270785093307,293.26727294921875,297.1499938964844,293.1499938964844,0.0523093678057193,-1491.4764404296875,304.1622009277344,0.634924590587616,0.1069079712033271,0.1036030575633049,293.22802734375,297.1499938964844,293.1499938964844,0.2334035784006118,-3490.64599609375,304.162353515625,0.9355312585830688,0.34521484375,0.2424690127372741,293.2553100585937,297.1499938964844,293.1499938964844,0.3077018857002258,-5860.6181640625,304.22821044921875,0.9990000128746032,0.4820161759853363,0.4048314392566681,293.16485595703125,297.1499938964844,293.1499938964844,0.0128786340355873,-3352.98291015625,304.14898681640625,0.4792646169662475,0.050000000745058,0.2331645786762237,291.2524108886719,291.1499938964844,269.7098083496094,267.2055969238281,283.1202697753906,293.2467956542969,292.2565002441406,1.0,0.293919563293457,0.8249092698097229,0.8249092698097229,1.0,1.0,-1.3947265148162842,0.6000261306762695,0.7947003841400146,0.2795477509498596,0.0,0.0,0.5658424496650696,57.43273162841797,30.0,65.20822143554688,-12928.7216796875,290.2512512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640319824219,308.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18258.57421875,18000.0,0.0,0.0,0.3027552664279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796102285385132,0.579616367816925,-6.16920897300588e-06,0.0,0.0003072581021115,0.0,0.0,39.48548126220703,0.0,0.0,0.0,0.3982934355735779,4.0,0.0,1.0
728640,293.217529296875,297.1499938964844,293.1499938964844,0.1159684956073761,-2561.941650390625,304.15777587890625,0.7737203240394592,0.1959671229124069,0.1780270785093307,293.26727294921875,297.1499938964844,293.1499938964844,0.0523093678057193,-1491.4764404296875,304.1622009277344,0.634924590587616,0.1069079712033271,0.1036030575633049,293.22802734375,297.1499938964844,293.1499938964844,0.2334035784006118,-3490.64599609375,304.162353515625,0.9355312585830688,0.34521484375,0.2424690127372741,293.2553100585937,297.1499938964844,293.1499938964844,0.3077018857002258,-5860.6181640625,304.22821044921875,0.9990000128746032,0.4820161759853363,0.4048314392566681,293.16485595703125,297.1499938964844,293.1499938964844,0.0128786340355873,-3352.98291015625,304.14898681640625,0.4792646169662475,0.050000000745058,0.2331645786762237,291.2524108886719,291.1499938964844,269.7098083496094,267.2055969238281,283.1202697753906,293.2467956542969,292.2565002441406,1.0,0.293919563293457,0.8249092698097229,0.8249092698097229,1.0,1.0,-1.3947265148162842,0.6000261306762695,0.7947003841400146,0.2795477509498596,0.0,0.0,0.5658424496650696,57.43273162841797,30.0,65.20822143554688,-12928.7216796875,290.2512512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640319824219,308.3363647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18258.57421875,18000.0,0.0,0.0,0.3027552664279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796102285385132,0.579616367816925,-6.16920897300588e-06,0.0,0.0003072581021115,0.0,0.0,39.48548126220703,0.0,0.0,0.0,0.3982934355735779,4.0,0.0,1.0
728700,293.2163391113281,297.1499938964844,293.1499938964844,0.1152047216892242,-2547.985595703125,304.1577453613281,0.7816332578659058,0.1953427046537399,0.1773654073476791,293.2660522460937,297.1499938964844,293.1499938964844,0.0511179976165294,-1470.3780517578125,304.1621398925781,0.6391972303390503,0.1056599617004394,0.1023154035210609,293.2274780273437,297.1499938964844,293.1499938964844,0.2320936322212219,-3474.729248046875,304.1624755859375,0.9465802907943726,0.3443366289138794,0.2417799830436706,293.2248840332031,297.1499938964844,293.1499938964844,0.2947699427604675,-5660.97119140625,304.23736572265625,0.9990000128746032,0.4866546988487243,0.3914307653903961,293.1636657714844,297.1499938964844,293.1499938964844,0.0128037054091691,-3339.6865234375,304.1495666503906,0.4850295186042785,0.050000000745058,0.2326312661170959,291.273681640625,291.1499938964844,269.7250366210937,267.2201232910156,283.13873291015625,293.2358703613281,292.2763366699219,1.0,0.2882189452648163,0.8246187567710876,0.8246187567710876,1.0,1.0,-1.3748255968093872,0.5904160141944885,0.7844096422195435,0.2758283615112304,0.0,0.0,0.5554280877113342,54.28747177124024,30.0,57.648712158203125,-12719.890625,274.4505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655944824219,308.3538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18304.275390625,18000.0,0.0,0.0,0.3006135523319244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611904859542847,0.5611965656280518,-6.05197055847384e-06,0.0,0.0003050845407415,0.0,0.0,37.20588684082031,0.0,0.0,0.0,0.3917526602745056,4.0,0.0,1.0
728760,293.2152709960937,297.1499938964844,293.1499938964844,0.1145722568035125,-2536.568603515625,304.1575012207031,0.7882416844367981,0.1947142779827118,0.1767192482948303,293.26495361328125,297.1499938964844,293.1499938964844,0.0500053167343139,-1450.8863525390625,304.1619567871094,0.6424334049224854,0.1044064760208129,0.1010433584451675,293.2269592285156,297.1499938964844,293.1499938964844,0.2310366630554199,-3462.0634765625,304.162109375,0.9554531574249268,0.3434560596942901,0.2411031574010849,293.1935729980469,297.1499938964844,293.1499938964844,0.2843261063098907,-5500.12109375,304.2403869628906,0.9990000128746032,0.4918509721755981,0.3805268406867981,293.1624450683594,297.1499938964844,293.1499938964844,0.0127540910616517,-3331.12548828125,304.1502990722656,0.4896938800811767,0.050000000745058,0.2322105318307876,291.2842102050781,291.1499938964844,269.7401733398437,267.23455810546875,283.1583251953125,293.2277526855469,292.28515625,1.0,0.2833977043628692,0.8245226740837097,0.8245226740837097,1.0,1.0,-1.358114242553711,0.5822188854217529,0.7758952975273132,0.2731890380382538,0.0,0.0,0.5453711152076721,51.80734252929688,48.0,40.21405029296875,-12524.0478515625,261.8616638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8881530761719,308.3733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18317.119140625,18000.0,0.0,0.0,0.2980367541313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421524047851562,0.5421583652496338,-5.927531674387865e-06,0.0,0.0003024694160558,0.0,0.0,34.918460845947266,0.0,0.0,0.0,0.385041207075119,4.0,0.0,1.0
728820,293.21356201171875,297.1499938964844,293.1499938964844,0.1137559041380882,-2522.363037109375,304.1563415527344,0.78864586353302,0.193405732512474,0.1755391508340835,293.2632751464844,297.1499938964844,293.1499938964844,0.048068068921566,-1417.5484619140625,304.16119384765625,0.6391104459762573,0.1018402054905891,0.0986114889383316,293.2262268066406,297.1499938964844,293.1499938964844,0.2297623008489608,-3447.458984375,304.16015625,0.9564624428749084,0.3416542112827301,0.2398424297571182,293.1429443359375,297.1499938964844,293.1499938964844,0.2804612219333648,-5450.07861328125,304.2158508300781,0.9990000128746032,0.5010703802108765,0.3774210214614868,293.16070556640625,297.1499938964844,293.1499938964844,0.0127612352371215,-3333.336669921875,304.1504821777344,0.4910379946231842,0.050000000745058,0.2320931106805801,291.2723693847656,291.1499938964844,269.7701721191406,267.26324462890625,283.1874084472656,293.22332763671875,292.2686767578125,1.0,0.2820936143398285,0.8243305087089539,0.8243305087089539,1.0,1.0,-1.3483806848526,0.5770406126976013,0.7713400721549988,0.2728584408760071,0.0,0.0,0.5292011499404907,51.078086853027344,66.0,-15.872523307800291,-12278.80859375,256.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1570739746094,308.3983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18259.740234375,18000.0,0.0,0.0,0.2918556630611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089590549468994,0.5089647769927979,-5.70397833143943e-06,0.0,0.000296196405543,0.0,0.0,31.104137420654297,0.0,0.0,0.0,0.3734135627746582,4.0,0.0,1.0
728880,293.21356201171875,297.1499938964844,293.1499938964844,0.1137559041380882,-2522.363037109375,304.1563415527344,0.78864586353302,0.193405732512474,0.1755391508340835,293.2632751464844,297.1499938964844,293.1499938964844,0.048068068921566,-1417.5484619140625,304.16119384765625,0.6391104459762573,0.1018402054905891,0.0986114889383316,293.2262268066406,297.1499938964844,293.1499938964844,0.2297623008489608,-3447.458984375,304.16015625,0.9564624428749084,0.3416542112827301,0.2398424297571182,293.1429443359375,297.1499938964844,293.1499938964844,0.2804612219333648,-5450.07861328125,304.2158508300781,0.9990000128746032,0.5010703802108765,0.3774210214614868,293.16070556640625,297.1499938964844,293.1499938964844,0.0127612352371215,-3333.336669921875,304.1504821777344,0.4910379946231842,0.050000000745058,0.2320931106805801,291.2723693847656,291.1499938964844,269.7701721191406,267.26324462890625,283.1874084472656,293.22332763671875,292.2686767578125,1.0,0.2820936143398285,0.8243305087089539,0.8243305087089539,1.0,1.0,-1.3483806848526,0.5770406126976013,0.7713400721549988,0.2728584408760071,0.0,0.0,0.5292011499404907,51.078086853027344,66.0,-15.872523307800291,-12278.80859375,256.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1570739746094,308.3983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18259.740234375,18000.0,0.0,0.0,0.2918556630611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089590549468994,0.5089647769927979,-5.70397833143943e-06,0.0,0.000296196405543,0.0,0.0,31.104137420654297,0.0,0.0,0.0,0.3734135627746582,4.0,0.0,1.0
728940,293.21240234375,297.1499938964844,293.1499938964844,0.1134250983595848,-2517.5244140625,304.15478515625,0.7767411470413208,0.1920335590839386,0.1744360923767089,293.2621765136719,297.1499938964844,293.1499938964844,0.0464084781706333,-1389.6802978515625,304.16021728515625,0.6266648173332214,0.0991909876465797,0.0962453410029411,293.225830078125,297.1499938964844,293.1499938964844,0.229449987411499,-3445.05712890625,304.15728759765625,0.9413033723831176,0.3398052752017975,0.2386534214019775,293.1298217773437,297.1499938964844,293.1499938964844,0.2934684753417969,-5667.05615234375,304.1719055175781,0.9990000128746032,0.5039992928504944,0.3921300768852234,293.1600036621094,297.1499938964844,293.1499938964844,0.0128779420629143,-3355.8779296875,304.1483764648437,0.4847316145896911,0.050000000745058,0.2326592355966568,291.2196044921875,291.1499938964844,269.79998779296875,267.291748046875,283.1982116699219,293.2230224609375,292.21405029296875,1.0,0.2879302203655243,0.824138343334198,0.824138343334198,1.0,1.0,-1.361116647720337,0.5826393365859985,0.7784772515296936,0.2767589688301086,0.0,0.0,0.5232093930244446,54.33012008666992,84.0,-63.11379623413086,-12251.7109375,268.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3729858398437,308.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18122.10546875,18000.0,0.0,0.0,0.2852032780647278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920929670333862,0.4920985400676727,-5.571603651333135e-06,0.0,0.0002894450444728,0.0,0.0,29.181108474731445,0.0,0.0,0.0,0.3673155903816223,4.0,0.0,1.0
729000,293.21240234375,297.1499938964844,293.1499938964844,0.1134250983595848,-2517.5244140625,304.15478515625,0.7767411470413208,0.1920335590839386,0.1744360923767089,293.2621765136719,297.1499938964844,293.1499938964844,0.0464084781706333,-1389.6802978515625,304.16021728515625,0.6266648173332214,0.0991909876465797,0.0962453410029411,293.225830078125,297.1499938964844,293.1499938964844,0.229449987411499,-3445.05712890625,304.15728759765625,0.9413033723831176,0.3398052752017975,0.2386534214019775,293.1298217773437,297.1499938964844,293.1499938964844,0.2934684753417969,-5667.05615234375,304.1719055175781,0.9990000128746032,0.5039992928504944,0.3921300768852234,293.1600036621094,297.1499938964844,293.1499938964844,0.0128779420629143,-3355.8779296875,304.1483764648437,0.4847316145896911,0.050000000745058,0.2326592355966568,291.2196044921875,291.1499938964844,269.79998779296875,267.291748046875,283.1982116699219,293.2230224609375,292.21405029296875,1.0,0.2879302203655243,0.824138343334198,0.824138343334198,1.0,1.0,-1.361116647720337,0.5826393365859985,0.7784772515296936,0.2767589688301086,0.0,0.0,0.5232093930244446,54.33012008666992,84.0,-63.11379623413086,-12251.7109375,268.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3729858398437,308.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18122.10546875,18000.0,0.0,0.0,0.2852032780647278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920929670333862,0.4920985400676727,-5.571603651333135e-06,0.0,0.0002894450444728,0.0,0.0,29.181108474731445,0.0,0.0,0.0,0.3673155903816223,4.0,0.0,1.0
729060,293.21173095703125,297.1499938964844,293.1499938964844,0.1132824495434761,-2516.23828125,304.1534423828125,0.7575531005859375,0.1905922591686248,0.173387125134468,293.26171875,297.1499938964844,293.1499938964844,0.0448359139263629,-1363.548095703125,304.1594543457031,0.6075626015663147,0.0964441746473312,0.0939113870263099,293.2257995605469,297.1499938964844,293.1499938964844,0.2295111864805221,-3447.2236328125,304.15478515625,0.9148586988449096,0.3378925323486328,0.2375122308731079,293.1609802246094,297.1499938964844,293.1499938964844,0.3192786872386932,-6079.92041015625,304.1215515136719,0.9990000128746032,0.498283177614212,0.4200983345508575,293.1606750488281,297.1499938964844,293.1499938964844,0.0130582675337791,-3389.513427734375,304.1426696777344,0.4723276793956756,0.050000000745058,0.2337951958179474,291.15252685546875,291.1499938964844,269.829833984375,267.3202209472656,283.1912536621094,293.21990966796875,292.14654541015625,1.0,0.2993369400501251,0.8236422538757324,0.8236422538757324,1.0,1.0,-1.3906160593032837,0.5963671803474426,0.7942488193511963,0.2835380136966705,0.0,0.0,0.5272695422172546,60.87294006347656,102.0,-86.66963195800781,-12413.595703125,296.6408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45172119140625,308.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.353515625,18000.0,0.0,0.0,0.2793117463588714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927200078964233,0.4927255511283874,-5.543466158997035e-06,0.0,0.0002834659244399,0.0,0.0,29.103673934936523,0.0,0.0,0.0,0.3671237230300903,4.0,0.0,1.0
729120,293.21173095703125,297.1499938964844,293.1499938964844,0.1132824495434761,-2516.23828125,304.1534423828125,0.7575531005859375,0.1905922591686248,0.173387125134468,293.26171875,297.1499938964844,293.1499938964844,0.0448359139263629,-1363.548095703125,304.1594543457031,0.6075626015663147,0.0964441746473312,0.0939113870263099,293.2257995605469,297.1499938964844,293.1499938964844,0.2295111864805221,-3447.2236328125,304.15478515625,0.9148586988449096,0.3378925323486328,0.2375122308731079,293.1609802246094,297.1499938964844,293.1499938964844,0.3192786872386932,-6079.92041015625,304.1215515136719,0.9990000128746032,0.498283177614212,0.4200983345508575,293.1606750488281,297.1499938964844,293.1499938964844,0.0130582675337791,-3389.513427734375,304.1426696777344,0.4723276793956756,0.050000000745058,0.2337951958179474,291.15252685546875,291.1499938964844,269.829833984375,267.3202209472656,283.1912536621094,293.21990966796875,292.14654541015625,1.0,0.2993369400501251,0.8236422538757324,0.8236422538757324,1.0,1.0,-1.3906160593032837,0.5963671803474426,0.7942488193511963,0.2835380136966705,0.0,0.0,0.5272695422172546,60.87294006347656,102.0,-86.66963195800781,-12413.595703125,296.6408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45172119140625,308.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.353515625,18000.0,0.0,0.0,0.2793117463588714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927200078964233,0.4927255511283874,-5.543466158997035e-06,0.0,0.0002834659244399,0.0,0.0,29.103673934936523,0.0,0.0,0.0,0.3671237230300903,4.0,0.0,1.0
729180,293.21148681640625,297.1499938964844,293.1499938964844,0.1131490096449852,-2515.019287109375,304.15252685546875,0.7358358502388,0.1890748739242553,0.172373354434967,293.2618713378906,297.1499938964844,293.1499938964844,0.0432357788085937,-1336.9381103515625,304.1589660644531,0.5826309323310852,0.0935845300555229,0.0915815532207489,293.2261657714844,297.1499938964844,293.1499938964844,0.2295828759670257,-3449.305908203125,304.153076171875,0.8862006068229675,0.3358974158763885,0.2363960146903991,293.2328796386719,297.1499938964844,293.1499938964844,0.3544869124889374,-6629.96875,304.072509765625,0.9990000128746032,0.4835078418254852,0.4577108025550842,293.16290283203125,297.1499938964844,293.1499938964844,0.0132766831666231,-3428.98876953125,304.1324462890625,0.4524800479412079,0.050000000745058,0.2354462444782257,291.08660888671875,291.1499938964844,269.8598327636719,267.34881591796875,283.1830749511719,293.2337341308594,292.0815734863281,1.0,0.3148894608020782,0.8231461644172668,0.8231461644172668,1.0,1.0,-1.4318528175354004,0.6158471703529358,0.8160057067871094,0.2923879623413086,0.0,0.0,0.5402170419692993,70.35485076904297,105.0,-87.73080444335938,-12713.271484375,338.1332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3458557128906,308.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17849.158203125,18000.0,0.0,0.0,0.27531298995018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097366571426392,0.5097423195838928,-5.615888312604511e-06,0.0,0.000279407686321,0.0,0.0,30.75930976867676,0.0,0.0,0.0,0.3725454807281494,4.0,0.0,1.0
729240,293.21148681640625,297.1499938964844,293.1499938964844,0.1131490096449852,-2515.019287109375,304.15252685546875,0.7358358502388,0.1890748739242553,0.172373354434967,293.2618713378906,297.1499938964844,293.1499938964844,0.0432357788085937,-1336.9381103515625,304.1589660644531,0.5826309323310852,0.0935845300555229,0.0915815532207489,293.2261657714844,297.1499938964844,293.1499938964844,0.2295828759670257,-3449.305908203125,304.153076171875,0.8862006068229675,0.3358974158763885,0.2363960146903991,293.2328796386719,297.1499938964844,293.1499938964844,0.3544869124889374,-6629.96875,304.072509765625,0.9990000128746032,0.4835078418254852,0.4577108025550842,293.16290283203125,297.1499938964844,293.1499938964844,0.0132766831666231,-3428.98876953125,304.1324462890625,0.4524800479412079,0.050000000745058,0.2354462444782257,291.08660888671875,291.1499938964844,269.8598327636719,267.34881591796875,283.1830749511719,293.2337341308594,292.0815734863281,1.0,0.3148894608020782,0.8231461644172668,0.8231461644172668,1.0,1.0,-1.4318528175354004,0.6158471703529358,0.8160057067871094,0.2923879623413086,0.0,0.0,0.5402170419692993,70.35485076904297,105.0,-87.73080444335938,-12713.271484375,338.1332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3458557128906,308.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17849.158203125,18000.0,0.0,0.0,0.27531298995018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097366571426392,0.5097423195838928,-5.615888312604511e-06,0.0,0.000279407686321,0.0,0.0,30.75930976867676,0.0,0.0,0.0,0.3725454807281494,4.0,0.0,1.0
729300,293.2112731933594,297.1499938964844,293.1499938964844,0.1129468232393264,-2511.621337890625,304.1524353027344,0.723207414150238,0.1883399039506912,0.1719353348016739,293.2618713378906,297.1499938964844,293.1499938964844,0.0423764884471893,-1322.37158203125,304.1589050292969,0.5674185156822205,0.0921674519777298,0.0904757678508758,293.22625732421875,297.1499938964844,293.1499938964844,0.2292951196432113,-3446.033203125,304.153076171875,0.8696293234825134,0.3349182903766632,0.2358887046575546,293.2700500488281,297.1499938964844,293.1499938964844,0.353563129901886,-6605.36767578125,304.08892822265625,0.984502136707306,0.4751369953155517,0.4545129537582397,293.1644897460937,297.1499938964844,293.1499938964844,0.0133930807933211,-3448.386962890625,304.12579345703125,0.4404885768890381,0.050000000745058,0.2366300076246261,291.06903076171875,291.1499938964844,269.8749694824219,267.3631896972656,283.2054138183594,293.2489624023437,292.0712585449219,1.0,0.3208723962306976,0.8228980898857117,0.8228980898857117,1.0,1.0,-1.4275890588760376,0.613436758518219,0.8141523003578186,0.2925964891910553,0.0,0.0,0.5475918054580688,76.6392593383789,105.0,-42.82535171508789,-12766.0390625,351.26043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22821044921875,308.3856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.525390625,18000.0,0.0,0.0,0.2742116451263428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5229854583740234,0.5229911804199219,-5.687300472345669e-06,0.0,0.0002782899537123,0.0,0.0,32.15727233886719,0.0,0.0,0.0,0.3769494891166687,4.0,0.0,1.0
729360,293.21124267578125,297.1499938964844,293.1499938964844,0.1122553870081901,-2498.576171875,304.1532592773437,0.7123773694038391,0.1875672340393066,0.1714788675308227,293.2620544433594,297.1499938964844,293.1499938964844,0.041247434914112,-1302.541015625,304.1593322753906,0.5542330741882324,0.0907123759388923,0.0893490314483642,293.2265625,297.1499938964844,293.1499938964844,0.2280139327049255,-3429.87646484375,304.15484619140625,0.8563005924224854,0.3338929414749145,0.2353631854057312,293.2903747558594,297.1499938964844,293.1499938964844,0.3477180302143097,-6509.361328125,304.1105651855469,0.9669920802116394,0.4696121215820312,0.4483097195625305,293.1664733886719,297.1499938964844,293.1499938964844,0.0134329302236437,-3452.769287109375,304.1180114746094,0.4313815236091614,0.050000000745058,0.2377135157585144,291.0987548828125,291.1499938964844,269.89019775390625,267.3776550292969,283.23114013671875,293.2590026855469,292.1045227050781,1.0,0.3258761763572693,0.8223956823348999,0.8223956823348999,1.0,1.0,-1.4188640117645264,0.6088712215423584,0.8099927306175232,0.2918680906295776,0.0,0.0,0.5481612682342529,82.31515502929688,108.0,19.70147132873535,-12741.076171875,360.8291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09796142578125,308.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17864.97265625,18000.0,0.0,0.0,0.2734875082969665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531058669090271,0.5310643911361694,-5.753256573370891e-06,0.0,0.0002775550528895,0.0,0.0,33.13533401489258,0.0,0.0,0.0,0.3797591030597687,4.0,0.0,1.0
729420,293.2114562988281,297.1499938964844,293.1499938964844,0.1110880747437477,-2476.996826171875,304.1540832519531,0.695153534412384,0.1859715282917022,0.1704021245241165,293.26287841796875,297.1499938964844,293.1499938964844,0.0390154831111431,-1263.754150390625,304.1599426269531,0.5336818099021912,0.0877086892724037,0.0868960469961166,293.2275085449219,297.1499938964844,293.1499938964844,0.2259649038314819,-3404.546142578125,304.1565856933594,0.8377173542976379,0.3317610025405884,0.234163224697113,293.3062744140625,297.1499938964844,293.1499938964844,0.3411516845226288,-6401.5810546875,304.13409423828125,0.9396103024482728,0.4627873003482818,0.441113531589508,293.1708374023437,297.1499938964844,293.1499938964844,0.0135113717988133,-3464.1279296875,304.10028076171875,0.4197244346141815,0.050000000745058,0.2394398152828216,291.1304016113281,291.1499938964844,269.9211120605469,267.4068298339844,283.2730712890625,293.26812744140625,292.1313781738281,1.0,0.3338694274425506,0.8213908076286316,0.8213908076286316,1.0,1.0,-1.4066187143325806,0.6022058725357056,0.8044127821922302,0.2915287017822265,0.0,0.0,0.5479761362075806,91.40013885498048,96.0,25.39444732666016,-12583.6259765625,376.6986999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8610534667969,308.2059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.544921875,18000.0,0.0,0.0,0.2725560665130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320535898208618,0.532059371471405,-5.785333087260369e-06,0.0,0.0002766097604762,0.0,0.0,33.372554779052734,0.0,0.0,0.0,0.3805671036243438,4.0,0.0,1.0
729480,293.2114562988281,297.1499938964844,293.1499938964844,0.1110880747437477,-2476.996826171875,304.1540832519531,0.695153534412384,0.1859715282917022,0.1704021245241165,293.26287841796875,297.1499938964844,293.1499938964844,0.0390154831111431,-1263.754150390625,304.1599426269531,0.5336818099021912,0.0877086892724037,0.0868960469961166,293.2275085449219,297.1499938964844,293.1499938964844,0.2259649038314819,-3404.546142578125,304.1565856933594,0.8377173542976379,0.3317610025405884,0.234163224697113,293.3062744140625,297.1499938964844,293.1499938964844,0.3411516845226288,-6401.5810546875,304.13409423828125,0.9396103024482728,0.4627873003482818,0.441113531589508,293.1708374023437,297.1499938964844,293.1499938964844,0.0135113717988133,-3464.1279296875,304.10028076171875,0.4197244346141815,0.050000000745058,0.2394398152828216,291.1304016113281,291.1499938964844,269.9211120605469,267.4068298339844,283.2730712890625,293.26812744140625,292.1313781738281,1.0,0.3338694274425506,0.8213908076286316,0.8213908076286316,1.0,1.0,-1.4066187143325806,0.6022058725357056,0.8044127821922302,0.2915287017822265,0.0,0.0,0.5479761362075806,91.40013885498048,96.0,25.39444732666016,-12583.6259765625,376.6986999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8610534667969,308.2059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.544921875,18000.0,0.0,0.0,0.2725560665130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320535898208618,0.532059371471405,-5.785333087260369e-06,0.0,0.0002766097604762,0.0,0.0,33.372554779052734,0.0,0.0,0.0,0.3805671036243438,4.0,0.0,1.0
729540,293.21124267578125,297.1499938964844,293.1499938964844,0.1099013462662696,-2455.269775390625,304.1546936035156,0.6892226338386536,0.1844577044248581,0.1691124439239502,293.2635803222656,297.1499938964844,293.1499938964844,0.0366297699511051,-1222.3050537109375,304.1606140136719,0.5233190059661865,0.0847077071666717,0.0841475203633308,293.2281188964844,297.1499938964844,293.1499938964844,0.2239885628223419,-3380.35009765625,304.1576843261719,0.831872284412384,0.3296721279621124,0.2327717840671539,293.3099060058594,297.1499938964844,293.1499938964844,0.3368597328662872,-6332.39697265625,304.1463623046875,0.9298192262649536,0.4580830037593841,0.4364559650421142,293.1747436523437,297.1499938964844,293.1499938964844,0.0134902149438858,-3461.603515625,304.0824279785156,0.4169456660747528,0.050000000745058,0.2399246543645858,291.1454772949219,291.1499938964844,269.9527893066406,267.4365234375,283.31207275390625,293.27105712890625,292.1468200683594,1.0,0.3346448242664337,0.8203859329223633,0.8203859329223633,1.0,1.0,-1.395093321800232,0.5958430171012878,0.7992502450942993,0.2914616465568542,0.0,0.0,0.5476303100585938,93.87419128417967,84.0,23.734189987182617,-12446.765625,376.9267272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67071533203125,308.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.2720115482807159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327364802360535,0.5327422618865967,-5.794366643385729e-06,0.0,0.0002760571369435,0.0,0.0,33.47308349609375,0.0,0.0,0.0,0.3808496594429016,4.0,0.0,1.0
729600,293.21124267578125,297.1499938964844,293.1499938964844,0.1099013462662696,-2455.269775390625,304.1546936035156,0.6892226338386536,0.1844577044248581,0.1691124439239502,293.2635803222656,297.1499938964844,293.1499938964844,0.0366297699511051,-1222.3050537109375,304.1606140136719,0.5233190059661865,0.0847077071666717,0.0841475203633308,293.2281188964844,297.1499938964844,293.1499938964844,0.2239885628223419,-3380.35009765625,304.1576843261719,0.831872284412384,0.3296721279621124,0.2327717840671539,293.3099060058594,297.1499938964844,293.1499938964844,0.3368597328662872,-6332.39697265625,304.1463623046875,0.9298192262649536,0.4580830037593841,0.4364559650421142,293.1747436523437,297.1499938964844,293.1499938964844,0.0134902149438858,-3461.603515625,304.0824279785156,0.4169456660747528,0.050000000745058,0.2399246543645858,291.1454772949219,291.1499938964844,269.9527893066406,267.4365234375,283.31207275390625,293.27105712890625,292.1468200683594,1.0,0.3346448242664337,0.8203859329223633,0.8203859329223633,1.0,1.0,-1.395093321800232,0.5958430171012878,0.7992502450942993,0.2914616465568542,0.0,0.0,0.5476303100585938,93.87419128417967,84.0,23.734189987182617,-12446.765625,376.9267272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67071533203125,308.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.2720115482807159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327364802360535,0.5327422618865967,-5.794366643385729e-06,0.0,0.0002760571369435,0.0,0.0,33.47308349609375,0.0,0.0,0.0,0.3808496594429016,4.0,0.0,1.0
729660,293.21026611328125,297.1499938964844,293.1499938964844,0.1087020337581634,-2433.334228515625,304.1551208496094,0.6906795501708984,0.1831007301807403,0.1677778214216232,293.2637023925781,297.1499938964844,293.1499938964844,0.0341934747993946,-1179.5751953125,304.1611328125,0.5190621614456177,0.0818040519952774,0.0812879651784896,293.22808837890625,297.1499938964844,293.1499938964844,0.2219737470149994,-3355.746826171875,304.1584777832031,0.8338345289230347,0.3276956975460052,0.2313135117292404,293.3096618652344,297.1499938964844,293.1499938964844,0.3330184519290924,-6271.87353515625,304.1539001464844,0.9315252900123596,0.4540776312351227,0.432485431432724,293.177734375,297.1499938964844,293.1499938964844,0.0133904032409191,-3447.219970703125,304.0658874511719,0.4192774891853332,0.050000000745058,0.2395161539316177,291.1587219238281,291.1499938964844,269.9853515625,267.46685791015625,283.35040283203125,293.271728515625,292.1597595214844,1.0,0.3308014571666717,0.819915771484375,0.819915771484375,1.0,1.0,-1.3830524682998655,0.5892711281776428,0.7937812805175781,0.2913763225078583,0.0,0.0,0.5455378890037537,91.5731430053711,72.0,19.414730072021484,-12298.109375,365.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314025878906,307.9840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1640625,18000.0,0.0,0.0,0.2716179192066192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299307107925415,0.5299364924430847,-5.782252628705464e-06,0.0,0.0002756576577667,0.0,0.0,33.18119812011719,0.0,0.0,0.0,0.379941463470459,4.0,0.0,1.0
729720,293.21026611328125,297.1499938964844,293.1499938964844,0.1087020337581634,-2433.334228515625,304.1551208496094,0.6906795501708984,0.1831007301807403,0.1677778214216232,293.2637023925781,297.1499938964844,293.1499938964844,0.0341934747993946,-1179.5751953125,304.1611328125,0.5190621614456177,0.0818040519952774,0.0812879651784896,293.22808837890625,297.1499938964844,293.1499938964844,0.2219737470149994,-3355.746826171875,304.1584777832031,0.8338345289230347,0.3276956975460052,0.2313135117292404,293.3096618652344,297.1499938964844,293.1499938964844,0.3330184519290924,-6271.87353515625,304.1539001464844,0.9315252900123596,0.4540776312351227,0.432485431432724,293.177734375,297.1499938964844,293.1499938964844,0.0133904032409191,-3447.219970703125,304.0658874511719,0.4192774891853332,0.050000000745058,0.2395161539316177,291.1587219238281,291.1499938964844,269.9853515625,267.46685791015625,283.35040283203125,293.271728515625,292.1597595214844,1.0,0.3308014571666717,0.819915771484375,0.819915771484375,1.0,1.0,-1.3830524682998655,0.5892711281776428,0.7937812805175781,0.2913763225078583,0.0,0.0,0.5455378890037537,91.5731430053711,72.0,19.414730072021484,-12298.109375,365.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314025878906,307.9840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1640625,18000.0,0.0,0.0,0.2716179192066192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299307107925415,0.5299364924430847,-5.782252628705464e-06,0.0,0.0002756576577667,0.0,0.0,33.18119812011719,0.0,0.0,0.0,0.379941463470459,4.0,0.0,1.0
729780,293.208740234375,297.1499938964844,293.1499938964844,0.1075332760810852,-2411.95361328125,304.1553649902344,0.6973394751548767,0.1818866580724716,0.1664616167545318,293.26324462890625,297.1499938964844,293.1499938964844,0.0316483303904533,-1137.668701171875,304.1615600585937,0.5188267230987549,0.0790132507681846,0.0784133896231651,293.2275390625,297.1499938964844,293.1499938964844,0.2199726104736328,-3331.33984375,304.1589660644531,0.8413137793540955,0.3258283734321594,0.2298439890146255,293.3078918457031,297.1499938964844,293.1499938964844,0.3292970061302185,-6214.1689453125,304.15875244140625,0.9409757256507874,0.4503849744796753,0.4287493526935577,293.1797790527344,297.1499938964844,293.1499938964844,0.0132439099252223,-3425.53955078125,304.05096435546875,0.4254483580589294,0.050000000745058,0.2385367751121521,291.1704406738281,291.1499938964844,270.0190124511719,267.4979248046875,283.3888854980469,293.27130126953125,292.17138671875,1.0,0.3237694203853607,0.8194455504417419,0.8194455504417419,1.0,1.0,-1.3705981969833374,0.582525372505188,0.7880728244781494,0.2911362051963806,0.0,0.0,0.5420266389846802,86.21685791015625,60.0,17.096036911010742,-12147.8212890625,347.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461364746094,307.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.02734375,18000.0,0.0,0.0,0.2711325883865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245994925498962,0.5246052145957947,-5.753249752160627e-06,0.0,0.00027516510454,0.0,0.0,32.60233688354492,0.0,0.0,0.0,0.3781342208385467,4.0,0.0,1.0
729840,293.208740234375,297.1499938964844,293.1499938964844,0.1075332760810852,-2411.95361328125,304.1553649902344,0.6973394751548767,0.1818866580724716,0.1664616167545318,293.26324462890625,297.1499938964844,293.1499938964844,0.0316483303904533,-1137.668701171875,304.1615600585937,0.5188267230987549,0.0790132507681846,0.0784133896231651,293.2275390625,297.1499938964844,293.1499938964844,0.2199726104736328,-3331.33984375,304.1589660644531,0.8413137793540955,0.3258283734321594,0.2298439890146255,293.3078918457031,297.1499938964844,293.1499938964844,0.3292970061302185,-6214.1689453125,304.15875244140625,0.9409757256507874,0.4503849744796753,0.4287493526935577,293.1797790527344,297.1499938964844,293.1499938964844,0.0132439099252223,-3425.53955078125,304.05096435546875,0.4254483580589294,0.050000000745058,0.2385367751121521,291.1704406738281,291.1499938964844,270.0190124511719,267.4979248046875,283.3888854980469,293.27130126953125,292.17138671875,1.0,0.3237694203853607,0.8194455504417419,0.8194455504417419,1.0,1.0,-1.3705981969833374,0.582525372505188,0.7880728244781494,0.2911362051963806,0.0,0.0,0.5420266389846802,86.21685791015625,60.0,17.096036911010742,-12147.8212890625,347.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461364746094,307.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.02734375,18000.0,0.0,0.0,0.2711325883865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245994925498962,0.5246052145957947,-5.753249752160627e-06,0.0,0.00027516510454,0.0,0.0,32.60233688354492,0.0,0.0,0.0,0.3781342208385467,4.0,0.0,1.0
729900,293.2077941894531,297.1499938964844,293.1499938964844,0.1069642677903175,-2401.538818359375,304.1554260253906,0.7023695707321167,0.1813260018825531,0.1658171117305755,293.2606506347656,297.1499938964844,293.1499938964844,0.0307288374751806,-1117.2579345703125,304.1611022949219,0.5203225612640381,0.0780821815133094,0.0771062448620796,293.22711181640625,297.1499938964844,293.1499938964844,0.2189829051494598,-3319.273681640625,304.1591491699219,0.8469395041465759,0.3249306380748749,0.2291119992733001,293.3067321777344,297.1499938964844,293.1499938964844,0.3274586200714111,-6185.896484375,304.1604919433594,0.9480622410774232,0.4486153125762939,0.426930159330368,293.1804504394531,297.1499938964844,293.1499938964844,0.0131594100967049,-3412.85009765625,304.0440979003906,0.4300033152103424,0.050000000745058,0.2378965616226196,291.1759033203125,291.1499938964844,270.03631591796875,267.5137939453125,283.40771484375,293.2704467773437,292.17681884765625,1.0,0.3193677067756653,0.8192104697227478,0.8192104697227478,1.0,1.0,-1.3644243478775024,0.5792002081871033,0.7852241396903992,0.290956974029541,0.0,0.0,0.5397456884384155,82.73445129394531,60.0,15.99276065826416,-12072.58203125,336.21636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231262207031,307.88494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.515625,18000.0,0.0,0.0,0.2707957923412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209615230560303,0.5209672451019287,-5.732675617764471e-06,0.0,0.0002748232800513,0.0,0.0,32.20710754394531,0.0,0.0,0.0,0.3768966495990753,4.0,0.0,1.0
