time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729960,293.206787109375,297.1499938964844,293.1499938964844,0.1064132079482078,-2391.46337890625,304.1554260253906,0.7085909843444824,0.1807918548583984,0.1651804745197296,293.25311279296875,297.1499938964844,293.1499938964844,0.0302518419921398,-1108.94775390625,304.1599426269531,0.5248591899871826,0.0781582817435264,0.0765694379806518,293.2265930175781,297.1499938964844,293.1499938964844,0.2180182933807373,-3307.531005859375,304.15924072265625,0.8539894819259644,0.3240534365177154,0.2283816337585449,293.305419921875,297.1499938964844,293.1499938964844,0.3256590962409973,-6158.3544921875,304.1618347167969,0.9566255807876588,0.4468864500522613,0.4251338541507721,293.1809387207031,297.1499938964844,293.1499938964844,0.0130703197792172,-3399.412353515625,304.0377197265625,0.4357607960700989,0.050000000745058,0.2371702790260315,291.1803894042969,291.1499938964844,270.0539855957031,267.5298767089844,283.4248046875,293.2684326171875,292.1809387207031,1.0,0.3145195841789245,0.8189923763275146,0.8189923763275146,1.0,1.0,-1.3591102361679075,0.5763199925422668,0.7827903032302856,0.2908511161804199,0.0,0.0,0.537263810634613,78.8030776977539,48.0,13.265071868896484,-12001.8623046875,324.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118957519531,307.8623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.087890625,18000.0,0.0,0.0,0.2703746259212494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168084502220154,0.5168141722679138,-5.708638127543964e-06,0.0,0.000274395890301,0.0,0.0,31.7568302154541,0.0,0.0,0.0,0.3754838407039642,4.0,0.0,1.0
730020,293.20458984375,297.1499938964844,293.1499938964844,0.1053943112492561,-2372.9052734375,304.1553039550781,0.7236294746398926,0.1798004955053329,0.1639399975538253,293.2316589355469,297.1499938964844,293.1499938964844,0.0308912079781293,-1120.5235595703125,304.1555480957031,0.5429700613021851,0.0798849835991859,0.0774198845028877,293.2253723144531,297.1499938964844,293.1499938964844,0.2162221521139145,-3285.757568359375,304.1591491699219,0.8727927207946777,0.3223607242107391,0.2269348949193954,293.302490234375,297.1499938964844,293.1499938964844,0.3222619593143463,-6106.72119140625,304.1635131835937,0.977081537246704,0.443544328212738,0.4216128885746002,293.1811828613281,297.1499938964844,293.1499938964844,0.0128884371370077,-3371.991943359375,304.0264587402344,0.4515484273433685,0.050000000745058,0.2355320006608963,291.1835632324219,291.1499938964844,270.09039306640625,267.5628662109375,283.45538330078125,293.2634582519531,292.1836242675781,1.0,0.3037535846233368,0.8185561299324036,0.8185561299324036,1.0,1.0,-1.3507118225097656,0.5717170238494873,0.7789947986602783,0.2908030152320862,0.0,0.0,0.5325095653533936,69.97595977783203,36.0,5.583210468292236,-11879.994140625,300.6562194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4172058105469,307.8322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.087890625,18000.0,0.0,0.0,0.2692735195159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082876682281494,0.5082933306694031,-5.65675736652338e-06,0.0,0.000273278390523,0.0,0.0,30.832931518554688,0.0,0.0,0.0,0.3725685179233551,4.0,0.0,1.0
730080,293.20458984375,297.1499938964844,293.1499938964844,0.1053943112492561,-2372.9052734375,304.1553039550781,0.7236294746398926,0.1798004955053329,0.1639399975538253,293.2316589355469,297.1499938964844,293.1499938964844,0.0308912079781293,-1120.5235595703125,304.1555480957031,0.5429700613021851,0.0798849835991859,0.0774198845028877,293.2253723144531,297.1499938964844,293.1499938964844,0.2162221521139145,-3285.757568359375,304.1591491699219,0.8727927207946777,0.3223607242107391,0.2269348949193954,293.302490234375,297.1499938964844,293.1499938964844,0.3222619593143463,-6106.72119140625,304.1635131835937,0.977081537246704,0.443544328212738,0.4216128885746002,293.1811828613281,297.1499938964844,293.1499938964844,0.0128884371370077,-3371.991943359375,304.0264587402344,0.4515484273433685,0.050000000745058,0.2355320006608963,291.1835632324219,291.1499938964844,270.09039306640625,267.5628662109375,283.45538330078125,293.2634582519531,292.1836242675781,1.0,0.3037535846233368,0.8185561299324036,0.8185561299324036,1.0,1.0,-1.3507118225097656,0.5717170238494873,0.7789947986602783,0.2908030152320862,0.0,0.0,0.5325095653533936,69.97595977783203,36.0,5.583210468292236,-11879.994140625,300.6562194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4172058105469,307.8322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.087890625,18000.0,0.0,0.0,0.2692735195159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082876682281494,0.5082933306694031,-5.65675736652338e-06,0.0,0.000273278390523,0.0,0.0,30.832931518554688,0.0,0.0,0.0,0.3725685179233551,4.0,0.0,1.0
730140,293.2021789550781,297.1499938964844,293.1499938964844,0.1044444441795349,-2355.612060546875,304.1551208496094,0.7428608536720276,0.1789017468690872,0.1627579629421234,293.2088317871094,297.1499938964844,293.1499938964844,0.0321020558476448,-1147.8038330078125,304.1517028808594,0.569720447063446,0.0824484005570411,0.0793287605047226,293.22393798828125,297.1499938964844,293.1499938964844,0.2145111113786697,-3265.02734375,304.158935546875,0.898693323135376,0.3207433223724365,0.2255208045244217,293.2991638183594,297.1499938964844,293.1499938964844,0.3186743855476379,-6052.2822265625,304.1650695800781,0.9990000128746032,0.4403509795665741,0.4178337752819061,293.18072509765625,297.1499938964844,293.1499938964844,0.0127038657665252,-3343.7890625,304.0170288085937,0.4727546870708465,0.050000000745058,0.2337577491998672,291.1843566894531,291.1499938964844,270.12847900390625,267.5970153808594,283.4847106933594,293.25958251953125,292.1844177246094,1.0,0.2918232977390289,0.8181198835372925,0.8181198835372925,1.0,1.0,-1.3431930541992188,0.5676237344741821,0.7755693197250366,0.2906566858291626,0.0,0.0,0.5278754234313965,60.42912292480469,25.0,2.3063199520111084,-11774.365234375,275.62225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44635009765625,307.8208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.634765625,18000.0,0.0,0.0,0.2678599059581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5001553297042847,0.5001609325408936,-5.606967988569522e-06,0.0,0.0002718437463045,0.0,0.0,29.96488571166992,0.0,0.0,0.0,0.3697818517684936,4.0,0.0,1.0
730200,293.2021789550781,297.1499938964844,293.1499938964844,0.1044444441795349,-2355.612060546875,304.1551208496094,0.7428608536720276,0.1789017468690872,0.1627579629421234,293.2088317871094,297.1499938964844,293.1499938964844,0.0321020558476448,-1147.8038330078125,304.1517028808594,0.569720447063446,0.0824484005570411,0.0793287605047226,293.22393798828125,297.1499938964844,293.1499938964844,0.2145111113786697,-3265.02734375,304.158935546875,0.898693323135376,0.3207433223724365,0.2255208045244217,293.2991638183594,297.1499938964844,293.1499938964844,0.3186743855476379,-6052.2822265625,304.1650695800781,0.9990000128746032,0.4403509795665741,0.4178337752819061,293.18072509765625,297.1499938964844,293.1499938964844,0.0127038657665252,-3343.7890625,304.0170288085937,0.4727546870708465,0.050000000745058,0.2337577491998672,291.1843566894531,291.1499938964844,270.12847900390625,267.5970153808594,283.4847106933594,293.25958251953125,292.1844177246094,1.0,0.2918232977390289,0.8181198835372925,0.8181198835372925,1.0,1.0,-1.3431930541992188,0.5676237344741821,0.7755693197250366,0.2906566858291626,0.0,0.0,0.5278754234313965,60.42912292480469,25.0,2.3063199520111084,-11774.365234375,275.62225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44635009765625,307.8208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.634765625,18000.0,0.0,0.0,0.2678599059581756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5001553297042847,0.5001609325408936,-5.606967988569522e-06,0.0,0.0002718437463045,0.0,0.0,29.96488571166992,0.0,0.0,0.0,0.3697818517684936,4.0,0.0,1.0
730260,293.1996459960937,297.1499938964844,293.1499938964844,0.1032894179224968,-2333.9052734375,304.1553649902344,0.7611916661262512,0.178096517920494,0.161756083369255,293.1755065917969,297.1499938964844,293.1499938964844,0.0351322069764137,-1196.5458984375,304.1459655761719,0.5989672541618347,0.0876711905002594,0.083043985068798,293.2222595214844,297.1499938964844,293.1499938964844,0.2122321426868438,-3236.63525390625,304.1598205566406,0.9242621660232544,0.3192079961299896,0.224237784743309,293.2724609375,297.1499938964844,293.1499938964844,0.2897270917892456,-5596.5146484375,304.2084655761719,0.9990000128746032,0.4418962001800537,0.3862413167953491,293.179443359375,297.1499938964844,293.1499938964844,0.0125224851071834,-3312.647216796875,304.0103759765625,0.4872433841228485,0.050000000745058,0.2324301153421402,291.2190246582031,291.1499938964844,270.1683654785156,267.6324157714844,283.541015625,293.2439880371094,292.22430419921875,1.0,0.2782404720783233,0.8176701664924622,0.8176701664924622,1.0,1.0,-1.305191159248352,0.5487355589866638,0.756455659866333,0.2851995229721069,0.0,0.0,0.5171790719032288,52.8278923034668,25.0,50.27372741699219,-11501.69140625,243.5220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145874023437,307.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.896484375,18000.0,0.0,0.0,0.2658788859844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487221360206604,0.4872269034385681,-5.54440248379251e-06,0.0,0.0002698332828003,0.0,0.0,28.68764877319336,0.0,0.0,0.0,0.3654824197292328,4.0,0.0,1.0
730320,293.1996459960937,297.1499938964844,293.1499938964844,0.1032894179224968,-2333.9052734375,304.1553649902344,0.7611916661262512,0.178096517920494,0.161756083369255,293.1755065917969,297.1499938964844,293.1499938964844,0.0351322069764137,-1196.5458984375,304.1459655761719,0.5989672541618347,0.0876711905002594,0.083043985068798,293.2222595214844,297.1499938964844,293.1499938964844,0.2122321426868438,-3236.63525390625,304.1598205566406,0.9242621660232544,0.3192079961299896,0.224237784743309,293.2724609375,297.1499938964844,293.1499938964844,0.2897270917892456,-5596.5146484375,304.2084655761719,0.9990000128746032,0.4418962001800537,0.3862413167953491,293.179443359375,297.1499938964844,293.1499938964844,0.0125224851071834,-3312.647216796875,304.0103759765625,0.4872433841228485,0.050000000745058,0.2324301153421402,291.2190246582031,291.1499938964844,270.1683654785156,267.6324157714844,283.541015625,293.2439880371094,292.22430419921875,1.0,0.2782404720783233,0.8176701664924622,0.8176701664924622,1.0,1.0,-1.305191159248352,0.5487355589866638,0.756455659866333,0.2851995229721069,0.0,0.0,0.5171790719032288,52.8278923034668,25.0,50.27372741699219,-11501.69140625,243.5220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145874023437,307.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.896484375,18000.0,0.0,0.0,0.2658788859844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487221360206604,0.4872269034385681,-5.54440248379251e-06,0.0,0.0002698332828003,0.0,0.0,28.68764877319336,0.0,0.0,0.0,0.3654824197292328,4.0,0.0,1.0
730380,293.1975402832031,297.1499938964844,293.1499938964844,0.1022535562515258,-2314.517578125,304.1552734375,0.7791602611541748,0.1772648245096206,0.1608071327209472,293.13397216796875,297.1499938964844,293.1499938964844,0.0406540296971797,-1291.8682861328125,304.1381225585937,0.6310281157493591,0.0954518541693687,0.0898899361491203,293.2209777832031,297.1499938964844,293.1499938964844,0.2101447731256485,-3210.795166015625,304.15997314453125,0.9493349194526672,0.3176409006118774,0.2229905575513839,293.2154846191406,297.1499938964844,293.1499938964844,0.263974517583847,-5188.69677734375,304.2312927246094,0.9990000128746032,0.4503094553947449,0.3582017719745636,293.177734375,297.1499938964844,293.1499938964844,0.0123814307153224,-3288.1962890625,304.0053100585937,0.4997115731239319,0.050000000745058,0.2313863784074783,291.2504272460937,291.1499938964844,270.2102966308594,267.66925048828125,283.5746765136719,293.20849609375,292.2508239746094,1.0,0.2676617801189422,0.8172204494476318,0.8172204494476318,1.0,1.0,-1.2761003971099854,0.5345167517662048,0.7415836453437805,0.2803695797920227,0.0,0.0,0.5010261535644531,46.85239791870117,28.0,30.947410583496094,-11179.7529296875,219.6361846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66436767578125,307.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18197.572265625,18000.0,0.0,0.0,0.2626488506793976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610266089439392,0.4610320031642914,-5.412552127381787e-06,0.0,0.0002665551728568,0.0,0.0,26.178300857543945,0.0,0.0,0.0,0.3571391105651855,4.0,0.0,1.0
730440,293.1975402832031,297.1499938964844,293.1499938964844,0.1022535562515258,-2314.517578125,304.1552734375,0.7791602611541748,0.1772648245096206,0.1608071327209472,293.13397216796875,297.1499938964844,293.1499938964844,0.0406540296971797,-1291.8682861328125,304.1381225585937,0.6310281157493591,0.0954518541693687,0.0898899361491203,293.2209777832031,297.1499938964844,293.1499938964844,0.2101447731256485,-3210.795166015625,304.15997314453125,0.9493349194526672,0.3176409006118774,0.2229905575513839,293.2154846191406,297.1499938964844,293.1499938964844,0.263974517583847,-5188.69677734375,304.2312927246094,0.9990000128746032,0.4503094553947449,0.3582017719745636,293.177734375,297.1499938964844,293.1499938964844,0.0123814307153224,-3288.1962890625,304.0053100585937,0.4997115731239319,0.050000000745058,0.2313863784074783,291.2504272460937,291.1499938964844,270.2102966308594,267.66925048828125,283.5746765136719,293.20849609375,292.2508239746094,1.0,0.2676617801189422,0.8172204494476318,0.8172204494476318,1.0,1.0,-1.2761003971099854,0.5345167517662048,0.7415836453437805,0.2803695797920227,0.0,0.0,0.5010261535644531,46.85239791870117,28.0,30.947410583496094,-11179.7529296875,219.6361846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66436767578125,307.8743591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18197.572265625,18000.0,0.0,0.0,0.2626488506793976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610266089439392,0.4610320031642914,-5.412552127381787e-06,0.0,0.0002665551728568,0.0,0.0,26.178300857543945,0.0,0.0,0.0,0.3571391105651855,4.0,0.0,1.0
730500,293.19659423828125,297.1499938964844,293.1499938964844,0.1018891856074333,-2307.86767578125,304.15496826171875,0.7867026329040527,0.1768470257520675,0.1603558808565139,293.11639404296875,297.1499938964844,293.1499938964844,0.0435655713081359,-1342.1396484375,304.135009765625,0.6451396346092224,0.0991100296378135,0.0934148877859115,293.22039794921875,297.1499938964844,293.1499938964844,0.2094032168388366,-3201.824951171875,304.15948486328125,0.9590721130371094,0.3168570399284363,0.2223856449127197,293.1829833984375,297.1499938964844,293.1499938964844,0.2540060877799988,-5031.35986328125,304.23455810546875,0.9990000128746032,0.4558579921722412,0.3472664058208465,293.1768798828125,297.1499938964844,293.1499938964844,0.012341009452939,-3281.84912109375,304.00274658203125,0.5050524473190308,0.050000000745058,0.2310006320476532,291.2513122558594,291.1499938964844,270.2320861816406,267.688232421875,283.5878601074219,293.19293212890625,292.2511291503906,1.0,0.2637008428573608,0.8169955611228943,0.8169955611228943,1.0,1.0,-1.2654716968536377,0.5293716192245483,0.7361000180244446,0.2784623503684997,0.0,0.0,0.4941662847995758,44.64390182495117,28.0,16.3045654296875,-11053.099609375,211.1114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7613525390625,307.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18185.01171875,18000.0,0.0,0.0,0.2605540454387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492822885513305,0.4492876529693603,-5.346667421690654e-06,0.0,0.0002644292253535,0.0,0.0,25.06862449645996,0.0,0.0,0.0,0.3533161580562591,4.0,0.0,1.0
730560,293.1957397460937,297.1499938964844,293.1499938964844,0.1015617474913597,-2301.929443359375,304.1546630859375,0.79304438829422,0.1764294505119323,0.1599197089672088,293.10223388671875,297.1499938964844,293.1499938964844,0.0462183691561222,-1388.000732421875,304.1329345703125,0.6581114530563354,0.1023154482245445,0.0966054946184158,293.2198486328125,297.1499938964844,293.1499938964844,0.208729088306427,-3193.71044921875,304.15899658203125,0.9668062329292296,0.3160736858844757,0.221792921423912,293.1503295898437,297.1499938964844,293.1499938964844,0.2458159029483795,-4902.1640625,304.2340393066406,0.9990000128746032,0.4618539810180664,0.3383098542690277,293.1760559082031,297.1499938964844,293.1499938964844,0.0123111177235841,-3277.374755859375,304.00018310546875,0.509715735912323,0.050000000745058,0.2306936085224151,291.2496032714844,291.1499938964844,270.2544250488281,267.7076110839844,283.6031494140625,293.18603515625,292.2489624023437,1.0,0.2604772448539734,0.8169518113136292,0.8169518113136292,1.0,1.0,-1.256945252418518,0.5252816677093506,0.7316635847091675,0.2768788337707519,0.0,0.0,0.487690269947052,42.8841667175293,46.0,5.06234884262085,-10942.873046875,204.39126586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86334228515625,307.9052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18170.134765625,18000.0,0.0,0.0,0.258209228515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385115504264831,0.4385168552398681,-5.287195563141722e-06,0.0,0.0002620495506562,0.0,0.0,24.078929901123047,0.0,0.0,0.0,0.34982430934906,4.0,0.0,1.0
730620,293.1943359375,297.1499938964844,293.1499938964844,0.1012138947844505,-2296.10595703125,304.1536865234375,0.7908959984779358,0.1755521893501281,0.1591529846191406,293.08856201171875,297.1499938964844,293.1499938964844,0.0502667315304279,-1458.5997314453125,304.13201904296875,0.6682326197624207,0.1063468977808952,0.1012841612100601,293.2190246582031,297.1499938964844,293.1499938964844,0.2079484313726425,-3184.884033203125,304.1572570800781,0.9641831517219543,0.3144709169864654,0.2206918001174926,293.1015930175781,297.1499938964844,293.1499938964844,0.2460856139659881,-4916.54541015625,304.20477294921875,0.9990000128746032,0.4718019068241119,0.3393594622611999,293.1744079589844,297.1499938964844,293.1499938964844,0.0123377861455082,-3284.30126953125,303.9952087402344,0.5091544389724731,0.050000000745058,0.2307292073965072,291.2237548828125,291.1499938964844,270.3009338378906,267.7476501464844,283.6171875,293.1828918457031,292.2186584472656,1.0,0.2620536684989929,0.8168643712997437,0.8168643712997437,1.0,1.0,-1.2616084814071655,0.5275102853775024,0.7340981960296631,0.2777254581451416,0.0,0.0,0.4789888262748718,43.13913345336914,64.0,-39.770164489746094,-10847.5625,206.54000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0529479980469,307.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.796875,18000.0,0.0,0.0,0.2530652284622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214268326759338,0.4214320480823517,-5.189488092582906e-06,0.0,0.0002568290219642,0.0,0.0,22.54263687133789,0.0,0.0,0.0,0.3443195223808288,4.0,0.0,1.0
730680,293.1943359375,297.1499938964844,293.1499938964844,0.1012138947844505,-2296.10595703125,304.1536865234375,0.7908959984779358,0.1755521893501281,0.1591529846191406,293.08856201171875,297.1499938964844,293.1499938964844,0.0502667315304279,-1458.5997314453125,304.13201904296875,0.6682326197624207,0.1063468977808952,0.1012841612100601,293.2190246582031,297.1499938964844,293.1499938964844,0.2079484313726425,-3184.884033203125,304.1572570800781,0.9641831517219543,0.3144709169864654,0.2206918001174926,293.1015930175781,297.1499938964844,293.1499938964844,0.2460856139659881,-4916.54541015625,304.20477294921875,0.9990000128746032,0.4718019068241119,0.3393594622611999,293.1744079589844,297.1499938964844,293.1499938964844,0.0123377861455082,-3284.30126953125,303.9952087402344,0.5091544389724731,0.050000000745058,0.2307292073965072,291.2237548828125,291.1499938964844,270.3009338378906,267.7476501464844,283.6171875,293.1828918457031,292.2186584472656,1.0,0.2620536684989929,0.8168643712997437,0.8168643712997437,1.0,1.0,-1.2616084814071655,0.5275102853775024,0.7340981960296631,0.2777254581451416,0.0,0.0,0.4789888262748718,43.13913345336914,64.0,-39.770164489746094,-10847.5625,206.54000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0529479980469,307.906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.796875,18000.0,0.0,0.0,0.2530652284622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214268326759338,0.4214320480823517,-5.189488092582906e-06,0.0,0.0002568290219642,0.0,0.0,22.54263687133789,0.0,0.0,0.0,0.3443195223808288,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1012329757213592,-2297.5400390625,304.1524353027344,0.7746573686599731,0.1746327131986618,0.1584748476743698,293.0977783203125,297.1499938964844,293.1499938964844,0.051499206572771,-1480.5684814453125,304.1360778808594,0.6575010418891907,0.1060837283730506,0.1022582203149795,293.21844482421875,297.1499938964844,293.1499938964844,0.2078864723443985,-3185.3759765625,304.15496826171875,0.9431449770927428,0.3128367364406585,0.2196677476167678,293.09722900390625,297.1499938964844,293.1499938964844,0.2634471654891968,-5207.5673828125,304.15728759765625,0.9990000128746032,0.4740100502967834,0.3590830266475677,293.1735534667969,297.1499938964844,293.1499938964844,0.0124559253454208,-3308.673828125,303.9881286621094,0.4992959201335907,0.050000000745058,0.2314180135726928,291.1644592285156,291.1499938964844,270.3500061035156,267.7894592285156,283.6121520996094,293.18280029296875,292.1587219238281,1.0,0.2704137861728668,0.8167768716812134,0.8167768716812134,1.0,1.0,-1.2852295637130735,0.5388691425323486,0.7463604807853699,0.2819796800613403,0.0,0.0,0.480938971042633,47.14972686767578,82.0,-72.34806060791016,-10952.6015625,223.56776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15594482421875,307.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.2481764554977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192517399787903,0.4192568957805633,-5.153824986336986e-06,0.0,0.0002518675464671,0.0,0.0,22.262908935546875,0.0,0.0,0.0,0.3433015346527099,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1012329757213592,-2297.5400390625,304.1524353027344,0.7746573686599731,0.1746327131986618,0.1584748476743698,293.0977783203125,297.1499938964844,293.1499938964844,0.051499206572771,-1480.5684814453125,304.1360778808594,0.6575010418891907,0.1060837283730506,0.1022582203149795,293.21844482421875,297.1499938964844,293.1499938964844,0.2078864723443985,-3185.3759765625,304.15496826171875,0.9431449770927428,0.3128367364406585,0.2196677476167678,293.09722900390625,297.1499938964844,293.1499938964844,0.2634471654891968,-5207.5673828125,304.15728759765625,0.9990000128746032,0.4740100502967834,0.3590830266475677,293.1735534667969,297.1499938964844,293.1499938964844,0.0124559253454208,-3308.673828125,303.9881286621094,0.4992959201335907,0.050000000745058,0.2314180135726928,291.1644592285156,291.1499938964844,270.3500061035156,267.7894592285156,283.6121520996094,293.18280029296875,292.1587219238281,1.0,0.2704137861728668,0.8167768716812134,0.8167768716812134,1.0,1.0,-1.2852295637130735,0.5388691425323486,0.7463604807853699,0.2819796800613403,0.0,0.0,0.480938971042633,47.14972686767578,82.0,-72.34806060791016,-10952.6015625,223.56776428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15594482421875,307.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01171875,18000.0,0.0,0.0,0.2481764554977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192517399787903,0.4192568957805633,-5.153824986336986e-06,0.0,0.0002518675464671,0.0,0.0,22.262908935546875,0.0,0.0,0.0,0.3433015346527099,4.0,0.0,1.0
730860,293.19268798828125,297.1499938964844,293.1499938964844,0.1013295501470565,-2300.390869140625,304.1514587402344,0.7510212659835815,0.1736681461334228,0.1578743457794189,293.12908935546875,297.1499938964844,293.1499938964844,0.0492549836635589,-1441.560791015625,304.1445617675781,0.6318141222000122,0.1011022329330444,0.0989829078316688,293.21826171875,297.1499938964844,293.1499938964844,0.2079370468854904,-3187.158447265625,304.1532287597656,0.9095574617385864,0.3111458420753479,0.2187004685401916,293.1409606933594,297.1499938964844,293.1499938964844,0.2939381003379822,-5701.49853515625,304.10400390625,0.9990000128746032,0.4665849506855011,0.3928712904453277,293.1748962402344,297.1499938964844,293.1499938964844,0.0126149943098425,-3340.198974609375,303.9752502441406,0.484415590763092,0.050000000745058,0.2326885312795639,291.1029663085937,291.1499938964844,270.40289306640625,267.8341064453125,283.5928955078125,293.1832275390625,292.097412109375,1.0,0.2839832305908203,0.8162256479263306,0.8162256479263306,1.0,1.0,-1.3214948177337646,0.556513786315918,0.7649809718132019,0.2878785729408264,0.0,0.0,0.491304874420166,54.43852615356445,100.0,-82.12531280517578,-11203.5712890625,253.3590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11053466796875,307.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17905.134765625,18000.0,0.0,0.0,0.2446442544460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430639386177063,0.4306446015834808,-5.187292572372826e-06,0.0,0.0002482828276697,0.0,0.0,23.149656295776367,0.0,0.0,0.0,0.3465653359889984,4.0,0.0,1.0
730920,293.19268798828125,297.1499938964844,293.1499938964844,0.1013295501470565,-2300.390869140625,304.1514587402344,0.7510212659835815,0.1736681461334228,0.1578743457794189,293.12908935546875,297.1499938964844,293.1499938964844,0.0492549836635589,-1441.560791015625,304.1445617675781,0.6318141222000122,0.1011022329330444,0.0989829078316688,293.21826171875,297.1499938964844,293.1499938964844,0.2079370468854904,-3187.158447265625,304.1532287597656,0.9095574617385864,0.3111458420753479,0.2187004685401916,293.1409606933594,297.1499938964844,293.1499938964844,0.2939381003379822,-5701.49853515625,304.10400390625,0.9990000128746032,0.4665849506855011,0.3928712904453277,293.1748962402344,297.1499938964844,293.1499938964844,0.0126149943098425,-3340.198974609375,303.9752502441406,0.484415590763092,0.050000000745058,0.2326885312795639,291.1029663085937,291.1499938964844,270.40289306640625,267.8341064453125,283.5928955078125,293.1832275390625,292.097412109375,1.0,0.2839832305908203,0.8162256479263306,0.8162256479263306,1.0,1.0,-1.3214948177337646,0.556513786315918,0.7649809718132019,0.2878785729408264,0.0,0.0,0.491304874420166,54.43852615356445,100.0,-82.12531280517578,-11203.5712890625,253.3590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11053466796875,307.8894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17905.134765625,18000.0,0.0,0.0,0.2446442544460296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430639386177063,0.4306446015834808,-5.187292572372826e-06,0.0,0.0002482828276697,0.0,0.0,23.149656295776367,0.0,0.0,0.0,0.3465653359889984,4.0,0.0,1.0
730980,293.1922607421875,297.1499938964844,293.1499938964844,0.1014246568083763,-2303.05078125,304.1508178710937,0.7242862582206726,0.1726729720830917,0.1573702692985534,293.18072509765625,297.1499938964844,293.1499938964844,0.0431137382984161,-1335.376953125,304.1567077636719,0.5907772183418274,0.0912062227725982,0.0911948010325431,293.2183837890625,297.1499938964844,293.1499938964844,0.2078989893198013,-3187.607177734375,304.1522521972656,0.8735805749893188,0.3093877732753753,0.2177872955799102,293.2292175292969,297.1499938964844,293.1499938964844,0.3291311264038086,-6254.76171875,304.0623779296875,0.994909644126892,0.4489986300468445,0.4306455552577972,293.1781311035156,297.1499938964844,293.1499938964844,0.0128160091117024,-3378.00390625,303.9565124511719,0.4620515704154968,0.050000000745058,0.2346449494361877,291.0486145019531,291.1499938964844,270.4605407714844,267.8824157714844,283.58673095703125,293.2108764648437,292.04522705078125,1.0,0.3011222183704376,0.8156744837760925,0.8156744837760925,1.0,1.0,-1.357815861701965,0.5743691921234131,0.7834466099739075,0.2933548986911773,0.0,0.0,0.5086564421653748,65.3904800415039,103.0,-69.13069152832031,-11514.9873046875,293.1997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8961181640625,307.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.310546875,18000.0,0.0,0.0,0.2433215230703354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544971287250519,0.4545024037361145,-5.289456112222979e-06,0.0,0.0002469404134899,0.0,0.0,25.20171356201172,0.0,0.0,0.0,0.3539086282253265,4.0,0.0,1.0
731040,293.1922607421875,297.1499938964844,293.1499938964844,0.1014246568083763,-2303.05078125,304.1508178710937,0.7242862582206726,0.1726729720830917,0.1573702692985534,293.18072509765625,297.1499938964844,293.1499938964844,0.0431137382984161,-1335.376953125,304.1567077636719,0.5907772183418274,0.0912062227725982,0.0911948010325431,293.2183837890625,297.1499938964844,293.1499938964844,0.2078989893198013,-3187.607177734375,304.1522521972656,0.8735805749893188,0.3093877732753753,0.2177872955799102,293.2292175292969,297.1499938964844,293.1499938964844,0.3291311264038086,-6254.76171875,304.0623779296875,0.994909644126892,0.4489986300468445,0.4306455552577972,293.1781311035156,297.1499938964844,293.1499938964844,0.0128160091117024,-3378.00390625,303.9565124511719,0.4620515704154968,0.050000000745058,0.2346449494361877,291.0486145019531,291.1499938964844,270.4605407714844,267.8824157714844,283.58673095703125,293.2108764648437,292.04522705078125,1.0,0.3011222183704376,0.8156744837760925,0.8156744837760925,1.0,1.0,-1.357815861701965,0.5743691921234131,0.7834466099739075,0.2933548986911773,0.0,0.0,0.5086564421653748,65.3904800415039,103.0,-69.13069152832031,-11514.9873046875,293.1997375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8961181640625,307.8277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.310546875,18000.0,0.0,0.0,0.2433215230703354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544971287250519,0.4545024037361145,-5.289456112222979e-06,0.0,0.0002469404134899,0.0,0.0,25.20171356201172,0.0,0.0,0.0,0.3539086282253265,4.0,0.0,1.0
731100,293.1919250488281,297.1499938964844,293.1499938964844,0.1011577770113945,-2297.83203125,304.15118408203125,0.7083942890167236,0.1722022294998169,0.1572256833314895,293.2015686035156,297.1499938964844,293.1499938964844,0.0391278751194477,-1266.3145751953125,304.1626892089844,0.5631731152534485,0.0867098346352577,0.0865577757358551,293.2183837890625,297.1499938964844,293.1499938964844,0.2071399390697479,-3177.87255859375,304.1532592773437,0.8537949323654175,0.3085207641124725,0.2174033522605896,293.2655029296875,297.1499938964844,293.1499938964844,0.3223187029361725,-6138.67333984375,304.0906677246094,0.9702300429344176,0.4408487677574157,0.4221118688583374,293.1798095703125,297.1499938964844,293.1499938964844,0.0128984106704592,-3390.606689453125,303.9472045898437,0.446184754371643,0.050000000745058,0.2360405772924423,291.0599670410156,291.1499938964844,270.49102783203125,267.9078063964844,283.6301574707031,293.2379150390625,292.0685729980469,1.0,0.3074314594268799,0.8153989315032959,0.8153989315032959,1.0,1.0,-1.343397855758667,0.5674088001251221,0.7759890556335449,0.2905857264995575,0.0,0.0,0.5139263272285461,72.62286376953125,103.0,13.696651458740234,-11520.958984375,303.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479858398437,307.8514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.912109375,18000.0,0.0,0.0,0.2434586435556411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677369892597198,0.4677423536777496,-5.361551757232519e-06,0.0,0.0002470795589033,0.0,0.0,26.44900131225586,0.0,0.0,0.0,0.358091801404953,4.0,0.0,1.0
731160,293.1918640136719,297.1499938964844,293.1499938964844,0.100544549524784,-2285.70263671875,304.1520690917969,0.6958249807357788,0.1716847121715545,0.1570095419883728,293.2128601074219,297.1499938964844,293.1499938964844,0.0362010635435581,-1214.9754638671875,304.1656494140625,0.5432370901107788,0.0838342607021331,0.0833635702729225,293.2186889648437,297.1499938964844,293.1499938964844,0.2057032436132431,-3159.2373046875,304.1552734375,0.8398919105529785,0.3075944185256958,0.2169566452503204,293.2852783203125,297.1499938964844,293.1499938964844,0.31624636054039,-6037.60302734375,304.11236572265625,0.9489262104034424,0.435493528842926,0.4160875082015991,293.181884765625,297.1499938964844,293.1499938964844,0.0129140047356486,-3390.347900390625,303.937255859375,0.4356135725975036,0.050000000745058,0.2371884733438491,291.1085510253906,291.1499938964844,270.5225524902344,267.9340209960937,283.6623840332031,293.2523193359375,292.1155700683594,1.0,0.3128179907798767,0.8149673938751221,0.8149673938751221,1.0,1.0,-1.3329100608825684,0.5623735785484314,0.7705365419387817,0.2884182035923004,0.0,0.0,0.5117862224578857,78.58875274658203,91.0,60.40199279785156,-11443.740234375,312.6126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6069641113281,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.541015625,18000.0,0.0,0.0,0.2438172101974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707885086536407,0.4707939326763153,-5.404688181442907e-06,0.0,0.0002474434731993,0.0,0.0,26.85461807250977,0.0,0.0,0.0,0.3593364655971527,4.0,0.0,1.0
731220,293.1916198730469,297.1499938964844,293.1499938964844,0.0996834114193916,-2269.27099609375,304.1528015136719,0.6852307319641113,0.1706741750240326,0.1562831848859787,293.2229919433594,297.1499938964844,293.1499938964844,0.0326315648853778,-1157.3251953125,304.1663513183594,0.524630606174469,0.0801674351096153,0.0795404464006424,293.2193298339844,297.1499938964844,293.1499938964844,0.203752726316452,-3134.599609375,304.1567077636719,0.8284978866577148,0.3057287037372589,0.2158075422048568,293.30078125,297.1499938964844,293.1499938964844,0.3097305297851562,-5929.47021484375,304.13525390625,0.928911030292511,0.4288768470287323,0.4089469909667969,293.18621826171875,297.1499938964844,293.1499938964844,0.0129049057140946,-3388.67578125,303.9148864746094,0.4280420541763305,0.050000000745058,0.2381658554077148,291.1428527832031,291.1499938964844,270.5885925292969,267.9887390136719,283.7104187011719,293.2655944824219,292.1445007324219,1.0,0.3161343336105346,0.8141043782234192,0.8141043782234192,1.0,1.0,-1.3186689615249634,0.5556445121765137,0.7630244493484497,0.2850632667541504,0.0,0.0,0.509772777557373,83.57781219482422,79.0,41.06220626831055,-11254.689453125,317.6408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,307.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.08984375,18000.0,0.0,0.0,0.2445670664310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672192633152008,0.4672246873378753,-5.404404419095954e-06,0.0,0.0002482044801581,0.0,0.0,26.59299659729004,0.0,0.0,0.0,0.358600914478302,4.0,0.0,1.0
731280,293.1916198730469,297.1499938964844,293.1499938964844,0.0996834114193916,-2269.27099609375,304.1528015136719,0.6852307319641113,0.1706741750240326,0.1562831848859787,293.2229919433594,297.1499938964844,293.1499938964844,0.0326315648853778,-1157.3251953125,304.1663513183594,0.524630606174469,0.0801674351096153,0.0795404464006424,293.2193298339844,297.1499938964844,293.1499938964844,0.203752726316452,-3134.599609375,304.1567077636719,0.8284978866577148,0.3057287037372589,0.2158075422048568,293.30078125,297.1499938964844,293.1499938964844,0.3097305297851562,-5929.47021484375,304.13525390625,0.928911030292511,0.4288768470287323,0.4089469909667969,293.18621826171875,297.1499938964844,293.1499938964844,0.0129049057140946,-3388.67578125,303.9148864746094,0.4280420541763305,0.050000000745058,0.2381658554077148,291.1428527832031,291.1499938964844,270.5885925292969,267.9887390136719,283.7104187011719,293.2655944824219,292.1445007324219,1.0,0.3161343336105346,0.8141043782234192,0.8141043782234192,1.0,1.0,-1.3186689615249634,0.5556445121765137,0.7630244493484497,0.2850632667541504,0.0,0.0,0.509772777557373,83.57781219482422,79.0,41.06220626831055,-11254.689453125,317.6408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,307.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.08984375,18000.0,0.0,0.0,0.2445670664310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672192633152008,0.4672246873378753,-5.404404419095954e-06,0.0,0.0002482044801581,0.0,0.0,26.59299659729004,0.0,0.0,0.0,0.358600914478302,4.0,0.0,1.0
731340,293.1908264160156,297.1499938964844,293.1499938964844,0.0988566428422927,-2253.687255859375,304.1532287597656,0.6846020221710205,0.1697780340909958,0.1554405242204666,293.2283020019531,297.1499938964844,293.1499938964844,0.0304890293627977,-1112.8602294921875,304.1644287109375,0.5176770091056824,0.0772355571389198,0.0766743794083595,293.2193603515625,297.1499938964844,293.1499938964844,0.2019291073083877,-3111.77294921875,304.1575012207031,0.827720046043396,0.3039610385894775,0.2145478874444961,293.303955078125,297.1499938964844,293.1499938964844,0.3054768145084381,-5860.001953125,304.1470642089844,0.925871729850769,0.4244015514850616,0.4043766260147095,293.1898803710937,297.1499938964844,293.1499938964844,0.0128204310312867,-3376.051025390625,303.8927307128906,0.4285794794559479,0.050000000745058,0.238091766834259,291.1612548828125,291.1499938964844,270.6583251953125,268.04620361328125,283.7510070800781,293.2703857421875,292.1626892089844,1.0,0.3140155971050262,0.8132413625717163,0.8132413625717163,1.0,1.0,-1.307129144668579,0.5502925515174866,0.7568366527557373,0.282006174325943,0.0,0.0,0.5070155262947083,82.99026489257812,67.0,29.43544006347656,-11111.9130859375,311.3056030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,307.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.037109375,18000.0,0.0,0.0,0.2452096790075302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638678431510925,0.4638732373714447,-5.390208571043331e-06,0.0,0.0002488566678948,0.0,0.0,26.28996658325196,0.0,0.0,0.0,0.3575446307659149,4.0,0.0,1.0
731400,293.1908264160156,297.1499938964844,293.1499938964844,0.0988566428422927,-2253.687255859375,304.1532287597656,0.6846020221710205,0.1697780340909958,0.1554405242204666,293.2283020019531,297.1499938964844,293.1499938964844,0.0304890293627977,-1112.8602294921875,304.1644287109375,0.5176770091056824,0.0772355571389198,0.0766743794083595,293.2193603515625,297.1499938964844,293.1499938964844,0.2019291073083877,-3111.77294921875,304.1575012207031,0.827720046043396,0.3039610385894775,0.2145478874444961,293.303955078125,297.1499938964844,293.1499938964844,0.3054768145084381,-5860.001953125,304.1470642089844,0.925871729850769,0.4244015514850616,0.4043766260147095,293.1898803710937,297.1499938964844,293.1499938964844,0.0128204310312867,-3376.051025390625,303.8927307128906,0.4285794794559479,0.050000000745058,0.238091766834259,291.1612548828125,291.1499938964844,270.6583251953125,268.04620361328125,283.7510070800781,293.2703857421875,292.1626892089844,1.0,0.3140155971050262,0.8132413625717163,0.8132413625717163,1.0,1.0,-1.307129144668579,0.5502925515174866,0.7568366527557373,0.282006174325943,0.0,0.0,0.5070155262947083,82.99026489257812,67.0,29.43544006347656,-11111.9130859375,311.3056030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,307.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.037109375,18000.0,0.0,0.0,0.2452096790075302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638678431510925,0.4638732373714447,-5.390208571043331e-06,0.0,0.0002488566678948,0.0,0.0,26.28996658325196,0.0,0.0,0.0,0.3575446307659149,4.0,0.0,1.0
731460,293.1897888183594,297.1499938964844,293.1499938964844,0.0980380848050117,-2238.33935546875,304.1535339355469,0.6902364492416382,0.1689570248126983,0.1545428782701492,293.2333374023437,297.1499938964844,293.1499938964844,0.0280764102935791,-1068.5234375,304.16363525390625,0.5155585408210754,0.0742309689521789,0.0737126544117927,293.21893310546875,297.1499938964844,293.1499938964844,0.2001703232526779,-3089.849609375,304.1579284667969,0.8335970640182495,0.3022923469543457,0.2132558077573776,293.3032531738281,297.1499938964844,293.1499938964844,0.3018472790718078,-5801.89453125,304.1540222167969,0.9328629970550536,0.4206402897834778,0.4005638659000397,293.1925964355469,297.1499938964844,293.1499938964844,0.0126887159422039,-3356.068115234375,303.8719177246094,0.4342288374900818,0.050000000745058,0.2373575419187545,291.1742553710937,291.1499938964844,270.7313232421875,268.10614013671875,283.7893981933594,293.2716979980469,292.1753234863281,1.0,0.3081116676330566,0.8128952980041504,0.8128952980041504,1.0,1.0,-1.295487403869629,0.5449938774108887,0.7504935264587402,0.2788460552692413,0.0,0.0,0.5028705596923828,78.87564086914062,55.0,20.562664031982425,-10969.9755859375,297.23394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,307.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.259765625,18000.0,0.0,0.0,0.245563805103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578181803226471,0.4578235447406769,-5.361369403544813e-06,0.0,0.0002492160419933,0.0,0.0,25.73468589782715,0.0,0.0,0.0,0.3556318581104278,4.0,0.0,1.0
731520,293.1897888183594,297.1499938964844,293.1499938964844,0.0980380848050117,-2238.33935546875,304.1535339355469,0.6902364492416382,0.1689570248126983,0.1545428782701492,293.2333374023437,297.1499938964844,293.1499938964844,0.0280764102935791,-1068.5234375,304.16363525390625,0.5155585408210754,0.0742309689521789,0.0737126544117927,293.21893310546875,297.1499938964844,293.1499938964844,0.2001703232526779,-3089.849609375,304.1579284667969,0.8335970640182495,0.3022923469543457,0.2132558077573776,293.3032531738281,297.1499938964844,293.1499938964844,0.3018472790718078,-5801.89453125,304.1540222167969,0.9328629970550536,0.4206402897834778,0.4005638659000397,293.1925964355469,297.1499938964844,293.1499938964844,0.0126887159422039,-3356.068115234375,303.8719177246094,0.4342288374900818,0.050000000745058,0.2373575419187545,291.1742553710937,291.1499938964844,270.7313232421875,268.10614013671875,283.7893981933594,293.2716979980469,292.1753234863281,1.0,0.3081116676330566,0.8128952980041504,0.8128952980041504,1.0,1.0,-1.295487403869629,0.5449938774108887,0.7504935264587402,0.2788460552692413,0.0,0.0,0.5028705596923828,78.87564086914062,55.0,20.562664031982425,-10969.9755859375,297.23394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,307.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.259765625,18000.0,0.0,0.0,0.245563805103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578181803226471,0.4578235447406769,-5.361369403544813e-06,0.0,0.0002492160419933,0.0,0.0,25.73468589782715,0.0,0.0,0.0,0.3556318581104278,4.0,0.0,1.0
731580,293.1885681152344,297.1499938964844,293.1499938964844,0.0972060188651084,-2222.7529296875,304.1537170410156,0.7009010910987854,0.1681931614875793,0.1536102592945099,293.238525390625,297.1499938964844,293.1499938964844,0.0256218984723091,-1021.1361083984376,304.1632080078125,0.5165166258811951,0.0710693299770355,0.0705132409930229,293.2181091308594,297.1499938964844,293.1499938964844,0.1984342336654663,-3068.216796875,304.1581726074219,0.8449789881706238,0.3007102906703949,0.2119600772857666,293.3011169433594,297.1499938964844,293.1499938964844,0.2983773946762085,-5747.10546875,304.1584167480469,0.9473222494125366,0.4171879291534424,0.3970145285129547,293.1944274902344,297.1499938964844,293.1499938964844,0.0125267030671238,-3330.932373046875,303.8525695800781,0.444647341966629,0.050000000745058,0.2361969202756881,291.18572998046875,291.1499938964844,270.80731201171875,268.1683044433594,283.8277282714844,293.27130126953125,292.186767578125,1.0,0.2995173335075378,0.8125492334365845,0.8125492334365845,1.0,1.0,-1.283318281173706,0.5394929647445679,0.7438253164291382,0.2754735350608825,0.0,0.0,0.4973309934139251,72.47596740722656,43.0,17.023183822631836,-10828.7216796875,278.1805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,307.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.671875,18000.0,0.0,0.0,0.2454454451799392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449701189994812,0.4497065246105194,-5.321667686075671e-06,0.0,0.000249095930485,0.0,0.0,24.996244430541992,0.0,0.0,0.0,0.35305255651474,4.0,0.0,1.0
731640,293.1885681152344,297.1499938964844,293.1499938964844,0.0972060188651084,-2222.7529296875,304.1537170410156,0.7009010910987854,0.1681931614875793,0.1536102592945099,293.238525390625,297.1499938964844,293.1499938964844,0.0256218984723091,-1021.1361083984376,304.1632080078125,0.5165166258811951,0.0710693299770355,0.0705132409930229,293.2181091308594,297.1499938964844,293.1499938964844,0.1984342336654663,-3068.216796875,304.1581726074219,0.8449789881706238,0.3007102906703949,0.2119600772857666,293.3011169433594,297.1499938964844,293.1499938964844,0.2983773946762085,-5747.10546875,304.1584167480469,0.9473222494125366,0.4171879291534424,0.3970145285129547,293.1944274902344,297.1499938964844,293.1499938964844,0.0125267030671238,-3330.932373046875,303.8525695800781,0.444647341966629,0.050000000745058,0.2361969202756881,291.18572998046875,291.1499938964844,270.80731201171875,268.1683044433594,283.8277282714844,293.27130126953125,292.186767578125,1.0,0.2995173335075378,0.8125492334365845,0.8125492334365845,1.0,1.0,-1.283318281173706,0.5394929647445679,0.7438253164291382,0.2754735350608825,0.0,0.0,0.4973309934139251,72.47596740722656,43.0,17.023183822631836,-10828.7216796875,278.1805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,307.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.671875,18000.0,0.0,0.0,0.2454454451799392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449701189994812,0.4497065246105194,-5.321667686075671e-06,0.0,0.000249095930485,0.0,0.0,24.996244430541992,0.0,0.0,0.0,0.35305255651474,4.0,0.0,1.0
