time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731700,293.1878662109375,297.1499938964844,293.1499938964844,0.0967955738306045,-2215.06689453125,304.15380859375,0.7080336809158325,0.1678415983915329,0.1531469672918319,293.2411804199219,297.1499938964844,293.1499938964844,0.0243879426270723,-996.3849487304688,304.1630249023437,0.51805579662323,0.0694304332137107,0.0688358098268508,293.2176208496094,297.1499938964844,293.1499938964844,0.1975766569375991,-3057.529296875,304.1582336425781,0.8528057932853699,0.2999467849731445,0.2113152593374252,293.2997741699219,297.1499938964844,293.1499938964844,0.2966734170913696,-5720.388671875,304.15997314453125,0.9568377137184144,0.4155356287956238,0.3952949941158294,293.195068359375,297.1499938964844,293.1499938964844,0.0124386614188551,-3317.077392578125,303.8433837890625,0.4518615901470184,0.050000000745058,0.2355061918497085,291.191162109375,291.1499938964844,270.8462829589844,268.2001037597656,283.8471069335937,293.2709350585937,292.192138671875,1.0,0.2944376170635223,0.8123762011528015,0.8123762011528015,1.0,1.0,-1.2770812511444092,0.5366875529289246,0.7403936386108398,0.27371746301651,0.0,0.0,0.4940394759178161,68.68418884277344,43.0,15.898539543151855,-10756.6884765625,267.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,307.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18072.591796875,18000.0,0.0,0.0,0.2451653182506561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448266923427582,0.4448319673538208,-5.297834832163062e-06,0.0,0.0002488116442691,0.0,0.0,24.558738708496094,0.0,0.0,0.0,0.3515104651451111,4.0,0.0,1.0
731760,293.1871032714844,297.1499938964844,293.1499938964844,0.0963945314288139,-2207.559814453125,304.1538391113281,0.7160879969596863,0.167510911822319,0.1526917964220047,293.24383544921875,297.1499938964844,293.1499938964844,0.0231584347784519,-970.9691162109376,304.16290283203125,0.5203335285186768,0.0677500516176223,0.0671089515089988,293.217041015625,297.1499938964844,293.1499938964844,0.1967302858829498,-3046.981201171875,304.1582946777344,0.8622423410415649,0.2992011606693268,0.2106742709875106,293.29833984375,297.1499938964844,293.1499938964844,0.2949909567832947,-5694.0986328125,304.1612243652344,0.9675381183624268,0.4139221310615539,0.3936035633087158,293.195556640625,297.1499938964844,293.1499938964844,0.0123478025197982,-3302.666015625,303.8345031738281,0.4606154263019562,0.050000000745058,0.2347619086503982,291.1962585449219,291.1499938964844,270.8858642578125,268.2323608398437,283.8666076660156,293.2705078125,292.1971740722656,1.0,0.2889242470264435,0.8122015595436096,0.8122015595436096,1.0,1.0,-1.270768642425537,0.5338577628135681,0.736910879611969,0.271920770406723,0.0,0.0,0.4904397428035736,64.60525512695312,31.0,14.863726615905762,-10683.638671875,256.1289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,307.4320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.68359375,18000.0,0.0,0.0,0.2447197437286377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394764304161072,0.4394817054271698,-5.271699592412915e-06,0.0,0.0002483594289515,0.0,0.0,24.08370590209961,0.0,0.0,0.0,0.3498227894306183,4.0,0.0,1.0
731820,293.1854553222656,297.1499938964844,293.1499938964844,0.0956267043948173,-2193.1982421875,304.1538391113281,0.7350122928619385,0.1669068932533264,0.1518115103244781,293.2493591308594,297.1499938964844,293.1499938964844,0.0207341741770505,-918.1649169921876,304.1626281738281,0.5274821519851685,0.0642558857798576,0.0635079219937324,293.2157897949219,297.1499938964844,293.1499938964844,0.195082351565361,-3026.44482421875,304.15826416015625,0.8868652582168579,0.2977596521377563,0.209410548210144,293.29522705078125,297.1499938964844,293.1499938964844,0.2916983067989349,-5642.83935546875,304.1629333496094,0.991139829158783,0.4107940793037414,0.3902947902679443,293.1961364746094,297.1499938964844,293.1499938964844,0.0121616637334227,-3272.830322265625,303.8175048828125,0.4793797731399536,0.050000000745058,0.233157679438591,291.2052917480469,291.1499938964844,270.9666748046875,268.2980651855469,283.9058837890625,293.2696533203125,292.2060546875,1.0,0.2767841815948486,0.8118523359298706,0.8118523359298706,1.0,1.0,-1.2579749822616575,0.5281521677970886,0.7298227548599243,0.2682211399078369,0.0,0.0,0.4824430346488952,55.82730865478516,25.0,12.649908065795898,-10534.314453125,232.4508514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,307.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.998046875,18000.0,0.0,0.0,0.2433022409677505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275976121425628,0.4276028275489807,-5.2141135711281095e-06,0.0,0.0002469208557158,0.0,0.0,23.04954719543457,0.0,0.0,0.0,0.3460962474346161,4.0,0.0,1.0
731880,293.1854553222656,297.1499938964844,293.1499938964844,0.0956267043948173,-2193.1982421875,304.1538391113281,0.7350122928619385,0.1669068932533264,0.1518115103244781,293.2493591308594,297.1499938964844,293.1499938964844,0.0207341741770505,-918.1649169921876,304.1626281738281,0.5274821519851685,0.0642558857798576,0.0635079219937324,293.2157897949219,297.1499938964844,293.1499938964844,0.195082351565361,-3026.44482421875,304.15826416015625,0.8868652582168579,0.2977596521377563,0.209410548210144,293.29522705078125,297.1499938964844,293.1499938964844,0.2916983067989349,-5642.83935546875,304.1629333496094,0.991139829158783,0.4107940793037414,0.3902947902679443,293.1961364746094,297.1499938964844,293.1499938964844,0.0121616637334227,-3272.830322265625,303.8175048828125,0.4793797731399536,0.050000000745058,0.233157679438591,291.2052917480469,291.1499938964844,270.9666748046875,268.2980651855469,283.9058837890625,293.2696533203125,292.2060546875,1.0,0.2767841815948486,0.8118523359298706,0.8118523359298706,1.0,1.0,-1.2579749822616575,0.5281521677970886,0.7298227548599243,0.2682211399078369,0.0,0.0,0.4824430346488952,55.82730865478516,25.0,12.649908065795898,-10534.314453125,232.4508514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,307.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.998046875,18000.0,0.0,0.0,0.2433022409677505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275976121425628,0.4276028275489807,-5.2141135711281095e-06,0.0,0.0002469208557158,0.0,0.0,23.04954719543457,0.0,0.0,0.0,0.3460962474346161,4.0,0.0,1.0
731940,293.1836242675781,297.1499938964844,293.1499938964844,0.0949059426784515,-2179.585205078125,304.1537780761719,0.7523247003555298,0.1663774251937866,0.1510818302631378,293.2516784667969,297.1499938964844,293.1499938964844,0.0185831170529127,-867.398193359375,304.1619873046875,0.532490074634552,0.0612432025372982,0.0600850097835063,293.21441650390625,297.1499938964844,293.1499938964844,0.1934143602848053,-3005.49755859375,304.1583251953125,0.9096955060958862,0.2963718473911285,0.2082518488168716,293.2846374511719,297.1499938964844,293.1499938964844,0.2770679891109466,-5408.904296875,304.1843566894531,0.9990000128746032,0.4092074334621429,0.3739475905895233,293.1962280273437,297.1499938964844,293.1499938964844,0.0120066972449421,-3247.067138671875,303.8017578125,0.4925573170185089,0.050000000745058,0.2319651395082473,291.2205810546875,291.1499938964844,271.04937744140625,268.3651123046875,283.95849609375,293.2640686035156,292.22479248046875,1.0,0.2651896476745605,0.8115030527114868,0.8115030527114868,1.0,1.0,-1.2305612564086914,0.5153927803039551,0.7151684761047363,0.2621233463287353,0.0,0.0,0.4723481833934784,49.05645751953125,25.0,32.521270751953125,-10317.48828125,208.44073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537658691406,307.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18106.517578125,18000.0,0.0,0.0,0.2411020100116729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414035439491272,0.414040595293045,-5.151382083568024e-06,0.0,0.0002446878934279,0.0,0.0,21.91136932373047,0.0,0.0,0.0,0.3418759107589721,4.0,0.0,1.0
732000,293.1836242675781,297.1499938964844,293.1499938964844,0.0949059426784515,-2179.585205078125,304.1537780761719,0.7523247003555298,0.1663774251937866,0.1510818302631378,293.2516784667969,297.1499938964844,293.1499938964844,0.0185831170529127,-867.398193359375,304.1619873046875,0.532490074634552,0.0612432025372982,0.0600850097835063,293.21441650390625,297.1499938964844,293.1499938964844,0.1934143602848053,-3005.49755859375,304.1583251953125,0.9096955060958862,0.2963718473911285,0.2082518488168716,293.2846374511719,297.1499938964844,293.1499938964844,0.2770679891109466,-5408.904296875,304.1843566894531,0.9990000128746032,0.4092074334621429,0.3739475905895233,293.1962280273437,297.1499938964844,293.1499938964844,0.0120066972449421,-3247.067138671875,303.8017578125,0.4925573170185089,0.050000000745058,0.2319651395082473,291.2205810546875,291.1499938964844,271.04937744140625,268.3651123046875,283.95849609375,293.2640686035156,292.22479248046875,1.0,0.2651896476745605,0.8115030527114868,0.8115030527114868,1.0,1.0,-1.2305612564086914,0.5153927803039551,0.7151684761047363,0.2621233463287353,0.0,0.0,0.4723481833934784,49.05645751953125,25.0,32.521270751953125,-10317.48828125,208.44073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537658691406,307.5007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18106.517578125,18000.0,0.0,0.0,0.2411020100116729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414035439491272,0.414040595293045,-5.151382083568024e-06,0.0,0.0002446878934279,0.0,0.0,21.91136932373047,0.0,0.0,0.0,0.3418759107589721,4.0,0.0,1.0
732060,293.1819763183594,297.1499938964844,293.1499938964844,0.0941048562526702,-2164.177978515625,304.15380859375,0.7661671042442322,0.1658629924058914,0.1504624783992767,293.2436828613281,297.1499938964844,293.1499938964844,0.0176622848957777,-843.927978515625,304.15948486328125,0.5402994155883789,0.0602805130183696,0.0586470663547515,293.2134094238281,297.1499938964844,293.1499938964844,0.191468745470047,-2980.74169921875,304.15875244140625,0.9288605451583862,0.2949436008930206,0.2071475833654403,293.248291015625,297.1499938964844,293.1499938964844,0.2571033835411072,-5089.3486328125,304.2056579589844,0.9990000128746032,0.4131322801113128,0.3522881865501404,293.1960754394531,297.1499938964844,293.1499938964844,0.0118667939677834,-3222.0322265625,303.78729248046875,0.5025573968887329,0.050000000745058,0.2311789244413375,291.25750732421875,291.1499938964844,271.13360595703125,268.4332275390625,284.0021667480469,293.23468017578125,292.2587280273437,1.0,0.2557732462882995,0.811275064945221,0.811275064945221,1.0,1.0,-1.1998138427734375,0.5011541247367859,0.6986597180366516,0.2552929818630218,0.0,0.0,0.4551365971565246,44.41378402709961,28.0,33.81648254394531,-10012.50390625,188.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6380615234375,307.5302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18168.87890625,18000.0,0.0,0.0,0.2376966476440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912886381149292,0.3912937045097351,-5.060148396296427e-06,0.0,0.0002412318863207,0.0,0.0,20.12360000610352,0.0,0.0,0.0,0.3350953459739685,4.0,0.0,1.0
732120,293.1819763183594,297.1499938964844,293.1499938964844,0.0941048562526702,-2164.177978515625,304.15380859375,0.7661671042442322,0.1658629924058914,0.1504624783992767,293.2436828613281,297.1499938964844,293.1499938964844,0.0176622848957777,-843.927978515625,304.15948486328125,0.5402994155883789,0.0602805130183696,0.0586470663547515,293.2134094238281,297.1499938964844,293.1499938964844,0.191468745470047,-2980.74169921875,304.15875244140625,0.9288605451583862,0.2949436008930206,0.2071475833654403,293.248291015625,297.1499938964844,293.1499938964844,0.2571033835411072,-5089.3486328125,304.2056579589844,0.9990000128746032,0.4131322801113128,0.3522881865501404,293.1960754394531,297.1499938964844,293.1499938964844,0.0118667939677834,-3222.0322265625,303.78729248046875,0.5025573968887329,0.050000000745058,0.2311789244413375,291.25750732421875,291.1499938964844,271.13360595703125,268.4332275390625,284.0021667480469,293.23468017578125,292.2587280273437,1.0,0.2557732462882995,0.811275064945221,0.811275064945221,1.0,1.0,-1.1998138427734375,0.5011541247367859,0.6986597180366516,0.2552929818630218,0.0,0.0,0.4551365971565246,44.41378402709961,28.0,33.81648254394531,-10012.50390625,188.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6380615234375,307.5302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18168.87890625,18000.0,0.0,0.0,0.2376966476440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912886381149292,0.3912937045097351,-5.060148396296427e-06,0.0,0.0002412318863207,0.0,0.0,20.12360000610352,0.0,0.0,0.0,0.3350953459739685,4.0,0.0,1.0
732180,293.180419921875,297.1499938964844,293.1499938964844,0.0936550348997116,-2155.86083984375,304.1532897949219,0.7764433026313782,0.1653698533773422,0.1499131023883819,293.2373962402344,297.1499938964844,293.1499938964844,0.0171043090522289,-829.5713500976562,304.15728759765625,0.5462405681610107,0.0591928139328956,0.0576676949858665,293.21270751953125,297.1499938964844,293.1499938964844,0.190149649977684,-2964.403564453125,304.15802001953125,0.9425588846206664,0.2934812605381012,0.2060551941394806,293.2037048339844,297.1499938964844,293.1499938964844,0.2436076700687408,-4874.6298828125,304.209228515625,0.9990000128746032,0.4196772277355194,0.3373836874961853,293.1960144042969,297.1499938964844,293.1499938964844,0.0117882946506142,-3209.924072265625,303.77154541015625,0.5102167725563049,0.050000000745058,0.2306652218103408,291.2602844238281,291.1499938964844,271.218994140625,268.50213623046875,284.0390319824219,293.2113037109375,292.2597351074219,1.0,0.2493209987878799,0.8110471367835999,0.8110471367835999,1.0,1.0,-1.178156495094299,0.4913513362407684,0.6868051290512085,0.2499160915613174,0.0,0.0,0.4400624632835388,41.34958267211914,31.0,7.888495922088623,-9756.1142578125,175.67718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8701171875,307.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18152.970703125,18000.0,0.0,0.0,0.2329672127962112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369284987449646,0.3692899644374847,-4.9614382078289054e-06,0.0,0.0002364321117056,0.0,0.0,18.43705177307129,0.0,0.0,0.0,0.3284812569618225,4.0,0.0,1.0
732240,293.180419921875,297.1499938964844,293.1499938964844,0.0936550348997116,-2155.86083984375,304.1532897949219,0.7764433026313782,0.1653698533773422,0.1499131023883819,293.2373962402344,297.1499938964844,293.1499938964844,0.0171043090522289,-829.5713500976562,304.15728759765625,0.5462405681610107,0.0591928139328956,0.0576676949858665,293.21270751953125,297.1499938964844,293.1499938964844,0.190149649977684,-2964.403564453125,304.15802001953125,0.9425588846206664,0.2934812605381012,0.2060551941394806,293.2037048339844,297.1499938964844,293.1499938964844,0.2436076700687408,-4874.6298828125,304.209228515625,0.9990000128746032,0.4196772277355194,0.3373836874961853,293.1960144042969,297.1499938964844,293.1499938964844,0.0117882946506142,-3209.924072265625,303.77154541015625,0.5102167725563049,0.050000000745058,0.2306652218103408,291.2602844238281,291.1499938964844,271.218994140625,268.50213623046875,284.0390319824219,293.2113037109375,292.2597351074219,1.0,0.2493209987878799,0.8110471367835999,0.8110471367835999,1.0,1.0,-1.178156495094299,0.4913513362407684,0.6868051290512085,0.2499160915613174,0.0,0.0,0.4400624632835388,41.34958267211914,31.0,7.888495922088623,-9756.1142578125,175.67718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8701171875,307.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18152.970703125,18000.0,0.0,0.0,0.2329672127962112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369284987449646,0.3692899644374847,-4.9614382078289054e-06,0.0,0.0002364321117056,0.0,0.0,18.43705177307129,0.0,0.0,0.0,0.3284812569618225,4.0,0.0,1.0
732300,293.1796875,297.1499938964844,293.1499938964844,0.0934854075312614,-2152.795166015625,304.15301513671875,0.7800273299217224,0.1651246100664138,0.1496597081422805,293.23681640625,297.1499938964844,293.1499938964844,0.0166666973382234,-818.0958862304688,304.1567687988281,0.5464772582054138,0.0582034550607204,0.0568553060293197,293.21240234375,297.1499938964844,293.1499938964844,0.1895803660154342,-2957.4189453125,304.1575927734375,0.94704669713974,0.2927432656288147,0.2055167853832245,293.1822814941406,297.1499938964844,293.1499938964844,0.2389653325080871,-4801.36376953125,304.2068786621094,0.9990000128746032,0.4232052266597748,0.33228400349617,293.19610595703125,297.1499938964844,293.1499938964844,0.0117607358843088,-3206.193603515625,303.76324462890625,0.513020396232605,0.050000000745058,0.2304946035146713,291.257080078125,291.1499938964844,271.26202392578125,268.53680419921875,284.05865478515625,293.2069702148437,292.256103515625,1.0,0.2470010071992874,0.8109331727027893,0.8109331727027893,1.0,1.0,-1.1699035167694092,0.4876975119113922,0.6822059750556946,0.2476506531238556,0.0,0.0,0.4332334399223327,40.31215286254883,31.0,-1.484533429145813,-9648.6767578125,171.09527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9894714355469,307.5862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.92578125,18000.0,0.0,0.0,0.2302128374576568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596592247486114,0.3596641421318054,-4.918716058455175e-06,0.0,0.0002336367761017,0.0,0.0,17.72551918029785,0.0,0.0,0.0,0.3256363868713379,4.0,0.0,1.0
732360,293.1790771484375,297.1499938964844,293.1499938964844,0.0933382958173751,-2150.17578125,304.1527099609375,0.7825887799263,0.1648711115121841,0.1494120061397552,293.2380676269531,297.1499938964844,293.1499938964844,0.016077633947134,-802.2673950195312,304.1566162109375,0.5444999933242798,0.0568563193082809,0.0557298026978969,293.212158203125,297.1499938964844,293.1499938964844,0.1890541315078735,-2950.994140625,304.1571655273437,0.9500943422317504,0.2920013070106506,0.2049828916788101,293.16290283203125,297.1499938964844,293.1499938964844,0.2355536073446273,-4748.09326171875,304.2027282714844,0.9990000128746032,0.4266002178192138,0.328562468290329,293.1961975097656,297.1499938964844,293.1499938964844,0.0117394682019948,-3203.6826171875,303.7548522949219,0.515130341053009,0.050000000745058,0.2303717583417892,291.2518615722656,291.1499938964844,271.3052062988281,268.5715637207031,284.0790405273437,293.2066955566406,292.25048828125,1.0,0.245197519659996,0.8109000325202942,0.8109000325202942,1.0,1.0,-1.1629986763000488,0.4846975207328796,0.6783011555671692,0.24562568962574,0.0,0.0,0.4269561469554901,39.54781723022461,49.0,-9.081343650817873,-9551.8720703125,167.5101776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1048583984375,307.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18124.5625,18000.0,0.0,0.0,0.2272634506225586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509028255939483,0.3509077131748199,-4.88056775793666e-06,0.0,0.0002306435198988,0.0,0.0,17.09331512451172,0.0,0.0,0.0,0.3230909705162048,4.0,0.0,1.0
732420,293.1783752441406,297.1499938964844,293.1499938964844,0.0932698175311088,-2149.48388671875,304.15191650390625,0.7739057540893555,0.1642776131629943,0.148971825838089,293.250732421875,297.1499938964844,293.1499938964844,0.0142947053536772,-751.5984497070312,304.1574401855469,0.5231909155845642,0.0520967431366443,0.0520645752549171,293.21197509765625,297.1499938964844,293.1499938964844,0.1884489953517913,-2944.12060546875,304.15576171875,0.9377105236053468,0.2904678285121918,0.2039792686700821,293.1434326171875,297.1499938964844,293.1499938964844,0.2438521683216095,-4891.7236328125,304.1706237792969,0.9990000128746032,0.4303029477596283,0.3385201394557953,293.196533203125,297.1499938964844,293.1499938964844,0.0117653803899884,-3212.1259765625,303.73687744140625,0.5096058249473572,0.050000000745058,0.2307042479515075,291.22186279296875,291.1499938964844,271.3918762207031,268.6412353515625,284.1008605957031,293.2126770019531,292.2161560058594,1.0,0.2490901947021484,0.8108338117599487,0.8108338117599487,1.0,1.0,-1.1692055463790894,0.488326758146286,0.6808788180351257,0.2447554320096969,0.0,0.0,0.418837696313858,41.35285186767578,67.0,-47.49739074707031,-9466.666015625,172.95748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3008728027344,307.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.22265625,18000.0,0.0,0.0,0.2210690379142761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375947773456573,0.3375995755195617,-4.8194292503467295e-06,0.0,0.0002243569761049,0.0,0.0,16.145591735839844,0.0,0.0,0.0,0.319265753030777,4.0,0.0,1.0
732480,293.1783752441406,297.1499938964844,293.1499938964844,0.0932698175311088,-2149.48388671875,304.15191650390625,0.7739057540893555,0.1642776131629943,0.148971825838089,293.250732421875,297.1499938964844,293.1499938964844,0.0142947053536772,-751.5984497070312,304.1574401855469,0.5231909155845642,0.0520967431366443,0.0520645752549171,293.21197509765625,297.1499938964844,293.1499938964844,0.1884489953517913,-2944.12060546875,304.15576171875,0.9377105236053468,0.2904678285121918,0.2039792686700821,293.1434326171875,297.1499938964844,293.1499938964844,0.2438521683216095,-4891.7236328125,304.1706237792969,0.9990000128746032,0.4303029477596283,0.3385201394557953,293.196533203125,297.1499938964844,293.1499938964844,0.0117653803899884,-3212.1259765625,303.73687744140625,0.5096058249473572,0.050000000745058,0.2307042479515075,291.22186279296875,291.1499938964844,271.3918762207031,268.6412353515625,284.1008605957031,293.2126770019531,292.2161560058594,1.0,0.2490901947021484,0.8108338117599487,0.8108338117599487,1.0,1.0,-1.1692055463790894,0.488326758146286,0.6808788180351257,0.2447554320096969,0.0,0.0,0.418837696313858,41.35285186767578,67.0,-47.49739074707031,-9466.666015625,172.95748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3008728027344,307.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.22265625,18000.0,0.0,0.0,0.2210690379142761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375947773456573,0.3375995755195617,-4.8194292503467295e-06,0.0,0.0002243569761049,0.0,0.0,16.145591735839844,0.0,0.0,0.0,0.319265753030777,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.0934915542602539,-2154.640869140625,304.1509094238281,0.7549233436584473,0.1636378467082977,0.1485820114612579,293.2838439941406,297.1499938964844,293.1499938964844,0.0128094106912612,-706.6937866210938,304.0599670410156,0.4971937537193298,0.050000000745058,0.0488541834056377,293.2120666503906,297.1499938964844,293.1499938964844,0.1884123533964157,-2944.813720703125,304.1539001464844,0.9103360176086426,0.2888769209384918,0.2030209004878997,293.1665344238281,297.1499938964844,293.1499938964844,0.2664424180984497,-5265.12939453125,304.1260681152344,0.9990000128746032,0.4258781969547272,0.3638611435890198,293.1977844238281,297.1499938964844,293.1499938964844,0.0118628302589058,-3235.32958984375,303.7151794433594,0.4970801472663879,0.050000000745058,0.231594517827034,291.16143798828125,291.1499938964844,271.4786376953125,268.7108459472656,284.10406494140625,293.2276916503906,292.1547546386719,1.0,0.2592576444149017,0.8107675313949585,0.8107675313949585,1.0,1.0,-1.1952098608016968,0.5015506148338318,0.693659245967865,0.2468324452638626,0.0,0.0,0.4212502539157867,46.37788391113281,70.0,-77.53379821777344,-9569.5302734375,191.1956481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393310546875,307.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.2153096944093704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366612195968628,0.3366660177707672,-4.797684596269392e-06,0.0,0.0002185119665227,0.0,0.0,16.02688980102539,0.0,0.0,0.0,0.3187350928783417,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.0934915542602539,-2154.640869140625,304.1509094238281,0.7549233436584473,0.1636378467082977,0.1485820114612579,293.2838439941406,297.1499938964844,293.1499938964844,0.0128094106912612,-706.6937866210938,304.0599670410156,0.4971937537193298,0.050000000745058,0.0488541834056377,293.2120666503906,297.1499938964844,293.1499938964844,0.1884123533964157,-2944.813720703125,304.1539001464844,0.9103360176086426,0.2888769209384918,0.2030209004878997,293.1665344238281,297.1499938964844,293.1499938964844,0.2664424180984497,-5265.12939453125,304.1260681152344,0.9990000128746032,0.4258781969547272,0.3638611435890198,293.1977844238281,297.1499938964844,293.1499938964844,0.0118628302589058,-3235.32958984375,303.7151794433594,0.4970801472663879,0.050000000745058,0.231594517827034,291.16143798828125,291.1499938964844,271.4786376953125,268.7108459472656,284.10406494140625,293.2276916503906,292.1547546386719,1.0,0.2592576444149017,0.8107675313949585,0.8107675313949585,1.0,1.0,-1.1952098608016968,0.5015506148338318,0.693659245967865,0.2468324452638626,0.0,0.0,0.4212502539157867,46.37788391113281,70.0,-77.53379821777344,-9569.5302734375,191.1956481933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393310546875,307.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.2153096944093704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366612195968628,0.3366660177707672,-4.797684596269392e-06,0.0,0.0002185119665227,0.0,0.0,16.02688980102539,0.0,0.0,0.0,0.3187350928783417,4.0,0.0,1.0
732660,293.1778869628906,297.1499938964844,293.1499938964844,0.0936063230037689,-2157.60400390625,304.15045166015625,0.7397977113723755,0.1629510819911956,0.1481530517339706,293.32373046875,297.1499938964844,293.1499938964844,0.0123623963445425,-697.3546752929688,303.9000244140625,0.4870699346065521,0.050000000745058,0.0490032844245433,293.2122497558594,297.1499938964844,293.1499938964844,0.1881933212280273,-2942.9228515625,304.15301513671875,0.8897390961647034,0.2872684299945831,0.2020341604948043,293.22222900390625,297.1499938964844,293.1499938964844,0.2877147197723388,-5606.80078125,304.09912109375,0.9990000128746032,0.4142103493213653,0.386654794216156,293.2001647949219,297.1499938964844,293.1499938964844,0.0119405426084995,-3254.687255859375,303.6900634765625,0.4870695769786834,0.050000000745058,0.2324500083923339,291.1080322265625,291.1499938964844,271.5651550292969,268.7801208496094,284.119140625,293.263916015625,292.105224609375,1.0,0.2683843374252319,0.8102779984474182,0.8102779984474182,1.0,1.0,-1.2220799922943115,0.5151662826538086,0.7069137692451477,0.249006450176239,0.0,0.0,0.4308884739875793,51.233177185058594,73.0,-62.27359390258789,-9760.0634765625,210.0950469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33026123046875,307.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.87890625,18000.0,0.0,0.0,0.2110400348901748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467544019222259,0.3467592298984527,-4.820811682293424e-06,0.0,0.0002141787990694,0.0,0.0,16.66695785522461,0.0,0.0,0.0,0.3212737739086151,4.0,0.0,1.0
732720,293.1778869628906,297.1499938964844,293.1499938964844,0.0936063230037689,-2157.60400390625,304.15045166015625,0.7397977113723755,0.1629510819911956,0.1481530517339706,293.32373046875,297.1499938964844,293.1499938964844,0.0123623963445425,-697.3546752929688,303.9000244140625,0.4870699346065521,0.050000000745058,0.0490032844245433,293.2122497558594,297.1499938964844,293.1499938964844,0.1881933212280273,-2942.9228515625,304.15301513671875,0.8897390961647034,0.2872684299945831,0.2020341604948043,293.22222900390625,297.1499938964844,293.1499938964844,0.2877147197723388,-5606.80078125,304.09912109375,0.9990000128746032,0.4142103493213653,0.386654794216156,293.2001647949219,297.1499938964844,293.1499938964844,0.0119405426084995,-3254.687255859375,303.6900634765625,0.4870695769786834,0.050000000745058,0.2324500083923339,291.1080322265625,291.1499938964844,271.5651550292969,268.7801208496094,284.119140625,293.263916015625,292.105224609375,1.0,0.2683843374252319,0.8102779984474182,0.8102779984474182,1.0,1.0,-1.2220799922943115,0.5151662826538086,0.7069137692451477,0.249006450176239,0.0,0.0,0.4308884739875793,51.233177185058594,73.0,-62.27359390258789,-9760.0634765625,210.0950469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33026123046875,307.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.87890625,18000.0,0.0,0.0,0.2110400348901748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467544019222259,0.3467592298984527,-4.820811682293424e-06,0.0,0.0002141787990694,0.0,0.0,16.66695785522461,0.0,0.0,0.0,0.3212737739086151,4.0,0.0,1.0
732780,293.1782531738281,297.1499938964844,293.1499938964844,0.0932342559099197,-2150.560791015625,304.15093994140625,0.7222188115119934,0.1621700823307037,0.1477159261703491,293.3535461425781,297.1499938964844,293.1499938964844,0.0121384663507342,-692.2115478515625,303.7549743652344,0.4739463031291961,0.050000000745058,0.0492575615644454,293.2123413085937,297.1499938964844,293.1499938964844,0.1870715171098709,-2928.65185546875,304.1539611816406,0.866127610206604,0.2856702506542206,0.2011105716228485,293.2723999023437,297.1499938964844,293.1499938964844,0.2861931622028351,-5574.9501953125,304.12017822265625,0.9783269166946412,0.4021207988262176,0.3838780522346496,293.2030029296875,297.1499938964844,293.1499938964844,0.0119796497747302,-3263.1982421875,303.6647033691406,0.4739463031291961,0.050000000745058,0.2336566597223281,291.1087951660156,291.1499938964844,271.65106201171875,268.8488464355469,284.1695251464844,293.3016662597656,292.1136779785156,1.0,0.2759797275066376,0.8097884058952332,0.8097884058952332,1.0,1.0,-1.2189133167266846,0.5141458511352539,0.7047674655914307,0.2468354254961013,0.0,0.0,0.4372879564762115,57.59347152709961,76.0,8.528411865234375,-9803.763671875,222.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140869140625,307.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.373046875,18000.0,0.0,0.0,0.2085704505443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576197028160095,0.3576245605945587,-4.8646893446857575e-06,0.0,0.0002116724936058,0.0,0.0,17.430864334106445,0.0,0.0,0.0,0.3243012130260467,4.0,0.0,1.0
732840,293.1782531738281,297.1499938964844,293.1499938964844,0.0932342559099197,-2150.560791015625,304.15093994140625,0.7222188115119934,0.1621700823307037,0.1477159261703491,293.3535461425781,297.1499938964844,293.1499938964844,0.0121384663507342,-692.2115478515625,303.7549743652344,0.4739463031291961,0.050000000745058,0.0492575615644454,293.2123413085937,297.1499938964844,293.1499938964844,0.1870715171098709,-2928.65185546875,304.1539611816406,0.866127610206604,0.2856702506542206,0.2011105716228485,293.2723999023437,297.1499938964844,293.1499938964844,0.2861931622028351,-5574.9501953125,304.12017822265625,0.9783269166946412,0.4021207988262176,0.3838780522346496,293.2030029296875,297.1499938964844,293.1499938964844,0.0119796497747302,-3263.1982421875,303.6647033691406,0.4739463031291961,0.050000000745058,0.2336566597223281,291.1087951660156,291.1499938964844,271.65106201171875,268.8488464355469,284.1695251464844,293.3016662597656,292.1136779785156,1.0,0.2759797275066376,0.8097884058952332,0.8097884058952332,1.0,1.0,-1.2189133167266846,0.5141458511352539,0.7047674655914307,0.2468354254961013,0.0,0.0,0.4372879564762115,57.59347152709961,76.0,8.528411865234375,-9803.763671875,222.1990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.140869140625,307.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.373046875,18000.0,0.0,0.0,0.2085704505443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576197028160095,0.3576245605945587,-4.8646893446857575e-06,0.0,0.0002116724936058,0.0,0.0,17.430864334106445,0.0,0.0,0.0,0.3243012130260467,4.0,0.0,1.0
732900,293.1785888671875,297.1499938964844,293.1499938964844,0.0928495824337005,-2143.0244140625,304.1514892578125,0.7143936157226562,0.1617436408996582,0.1474585235118866,293.3658447265625,297.1499938964844,293.1499938964844,0.0120108677074313,-688.5999755859375,303.68670654296875,0.4672190845012665,0.050000000745058,0.0493801645934581,293.2125549316406,297.1499938964844,293.1499938964844,0.1861492395401001,-2916.63818359375,304.1549072265625,0.856241762638092,0.2848407030105591,0.2006325423717498,293.28289794921875,297.1499938964844,293.1499938964844,0.2824645638465881,-5512.70458984375,304.13232421875,0.9650200009346008,0.3985007405281067,0.3799160122871399,293.20477294921875,297.1499938964844,293.1499938964844,0.0119718061760067,-3261.36865234375,303.651611328125,0.4672190845012665,0.050000000745058,0.234238252043724,291.1311950683594,291.1499938964844,271.69366455078125,268.88287353515625,284.1950988769531,293.3129272460937,292.13446044921875,1.0,0.2791726887226105,0.8095436096191406,0.8095436096191406,1.0,1.0,-1.2140874862670898,0.5120519995689392,0.7020354866981506,0.2452982366085052,0.0,0.0,0.4362605512142181,60.61769485473633,76.0,27.416149139404297,-9750.32421875,226.7636108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0337219238281,307.5243530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.033203125,18000.0,0.0,0.0,0.2077677547931671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581555783748626,0.3581604361534118,-4.876491402683314e-06,0.0,0.0002108578628394,0.0,0.0,17.500288009643555,0.0,0.0,0.0,0.3245876133441925,4.0,0.0,1.0
732960,293.1789245605469,297.1499938964844,293.1499938964844,0.0925568863749504,-2137.42041015625,304.1517333984375,0.7072862982749939,0.1613167822360992,0.1471800208091735,293.3768615722656,297.1499938964844,293.1499938964844,0.0118973283097147,-685.6105346679688,303.6195678710937,0.4606446325778961,0.050000000745058,0.0494906790554523,293.2127990722656,297.1499938964844,293.1499938964844,0.1854193210601806,-2907.291015625,304.15533447265625,0.8479695320129395,0.283999502658844,0.2001323997974395,293.288330078125,297.1499938964844,293.1499938964844,0.2799238860607147,-5470.41015625,304.1401062011719,0.9532201290130616,0.3957441449165344,0.3770432770252228,293.2066650390625,297.1499938964844,293.1499938964844,0.0119722755625844,-3262.01806640625,303.637451171875,0.4606446325778961,0.050000000745058,0.2347624748945236,291.1413269042969,291.1499938964844,271.7359924316406,268.91668701171875,284.2181396484375,293.3218078613281,292.1422424316406,1.0,0.2821011841297149,0.8092753887176514,0.8092753887176514,1.0,1.0,-1.2104655504226685,0.5105231404304504,0.6999424695968628,0.2439930886030197,0.0,0.0,0.4357590675354004,63.352333068847656,64.0,22.638402938842773,-9687.0380859375,231.1163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320678710937,307.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.2071204781532287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572861850261688,0.3572910726070404,-4.877821993432008e-06,0.0,0.0002102009602822,0.0,0.0,17.454044342041016,0.0,0.0,0.0,0.3244553506374359,4.0,0.0,1.0
733020,293.1792297363281,297.1499938964844,293.1499938964844,0.0919495970010757,-2125.95947265625,304.15216064453125,0.7039111256599426,0.1605240553617477,0.1464817970991134,293.39569091796875,297.1499938964844,293.1499938964844,0.0116232046857476,-677.8161010742188,303.4883117675781,0.4584936499595642,0.050000000745058,0.0495275408029556,293.213134765625,297.1499938964844,293.1499938964844,0.1839838176965713,-2889.046630859375,304.15594482421875,0.8440479636192322,0.2823401689529419,0.1989970058202743,293.2919921875,297.1499938964844,293.1499938964844,0.2761559188365936,-5408.41796875,304.1495361328125,0.9460883140563964,0.3914871513843536,0.3727262914180755,293.2102966308594,297.1499938964844,293.1499938964844,0.0119130779057741,-3253.8740234375,303.608154296875,0.4584936499595642,0.050000000745058,0.2349373251199722,291.1493225097656,291.1499938964844,271.8196105957031,268.9833984375,284.2622375488281,293.33563232421875,292.1503295898437,1.0,0.2818150520324707,0.8087389469146729,0.8087389469146729,1.0,1.0,-1.2033370733261108,0.507464587688446,0.6958724856376648,0.2415749430656433,0.0,0.0,0.4353522062301636,64.16498565673828,52.0,16.1871395111084,-9583.50390625,230.24392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74871826171875,307.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.2062009274959564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356828510761261,0.3568333983421325,-4.87663828607765e-06,0.0,0.0002092677314067,0.0,0.0,17.423620223999023,0.0,0.0,0.0,0.3243418931961059,4.0,0.0,1.0
733080,293.1792297363281,297.1499938964844,293.1499938964844,0.0919495970010757,-2125.95947265625,304.15216064453125,0.7039111256599426,0.1605240553617477,0.1464817970991134,293.39569091796875,297.1499938964844,293.1499938964844,0.0116232046857476,-677.8161010742188,303.4883117675781,0.4584936499595642,0.050000000745058,0.0495275408029556,293.213134765625,297.1499938964844,293.1499938964844,0.1839838176965713,-2889.046630859375,304.15594482421875,0.8440479636192322,0.2823401689529419,0.1989970058202743,293.2919921875,297.1499938964844,293.1499938964844,0.2761559188365936,-5408.41796875,304.1495361328125,0.9460883140563964,0.3914871513843536,0.3727262914180755,293.2102966308594,297.1499938964844,293.1499938964844,0.0119130779057741,-3253.8740234375,303.608154296875,0.4584936499595642,0.050000000745058,0.2349373251199722,291.1493225097656,291.1499938964844,271.8196105957031,268.9833984375,284.2622375488281,293.33563232421875,292.1503295898437,1.0,0.2818150520324707,0.8087389469146729,0.8087389469146729,1.0,1.0,-1.2033370733261108,0.507464587688446,0.6958724856376648,0.2415749430656433,0.0,0.0,0.4353522062301636,64.16498565673828,52.0,16.1871395111084,-9583.50390625,230.24392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74871826171875,307.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.2062009274959564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356828510761261,0.3568333983421325,-4.87663828607765e-06,0.0,0.0002092677314067,0.0,0.0,17.423620223999023,0.0,0.0,0.0,0.3243418931961059,4.0,0.0,1.0
733140,293.1789245605469,297.1499938964844,293.1499938964844,0.0913079008460044,-2113.873291015625,304.15252685546875,0.7094181180000305,0.1598426401615142,0.1457399427890777,293.4111633300781,297.1499938964844,293.1499938964844,0.0113118533045053,-668.2075805664062,303.3603515625,0.465142160654068,0.050000000745058,0.0494160056114196,293.2131042480469,297.1499938964844,293.1499938964844,0.1824729293584823,-2869.8447265625,304.156494140625,0.8497953414916992,0.2807484567165375,0.1977945864200592,293.2916564941406,297.1499938964844,293.1499938964844,0.2729014158248901,-5355.68994140625,304.155029296875,0.9522947669029236,0.387954443693161,0.3691654503345489,293.2133178710937,297.1499938964844,293.1499938964844,0.0117992963641881,-3236.210693359375,303.5793762207031,0.465142160654068,0.050000000745058,0.2344082593917846,291.15740966796875,291.1499938964844,271.90155029296875,269.0487060546875,284.3055419921875,293.3467102050781,292.15802001953125,1.0,0.2772002518177032,0.8082025051116943,0.8082025051116943,1.0,1.0,-1.1959601640701294,0.5042199492454529,0.6917402148246765,0.23932546377182,0.0,0.0,0.4337793588638305,61.22304534912109,40.0,11.741891860961914,-9474.908203125,221.64450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,307.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.2056602984666824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551204204559326,0.3551253080368042,-4.871829332842026e-06,0.0,0.0002087190659949,0.0,0.0,17.309049606323242,0.0,0.0,0.0,0.323883980512619,4.0,0.0,1.0
733200,293.1789245605469,297.1499938964844,293.1499938964844,0.0913079008460044,-2113.873291015625,304.15252685546875,0.7094181180000305,0.1598426401615142,0.1457399427890777,293.4111633300781,297.1499938964844,293.1499938964844,0.0113118533045053,-668.2075805664062,303.3603515625,0.465142160654068,0.050000000745058,0.0494160056114196,293.2131042480469,297.1499938964844,293.1499938964844,0.1824729293584823,-2869.8447265625,304.156494140625,0.8497953414916992,0.2807484567165375,0.1977945864200592,293.2916564941406,297.1499938964844,293.1499938964844,0.2729014158248901,-5355.68994140625,304.155029296875,0.9522947669029236,0.387954443693161,0.3691654503345489,293.2133178710937,297.1499938964844,293.1499938964844,0.0117992963641881,-3236.210693359375,303.5793762207031,0.465142160654068,0.050000000745058,0.2344082593917846,291.15740966796875,291.1499938964844,271.90155029296875,269.0487060546875,284.3055419921875,293.3467102050781,292.15802001953125,1.0,0.2772002518177032,0.8082025051116943,0.8082025051116943,1.0,1.0,-1.1959601640701294,0.5042199492454529,0.6917402148246765,0.23932546377182,0.0,0.0,0.4337793588638305,61.22304534912109,40.0,11.741891860961914,-9474.908203125,221.64450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,307.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.2056602984666824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551204204559326,0.3551253080368042,-4.871829332842026e-06,0.0,0.0002087190659949,0.0,0.0,17.309049606323242,0.0,0.0,0.0,0.323883980512619,4.0,0.0,1.0
733260,293.17822265625,297.1499938964844,293.1499938964844,0.090677298605442,-2102.038330078125,304.1527099609375,0.7211942076683044,0.1592522114515304,0.1449922919273376,293.424072265625,297.1499938964844,293.1499938964844,0.010983807966113,-657.5303344726562,303.2342224121094,0.4766069054603576,0.050000000745058,0.0492069385945797,293.2127380371094,297.1499938964844,293.1499938964844,0.1809652745723724,-2850.707275390625,304.1568298339844,0.8636013865470886,0.2792204022407532,0.1965658962726593,293.28985595703125,297.1499938964844,293.1499938964844,0.2698436379432678,-5306.70068359375,304.1584167480469,0.9678547382354736,0.3847297430038452,0.3658651411533355,293.21563720703125,297.1499938964844,293.1499938964844,0.0116545865312218,-3213.02587890625,303.55145263671875,0.4766069054603576,0.050000000745058,0.2334165275096893,291.1633605957031,291.1499938964844,271.9814453125,269.11236572265625,284.3482666015625,293.3562316894531,292.1639709472656,1.0,0.2694131135940552,0.8078879117965698,0.8078879117965698,1.0,1.0,-1.188185214996338,0.5007452964782715,0.6874399781227112,0.2372205704450607,0.0,0.0,0.4316005110740661,55.81192779541016,28.0,9.366410255432127,-9367.634765625,208.0140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779052734375,307.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.00390625,18000.0,0.0,0.0,0.2052979916334152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525666892528534,0.3525715470314026,-4.8630231503921095e-06,0.0,0.0002083513682009,0.0,0.0,17.13328742980957,0.0,0.0,0.0,0.3231759965419769,4.0,0.0,1.0
733320,293.17822265625,297.1499938964844,293.1499938964844,0.090677298605442,-2102.038330078125,304.1527099609375,0.7211942076683044,0.1592522114515304,0.1449922919273376,293.424072265625,297.1499938964844,293.1499938964844,0.010983807966113,-657.5303344726562,303.2342224121094,0.4766069054603576,0.050000000745058,0.0492069385945797,293.2127380371094,297.1499938964844,293.1499938964844,0.1809652745723724,-2850.707275390625,304.1568298339844,0.8636013865470886,0.2792204022407532,0.1965658962726593,293.28985595703125,297.1499938964844,293.1499938964844,0.2698436379432678,-5306.70068359375,304.1584167480469,0.9678547382354736,0.3847297430038452,0.3658651411533355,293.21563720703125,297.1499938964844,293.1499938964844,0.0116545865312218,-3213.02587890625,303.55145263671875,0.4766069054603576,0.050000000745058,0.2334165275096893,291.1633605957031,291.1499938964844,271.9814453125,269.11236572265625,284.3482666015625,293.3562316894531,292.1639709472656,1.0,0.2694131135940552,0.8078879117965698,0.8078879117965698,1.0,1.0,-1.188185214996338,0.5007452964782715,0.6874399781227112,0.2372205704450607,0.0,0.0,0.4316005110740661,55.81192779541016,28.0,9.366410255432127,-9367.634765625,208.0140838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779052734375,307.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.00390625,18000.0,0.0,0.0,0.2052979916334152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525666892528534,0.3525715470314026,-4.8630231503921095e-06,0.0,0.0002083513682009,0.0,0.0,17.13328742980957,0.0,0.0,0.0,0.3231759965419769,4.0,0.0,1.0
733380,293.17724609375,297.1499938964844,293.1499938964844,0.0900490581989288,-2090.2548828125,304.1528625488281,0.7388910055160522,0.1587313562631607,0.1442504227161407,293.4350891113281,297.1499938964844,293.1499938964844,0.0106495153158903,-646.112548828125,303.109130859375,0.4908102452754974,0.050000000745058,0.0489332824945449,293.2121887207031,297.1499938964844,293.1499938964844,0.1794445067644119,-2831.3857421875,304.1570739746094,0.8863927721977234,0.2777440547943115,0.1953276693820953,293.28741455078125,297.1499938964844,293.1499938964844,0.2668408155441284,-5258.88232421875,304.1605834960937,0.9897465109825134,0.3816781938076019,0.3626853823661804,293.2172546386719,297.1499938964844,293.1499938964844,0.0114903375506401,-3185.97265625,303.5246276855469,0.4908102452754974,0.050000000745058,0.2321184277534485,291.16949462890625,291.1499938964844,272.0589294433594,269.174072265625,284.3905944824219,293.3646850585937,292.1700744628906,1.0,0.2592354118824005,0.8075732588768005,0.8075732588768005,1.0,1.0,-1.1801050901412964,0.4970754384994507,0.6830297112464905,0.2352251708507537,0.0,0.0,0.4285933077335357,48.76626205444336,25.0,8.726292610168457,-9260.4482421875,191.1708831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984680175781,307.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.755859375,18000.0,0.0,0.0,0.2049503177404403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490093350410461,0.3490141928195953,-4.8505826271139085e-06,0.0,0.0002079985279124,0.0,0.0,16.889415740966797,0.0,0.0,0.0,0.3221915066242218,4.0,0.0,1.0
