time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733440,293.17724609375,297.1499938964844,293.1499938964844,0.0900490581989288,-2090.2548828125,304.1528625488281,0.7388910055160522,0.1587313562631607,0.1442504227161407,293.4350891113281,297.1499938964844,293.1499938964844,0.0106495153158903,-646.112548828125,303.109130859375,0.4908102452754974,0.050000000745058,0.0489332824945449,293.2121887207031,297.1499938964844,293.1499938964844,0.1794445067644119,-2831.3857421875,304.1570739746094,0.8863927721977234,0.2777440547943115,0.1953276693820953,293.28741455078125,297.1499938964844,293.1499938964844,0.2668408155441284,-5258.88232421875,304.1605834960937,0.9897465109825134,0.3816781938076019,0.3626853823661804,293.2172546386719,297.1499938964844,293.1499938964844,0.0114903375506401,-3185.97265625,303.5246276855469,0.4908102452754974,0.050000000745058,0.2321184277534485,291.16949462890625,291.1499938964844,272.0589294433594,269.174072265625,284.3905944824219,293.3646850585937,292.1700744628906,1.0,0.2592354118824005,0.8075732588768005,0.8075732588768005,1.0,1.0,-1.1801050901412964,0.4970754384994507,0.6830297112464905,0.2352251708507537,0.0,0.0,0.4285933077335357,48.76626205444336,25.0,8.726292610168457,-9260.4482421875,191.1708831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984680175781,307.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.755859375,18000.0,0.0,0.0,0.2049503177404403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490093350410461,0.3490141928195953,-4.8505826271139085e-06,0.0,0.0002079985279124,0.0,0.0,16.889415740966797,0.0,0.0,0.0,0.3221915066242218,4.0,0.0,1.0
733500,293.1767578125,297.1499938964844,293.1499938964844,0.0897617116570472,-2084.871826171875,304.1528625488281,0.7480772137641907,0.1584874987602234,0.1439138352870941,293.4400634765625,297.1499938964844,293.1499938964844,0.0104931378737092,-640.6604614257812,303.0466613769531,0.4976817965507507,0.050000000745058,0.0488130003213882,293.2118835449219,297.1499938964844,293.1499938964844,0.1787113547325134,-2822.0732421875,304.1571350097656,0.8981937766075134,0.2770186066627502,0.1947317421436309,293.2860412597656,297.1499938964844,293.1499938964844,0.2651689648628235,-5232.80712890625,304.1617126464844,0.9989916682243348,0.3802087008953094,0.3609897792339325,293.2178649902344,297.1499938964844,293.1499938964844,0.0114160375669598,-3173.669677734375,303.51153564453125,0.4976817965507507,0.050000000745058,0.231547862291336,291.1724548339844,291.1499938964844,272.0966796875,269.2041320800781,284.41143798828125,293.3686218261719,292.1730041503906,1.0,0.2547712028026581,0.8074159622192383,0.8074159622192383,1.0,1.0,-1.1760118007659912,0.4951983094215393,0.6808134317398071,0.2342724204063415,0.0,0.0,0.4267995357513428,45.66328811645508,25.0,8.36081600189209,-9206.9404296875,183.6724090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727111816406,307.0287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.99609375,18000.0,0.0,0.0,0.2047382295131683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468533158302307,0.3468581736087799,-4.842931502935244e-06,0.0,0.0002077832759823,0.0,0.0,16.742122650146484,0.0,0.0,0.0,0.3215965032577514,4.0,0.0,1.0
733560,293.1761779785156,297.1499938964844,293.1499938964844,0.0894801542162895,-2079.54150390625,304.1528625488281,0.75485759973526,0.1582579314708709,0.143624410033226,293.4446716308594,297.1499938964844,293.1499938964844,0.0103496927767992,-635.5642700195312,302.9844665527344,0.5027908086776733,0.050000000745058,0.0487321093678474,293.2115173339844,297.1499938964844,293.1499938964844,0.177957534790039,-2812.43310546875,304.1571960449219,0.9067177772521972,0.2763037085533142,0.1941711902618408,293.2810974121094,297.1499938964844,293.1499938964844,0.2572634220123291,-5103.36328125,304.1740417480469,0.9990000128746032,0.3794475793838501,0.3518150150775909,293.21832275390625,297.1499938964844,293.1499938964844,0.0113538317382335,-3163.108642578125,303.4988708496094,0.5027908086776733,0.050000000745058,0.2311641424894333,291.1781616210937,291.1499938964844,272.1336975097656,269.2336120605469,284.4412536621094,293.37286376953125,292.1807861328125,1.0,0.2503648996353149,0.8072770237922668,0.8072770237922668,1.0,1.0,-1.1635631322860718,0.4892596006393432,0.6743034720420837,0.232180505990982,0.0,0.0,0.4243952631950378,43.46088790893555,25.0,19.99396324157715,-9121.8583984375,175.42298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,307.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.841796875,18000.0,0.0,0.0,0.2044605016708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3443547487258911,0.3443595767021179,-4.834387254959438e-06,0.0,0.0002075014199363,0.0,0.0,16.573246002197266,0.0,0.0,0.0,0.3209059238433838,4.0,0.0,1.0
733620,293.175048828125,297.1499938964844,293.1499938964844,0.0887877941131591,-2066.144775390625,304.1530456542969,0.7664459347724915,0.1578242182731628,0.1431081593036651,293.45343017578125,297.1499938964844,293.1499938964844,0.0100623648613691,-624.70361328125,302.8616027832031,0.5116789937019348,0.050000000745058,0.0486083105206489,293.2110900878906,297.1499938964844,293.1499938964844,0.1761178821325302,-2788.55224609375,304.1578674316406,0.9219458103179932,0.2748346924781799,0.1930666714906692,293.2548217773437,297.1499938964844,293.1499938964844,0.2415660619735717,-4848.134765625,304.1918029785156,0.9990000128746032,0.3814239203929901,0.3347038626670837,293.21893310546875,297.1499938964844,293.1499938964844,0.0112234847620129,-3138.986328125,303.4753723144531,0.5116789937019348,0.050000000745058,0.2305768877267837,291.21258544921875,291.1499938964844,272.205322265625,269.2906494140625,284.5029602050781,293.3855895996094,292.2151184082031,1.0,0.2430668920278549,0.806999146938324,0.806999146938324,1.0,1.0,-1.140198826789856,0.4781546592712402,0.6620441675186157,0.2281952053308487,0.0,0.0,0.4137230813503265,40.03815078735352,25.0,36.13019561767578,-8903.1396484375,161.78175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,306.9986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.43359375,18000.0,0.0,0.0,0.2034356594085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334303498268127,0.3334351778030395,-4.803277079190593e-06,0.0,0.0002064613363472,0.0,0.0,15.863762855529783,0.0,0.0,0.0,0.3180351555347442,4.0,0.0,1.0
733680,293.175048828125,297.1499938964844,293.1499938964844,0.0887877941131591,-2066.144775390625,304.1530456542969,0.7664459347724915,0.1578242182731628,0.1431081593036651,293.45343017578125,297.1499938964844,293.1499938964844,0.0100623648613691,-624.70361328125,302.8616027832031,0.5116789937019348,0.050000000745058,0.0486083105206489,293.2110900878906,297.1499938964844,293.1499938964844,0.1761178821325302,-2788.55224609375,304.1578674316406,0.9219458103179932,0.2748346924781799,0.1930666714906692,293.2548217773437,297.1499938964844,293.1499938964844,0.2415660619735717,-4848.134765625,304.1918029785156,0.9990000128746032,0.3814239203929901,0.3347038626670837,293.21893310546875,297.1499938964844,293.1499938964844,0.0112234847620129,-3138.986328125,303.4753723144531,0.5116789937019348,0.050000000745058,0.2305768877267837,291.21258544921875,291.1499938964844,272.205322265625,269.2906494140625,284.5029602050781,293.3855895996094,292.2151184082031,1.0,0.2430668920278549,0.806999146938324,0.806999146938324,1.0,1.0,-1.140198826789856,0.4781546592712402,0.6620441675186157,0.2281952053308487,0.0,0.0,0.4137230813503265,40.03815078735352,25.0,36.13019561767578,-8903.1396484375,161.78175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37579345703125,306.9986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.43359375,18000.0,0.0,0.0,0.2034356594085693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334303498268127,0.3334351778030395,-4.803277079190593e-06,0.0,0.0002064613363472,0.0,0.0,15.863762855529783,0.0,0.0,0.0,0.3180351555347442,4.0,0.0,1.0
733740,293.1737976074219,297.1499938964844,293.1499938964844,0.0883223265409469,-2057.3193359375,304.1528015136719,0.7767545580863953,0.1574457883834839,0.1426657736301422,293.46173095703125,297.1499938964844,293.1499938964844,0.0098067838698625,-615.202392578125,302.73553466796875,0.5197779536247253,0.050000000745058,0.0485115498304367,293.2108459472656,297.1499938964844,293.1499938964844,0.174612358212471,-2769.2705078125,304.1577453613281,0.9353063106536864,0.273338109254837,0.1919568181037902,293.21905517578125,297.1499938964844,293.1499938964844,0.2289070636034011,-4642.453125,304.1987609863281,0.9990000128746032,0.3860078454017639,0.3206945657730102,293.21923828125,297.1499938964844,293.1499938964844,0.0111257741227746,-3122.155029296875,303.45147705078125,0.5197779536247253,0.050000000745058,0.230117917060852,291.2274475097656,291.1499938964844,272.2735290527344,269.3450012207031,284.5570373535156,293.3951721191406,292.2281799316406,1.0,0.2370691001415252,0.8067212700843811,0.8067212700843811,1.0,1.0,-1.1208521127700806,0.4689948856830597,0.6518571972846985,0.2248421013355255,0.0,0.0,0.4022256433963775,37.35203552246094,28.0,20.70783233642578,-8682.794921875,151.1321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617004394531,306.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.181640625,18000.0,0.0,0.0,0.2015193104743957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194513022899627,0.3194560706615448,-4.754998371936381e-06,0.0,0.0002045164874289,0.0,0.0,14.952967643737791,0.0,0.0,0.0,0.3143574893474579,4.0,0.0,1.0
733800,293.1737976074219,297.1499938964844,293.1499938964844,0.0883223265409469,-2057.3193359375,304.1528015136719,0.7767545580863953,0.1574457883834839,0.1426657736301422,293.46173095703125,297.1499938964844,293.1499938964844,0.0098067838698625,-615.202392578125,302.73553466796875,0.5197779536247253,0.050000000745058,0.0485115498304367,293.2108459472656,297.1499938964844,293.1499938964844,0.174612358212471,-2769.2705078125,304.1577453613281,0.9353063106536864,0.273338109254837,0.1919568181037902,293.21905517578125,297.1499938964844,293.1499938964844,0.2289070636034011,-4642.453125,304.1987609863281,0.9990000128746032,0.3860078454017639,0.3206945657730102,293.21923828125,297.1499938964844,293.1499938964844,0.0111257741227746,-3122.155029296875,303.45147705078125,0.5197779536247253,0.050000000745058,0.230117917060852,291.2274475097656,291.1499938964844,272.2735290527344,269.3450012207031,284.5570373535156,293.3951721191406,292.2281799316406,1.0,0.2370691001415252,0.8067212700843811,0.8067212700843811,1.0,1.0,-1.1208521127700806,0.4689948856830597,0.6518571972846985,0.2248421013355255,0.0,0.0,0.4022256433963775,37.35203552246094,28.0,20.70783233642578,-8682.794921875,151.1321258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617004394531,306.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.181640625,18000.0,0.0,0.0,0.2015193104743957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194513022899627,0.3194560706615448,-4.754998371936381e-06,0.0,0.0002045164874289,0.0,0.0,14.952967643737791,0.0,0.0,0.0,0.3143574893474579,4.0,0.0,1.0
733860,293.1728515625,297.1499938964844,293.1499938964844,0.0880004838109016,-2051.371826171875,304.15240478515625,0.7834488153457642,0.1570344865322113,0.1422657370567321,293.4698181152344,297.1499938964844,293.1499938964844,0.0095774931833148,-606.7784423828125,302.6058654785156,0.5253179669380188,0.050000000745058,0.0484525635838508,293.20880126953125,297.1499938964844,293.1499938964844,0.1734498441219329,-2754.58984375,304.1570739746094,0.9435033798217772,0.272193968296051,0.1909608542919159,293.18316650390625,297.1499938964844,293.1499938964844,0.2208591103553772,-4512.83740234375,304.1956787109375,0.9990000128746032,0.3915415406227112,0.3118437230587005,293.2197265625,297.1499938964844,293.1499938964844,0.0110548790544271,-3111.1494140625,303.42633056640625,0.5253179669380188,0.050000000745058,0.2298381030559539,291.2289428710937,291.1499938964844,272.337890625,269.3963317871094,284.6011657714844,293.40362548828125,292.22821044921875,1.0,0.2333546131849289,0.8066812753677368,0.8066812753677368,1.0,1.0,-1.1081430912017822,0.463060587644577,0.6450824737548828,0.2224877774715423,0.0,0.0,0.3914416134357452,35.701114654541016,31.0,2.3077120780944824,-8506.1826171875,144.52505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5898132324219,306.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3828125,18000.0,0.0,0.0,0.1987435221672058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063971102237701,0.3064018189907074,-4.708303094957955e-06,0.0,0.0002016994112636,0.0,0.0,14.12130355834961,0.0,0.0,0.0,0.3109558224678039,4.0,0.0,1.0
733920,293.1728515625,297.1499938964844,293.1499938964844,0.0880004838109016,-2051.371826171875,304.15240478515625,0.7834488153457642,0.1570344865322113,0.1422657370567321,293.4698181152344,297.1499938964844,293.1499938964844,0.0095774931833148,-606.7784423828125,302.6058654785156,0.5253179669380188,0.050000000745058,0.0484525635838508,293.20880126953125,297.1499938964844,293.1499938964844,0.1734498441219329,-2754.58984375,304.1570739746094,0.9435033798217772,0.272193968296051,0.1909608542919159,293.18316650390625,297.1499938964844,293.1499938964844,0.2208591103553772,-4512.83740234375,304.1956787109375,0.9990000128746032,0.3915415406227112,0.3118437230587005,293.2197265625,297.1499938964844,293.1499938964844,0.0110548790544271,-3111.1494140625,303.42633056640625,0.5253179669380188,0.050000000745058,0.2298381030559539,291.2289428710937,291.1499938964844,272.337890625,269.3963317871094,284.6011657714844,293.40362548828125,292.22821044921875,1.0,0.2333546131849289,0.8066812753677368,0.8066812753677368,1.0,1.0,-1.1081430912017822,0.463060587644577,0.6450824737548828,0.2224877774715423,0.0,0.0,0.3914416134357452,35.701114654541016,31.0,2.3077120780944824,-8506.1826171875,144.52505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5898132324219,306.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3828125,18000.0,0.0,0.0,0.1987435221672058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063971102237701,0.3064018189907074,-4.708303094957955e-06,0.0,0.0002016994112636,0.0,0.0,14.12130355834961,0.0,0.0,0.0,0.3109558224678039,4.0,0.0,1.0
733980,293.17645263671875,297.1499938964844,293.1499938964844,0.0874044448137283,-2040.50927734375,304.1526184082031,0.7854536771774292,0.1557323187589645,0.1413177847862243,293.4778137207031,297.1499938964844,293.1499938964844,0.0093719260767102,-599.45458984375,302.4714660644531,0.5281880497932434,0.050000000745058,0.0484239682555198,293.20037841796875,297.1499938964844,293.1499938964844,0.1735870689153671,-2756.996826171875,304.1544494628906,0.948432207107544,0.2724080085754394,0.1909118145704269,293.1557006835937,297.1499938964844,293.1499938964844,0.216962844133377,-4452.0771484375,304.1868591308594,0.9990000128746032,0.3962917029857635,0.3074605464935303,293.2200622558594,297.1499938964844,293.1499938964844,0.0110122337937355,-3106.568359375,303.4004211425781,0.5281880497932434,0.050000000745058,0.2297024726867675,291.2136535644531,291.1499938964844,272.3980712890625,269.4444274902344,284.6181945800781,293.38067626953125,292.2113342285156,1.0,0.2314901351928711,0.8066413402557373,0.8066413402557373,1.0,1.0,-1.101486325263977,0.4600192606449127,0.6414670944213867,0.2210735529661178,0.0,0.0,0.3838033080101013,34.891021728515625,34.0,-18.941139221191406,-8392.5380859375,141.21969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257080078125,306.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.92578125,18000.0,0.0,0.0,0.1953490227460861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964546680450439,0.2964593172073364,-4.670401722250972e-06,0.0,0.0001982544199563,0.0,0.0,13.49667739868164,0.0,0.0,0.0,0.3083791136741638,4.0,0.0,1.0
734040,293.17645263671875,297.1499938964844,293.1499938964844,0.0874044448137283,-2040.50927734375,304.1526184082031,0.7854536771774292,0.1557323187589645,0.1413177847862243,293.4778137207031,297.1499938964844,293.1499938964844,0.0093719260767102,-599.45458984375,302.4714660644531,0.5281880497932434,0.050000000745058,0.0484239682555198,293.20037841796875,297.1499938964844,293.1499938964844,0.1735870689153671,-2756.996826171875,304.1544494628906,0.948432207107544,0.2724080085754394,0.1909118145704269,293.1557006835937,297.1499938964844,293.1499938964844,0.216962844133377,-4452.0771484375,304.1868591308594,0.9990000128746032,0.3962917029857635,0.3074605464935303,293.2200622558594,297.1499938964844,293.1499938964844,0.0110122337937355,-3106.568359375,303.4004211425781,0.5281880497932434,0.050000000745058,0.2297024726867675,291.2136535644531,291.1499938964844,272.3980712890625,269.4444274902344,284.6181945800781,293.38067626953125,292.2113342285156,1.0,0.2314901351928711,0.8066413402557373,0.8066413402557373,1.0,1.0,-1.101486325263977,0.4600192606449127,0.6414670944213867,0.2210735529661178,0.0,0.0,0.3838033080101013,34.891021728515625,34.0,-18.941139221191406,-8392.5380859375,141.21969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257080078125,306.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.92578125,18000.0,0.0,0.0,0.1953490227460861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964546680450439,0.2964593172073364,-4.670401722250972e-06,0.0,0.0001982544199563,0.0,0.0,13.49667739868164,0.0,0.0,0.0,0.3083791136741638,4.0,0.0,1.0
734100,293.1785888671875,297.1499938964844,293.1499938964844,0.0869446396827697,-2032.08154296875,304.1529846191406,0.7847382426261902,0.1549784690141677,0.1406145095825195,293.4818115234375,297.1499938964844,293.1499938964844,0.0092735160142183,-595.937744140625,302.4029235839844,0.5286639332771301,0.050000000745058,0.04841935262084,293.1963195800781,297.1499938964844,293.1499938964844,0.1738498657941818,-2760.685791015625,304.1531677246094,0.9494684934616088,0.2725669145584106,0.1910306215286255,293.1464538574219,297.1499938964844,293.1499938964844,0.2163200229406356,-4443.30810546875,304.1813049316406,0.9990000128746032,0.3980389535427093,0.3067460358142853,293.2201843261719,297.1499938964844,293.1499938964844,0.010996158234775,-3105.363525390625,303.3873596191406,0.5286639332771301,0.050000000745058,0.2296805530786514,291.20379638671875,291.1499938964844,272.4264831542969,269.4671630859375,284.62725830078125,293.3744201660156,292.2016906738281,1.0,0.2311446666717529,0.8066213726997375,0.8066213726997375,1.0,1.0,-1.0998945236206057,0.4593215882778168,0.6405729055404663,0.2206504940986633,0.0,0.0,0.3812103271484375,34.75160598754883,34.0,-22.725488662719727,-8358.1953125,140.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7855834960937,306.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.51171875,18000.0,0.0,0.0,0.1935375183820724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2931092977523803,0.2931139469146728,-4.656817509385292e-06,0.0,0.000196415989194,0.0,0.0,13.287282943725586,0.0,0.0,0.0,0.3075000345706939,4.0,0.0,1.0
734160,293.1795349121094,297.1499938964844,293.1499938964844,0.086568608880043,-2025.2276611328125,304.15313720703125,0.783534586429596,0.1544303894042968,0.1400325447320938,293.4857788085937,297.1499938964844,293.1499938964844,0.0091763436794281,-592.4100952148438,302.33367919921875,0.5285943746566772,0.050000000745058,0.0484200343489646,293.1930847167969,297.1499938964844,293.1499938964844,0.1740615367889404,-2763.657470703125,304.1522216796875,0.9494875073432922,0.2726136445999145,0.1911059468984604,293.1407775878906,297.1499938964844,293.1499938964844,0.2163759768009185,-4446.0361328125,304.1755065917969,0.9990000128746032,0.3992014825344085,0.3068503439426422,293.2203369140625,297.1499938964844,293.1499938964844,0.010981042869389,-3104.2783203125,303.3742370605469,0.5285943746566772,0.050000000745058,0.2296837866306305,291.1947021484375,291.1499938964844,272.4537048339844,269.489013671875,284.63653564453125,293.3712158203125,292.19268798828125,1.0,0.2311441302299499,0.8065391778945923,0.8065391778945923,1.0,1.0,-1.0994154214859009,0.4591434895992279,0.6402719020843506,0.220409482717514,0.0,0.0,0.3791419267654419,34.75957489013672,37.0,-24.24879646301269,-8333.0322265625,140.42422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83563232421875,306.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.921875,18000.0,0.0,0.0,0.1917142271995544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904599905014038,0.2904646098613739,-4.64620825368911e-06,0.0,0.0001945655676536,0.0,0.0,13.12293815612793,0.0,0.0,0.0,0.3068088889122009,4.0,0.0,1.0
734220,293.179931640625,297.1499938964844,293.1499938964844,0.0860971137881279,-2016.7838134765625,304.1528625488281,0.7799164652824402,0.1536029279232025,0.1392399370670318,293.49371337890625,297.1499938964844,293.1499938964844,0.0089863687753677,-585.3983154296875,302.1929016113281,0.526987612247467,0.050000000745058,0.0484358109533786,293.1897888183594,297.1499938964844,293.1499938964844,0.174174278974533,-2765.474853515625,304.1513061523437,0.9464291334152222,0.2721990942955017,0.1909543424844741,293.1382751464844,297.1499938964844,293.1499938964844,0.2184393256902694,-4483.560546875,304.16357421875,0.9990000128746032,0.3999594151973724,0.3092783689498901,293.2208557128906,297.1499938964844,293.1499938964844,0.010954494588077,-3102.828125,303.34735107421875,0.526987612247467,0.050000000745058,0.2297586351633072,291.1765441894531,291.1499938964844,272.5044860839844,269.5298156738281,284.65606689453125,293.37384033203125,292.174560546875,1.0,0.2320563793182373,0.806374728679657,0.806374728679657,1.0,1.0,-1.1013038158416748,0.460120677947998,0.6411831378936768,0.2204285711050033,0.0,0.0,0.3768163025379181,35.1747932434082,40.0,-25.220468521118164,-8306.0107421875,141.70335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8996276855469,306.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.439453125,18000.0,0.0,0.0,0.1881874203681945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871221303939819,0.2871267795562744,-4.6319646571646444e-06,0.0,0.0001909863058244,0.0,0.0,12.914958000183104,0.0,0.0,0.0,0.3059310913085937,4.0,0.0,1.0
734280,293.179931640625,297.1499938964844,293.1499938964844,0.0860971137881279,-2016.7838134765625,304.1528625488281,0.7799164652824402,0.1536029279232025,0.1392399370670318,293.49371337890625,297.1499938964844,293.1499938964844,0.0089863687753677,-585.3983154296875,302.1929016113281,0.526987612247467,0.050000000745058,0.0484358109533786,293.1897888183594,297.1499938964844,293.1499938964844,0.174174278974533,-2765.474853515625,304.1513061523437,0.9464291334152222,0.2721990942955017,0.1909543424844741,293.1382751464844,297.1499938964844,293.1499938964844,0.2184393256902694,-4483.560546875,304.16357421875,0.9990000128746032,0.3999594151973724,0.3092783689498901,293.2208557128906,297.1499938964844,293.1499938964844,0.010954494588077,-3102.828125,303.34735107421875,0.526987612247467,0.050000000745058,0.2297586351633072,291.1765441894531,291.1499938964844,272.5044860839844,269.5298156738281,284.65606689453125,293.37384033203125,292.174560546875,1.0,0.2320563793182373,0.806374728679657,0.806374728679657,1.0,1.0,-1.1013038158416748,0.460120677947998,0.6411831378936768,0.2204285711050033,0.0,0.0,0.3768163025379181,35.1747932434082,40.0,-25.220468521118164,-8306.0107421875,141.70335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8996276855469,306.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.439453125,18000.0,0.0,0.0,0.1881874203681945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871221303939819,0.2871267795562744,-4.6319646571646444e-06,0.0,0.0001909863058244,0.0,0.0,12.914958000183104,0.0,0.0,0.0,0.3059310913085937,4.0,0.0,1.0
734340,293.179931640625,297.1499938964844,293.1499938964844,0.0857162177562713,-2009.9990234375,304.1525573730469,0.7743765711784363,0.1528405249118805,0.1385841816663742,293.50177001953125,297.1499938964844,293.1499938964844,0.0087995436042547,-578.2984619140625,302.04901123046875,0.523715078830719,0.050000000745058,0.0484691597521305,293.1906433105469,297.1499938964844,293.1499938964844,0.1737226098775863,-2759.880126953125,304.15167236328125,0.9393900632858276,0.2710266709327698,0.1902999281883239,293.1452331542969,297.1499938964844,293.1499938964844,0.2228224277496338,-4558.87158203125,304.1517639160156,0.9990000128746032,0.3988649547100067,0.314349889755249,293.2218322753906,297.1499938964844,293.1499938964844,0.0109294159337878,-3101.608154296875,303.3190612792969,0.523715078830719,0.050000000745058,0.229916825890541,291.15997314453125,291.1499938964844,272.54998779296875,269.5666198730469,284.677490234375,293.38787841796875,292.1583251953125,1.0,0.2339920103549957,0.8062103390693665,0.8062103390693665,1.0,1.0,-1.10604727268219,0.4624248445034027,0.6436224579811096,0.2209834307432174,0.0,0.0,0.3766215145587921,36.07007598876953,43.0,-22.935209274291992,-8304.498046875,144.65574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.909423828125,306.9759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1850546598434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862570881843567,0.2862617075443268,-4.626063855539542e-06,0.0,0.0001878069597296,0.0,0.0,12.85557746887207,0.0,0.0,0.0,0.3056657612323761,4.0,0.0,1.0
734400,293.179931640625,297.1499938964844,293.1499938964844,0.0857162177562713,-2009.9990234375,304.1525573730469,0.7743765711784363,0.1528405249118805,0.1385841816663742,293.50177001953125,297.1499938964844,293.1499938964844,0.0087995436042547,-578.2984619140625,302.04901123046875,0.523715078830719,0.050000000745058,0.0484691597521305,293.1906433105469,297.1499938964844,293.1499938964844,0.1737226098775863,-2759.880126953125,304.15167236328125,0.9393900632858276,0.2710266709327698,0.1902999281883239,293.1452331542969,297.1499938964844,293.1499938964844,0.2228224277496338,-4558.87158203125,304.1517639160156,0.9990000128746032,0.3988649547100067,0.314349889755249,293.2218322753906,297.1499938964844,293.1499938964844,0.0109294159337878,-3101.608154296875,303.3190612792969,0.523715078830719,0.050000000745058,0.229916825890541,291.15997314453125,291.1499938964844,272.54998779296875,269.5666198730469,284.677490234375,293.38787841796875,292.1583251953125,1.0,0.2339920103549957,0.8062103390693665,0.8062103390693665,1.0,1.0,-1.10604727268219,0.4624248445034027,0.6436224579811096,0.2209834307432174,0.0,0.0,0.3766215145587921,36.07007598876953,43.0,-22.935209274291992,-8304.498046875,144.65574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.909423828125,306.9759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1850546598434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862570881843567,0.2862617075443268,-4.626063855539542e-06,0.0,0.0001878069597296,0.0,0.0,12.85557746887207,0.0,0.0,0.0,0.3056657612323761,4.0,0.0,1.0
734460,293.1748962402344,297.1499938964844,293.1499938964844,0.085890881717205,-2013.593994140625,304.1513977050781,0.7689506411552429,0.1531116515398025,0.1386695802211761,293.50360107421875,297.1499938964844,293.1499938964844,0.0086433915421366,-572.264892578125,301.91943359375,0.5194866061210632,0.050000000745058,0.0485148876905441,293.1902160644531,297.1499938964844,293.1499938964844,0.1732869148254394,-2754.503662109375,304.1518249511719,0.9304524064064026,0.2700984179973602,0.1896854043006897,293.15386962890625,297.1499938964844,293.1499938964844,0.2288141250610351,-4659.70556640625,304.1412353515625,0.9990000128746032,0.39725261926651,0.3211757838726043,293.2172241210937,297.1499938964844,293.1499938964844,0.0109408376738429,-3105.71337890625,303.3058776855469,0.5194866061210632,0.050000000745058,0.2301337420940399,291.1448059082031,291.1499938964844,272.5926513671875,269.6015319824219,284.6990051269531,293.4089050292969,292.1431579589844,1.0,0.2367784976959228,0.8059120774269104,0.8059120774269104,1.0,1.0,-1.1139189004898071,0.4661860466003418,0.6477329134941101,0.2220764011144638,0.0,0.0,0.3783161640167236,37.316932678222656,46.0,-21.61640739440918,-8324.326171875,149.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,306.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.072265625,18000.0,0.0,0.0,0.1825423538684845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874380648136139,0.2874427139759063,-4.62699154013535e-06,0.0,0.0001852572895586,0.0,0.0,12.918106079101562,0.0,0.0,0.0,0.3059080839157104,4.0,0.0,1.0
734520,293.1748962402344,297.1499938964844,293.1499938964844,0.085890881717205,-2013.593994140625,304.1513977050781,0.7689506411552429,0.1531116515398025,0.1386695802211761,293.50360107421875,297.1499938964844,293.1499938964844,0.0086433915421366,-572.264892578125,301.91943359375,0.5194866061210632,0.050000000745058,0.0485148876905441,293.1902160644531,297.1499938964844,293.1499938964844,0.1732869148254394,-2754.503662109375,304.1518249511719,0.9304524064064026,0.2700984179973602,0.1896854043006897,293.15386962890625,297.1499938964844,293.1499938964844,0.2288141250610351,-4659.70556640625,304.1412353515625,0.9990000128746032,0.39725261926651,0.3211757838726043,293.2172241210937,297.1499938964844,293.1499938964844,0.0109408376738429,-3105.71337890625,303.3058776855469,0.5194866061210632,0.050000000745058,0.2301337420940399,291.1448059082031,291.1499938964844,272.5926513671875,269.6015319824219,284.6990051269531,293.4089050292969,292.1431579589844,1.0,0.2367784976959228,0.8059120774269104,0.8059120774269104,1.0,1.0,-1.1139189004898071,0.4661860466003418,0.6477329134941101,0.2220764011144638,0.0,0.0,0.3783161640167236,37.316932678222656,46.0,-21.61640739440918,-8324.326171875,149.153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,306.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.072265625,18000.0,0.0,0.0,0.1825423538684845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874380648136139,0.2874427139759063,-4.62699154013535e-06,0.0,0.0001852572895586,0.0,0.0,12.918106079101562,0.0,0.0,0.0,0.3059080839157104,4.0,0.0,1.0
734580,293.1695556640625,297.1499938964844,293.1499938964844,0.0862470418214798,-2020.50146484375,304.1503295898437,0.7628464102745056,0.1535579711198806,0.1390118449926376,293.5072631835937,297.1499938964844,293.1499938964844,0.0084793400019407,-565.7024536132812,301.7843017578125,0.5144475698471069,0.050000000745058,0.0485737845301628,293.1953430175781,297.1499938964844,293.1499938964844,0.1721446514129638,-2739.884033203125,304.15313720703125,0.9186468124389648,0.2680493891239166,0.1884597688913345,293.17303466796875,297.1499938964844,293.1499938964844,0.236393392086029,-4785.4140625,304.1315612792969,0.9990000128746032,0.3932942748069763,0.3297590315341949,293.21502685546875,297.1499938964844,293.1499938964844,0.0109392199665308,-3107.784912109375,303.2878723144531,0.5144475698471069,0.050000000745058,0.2304131239652633,291.1320495605469,291.1499938964844,272.6350402832031,269.6368713378906,284.7259521484375,293.4421081542969,292.1309509277344,1.0,0.2402445673942566,0.8056138753890991,0.8056138753890991,1.0,1.0,-1.1235663890838623,0.4707778990268707,0.652788519859314,0.2234976440668106,0.0,0.0,0.3816136419773102,38.91975021362305,49.0,-17.24207305908203,-8359.7431640625,154.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7681579589844,306.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1328125,18000.0,0.0,0.0,0.1808242797851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905896008014679,0.290594220161438,-4.634454853658099e-06,0.0,0.000183513664524,0.0,0.0,13.09862995147705,0.0,0.0,0.0,0.3066352605819702,4.0,0.0,1.0
734640,293.1695556640625,297.1499938964844,293.1499938964844,0.0862470418214798,-2020.50146484375,304.1503295898437,0.7628464102745056,0.1535579711198806,0.1390118449926376,293.5072631835937,297.1499938964844,293.1499938964844,0.0084793400019407,-565.7024536132812,301.7843017578125,0.5144475698471069,0.050000000745058,0.0485737845301628,293.1953430175781,297.1499938964844,293.1499938964844,0.1721446514129638,-2739.884033203125,304.15313720703125,0.9186468124389648,0.2680493891239166,0.1884597688913345,293.17303466796875,297.1499938964844,293.1499938964844,0.236393392086029,-4785.4140625,304.1315612792969,0.9990000128746032,0.3932942748069763,0.3297590315341949,293.21502685546875,297.1499938964844,293.1499938964844,0.0109392199665308,-3107.784912109375,303.2878723144531,0.5144475698471069,0.050000000745058,0.2304131239652633,291.1320495605469,291.1499938964844,272.6350402832031,269.6368713378906,284.7259521484375,293.4421081542969,292.1309509277344,1.0,0.2402445673942566,0.8056138753890991,0.8056138753890991,1.0,1.0,-1.1235663890838623,0.4707778990268707,0.652788519859314,0.2234976440668106,0.0,0.0,0.3816136419773102,38.91975021362305,49.0,-17.24207305908203,-8359.7431640625,154.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7681579589844,306.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1328125,18000.0,0.0,0.0,0.1808242797851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905896008014679,0.290594220161438,-4.634454853658099e-06,0.0,0.000183513664524,0.0,0.0,13.09862995147705,0.0,0.0,0.0,0.3066352605819702,4.0,0.0,1.0
734700,293.1672058105469,297.1499938964844,293.1499938964844,0.086508460342884,-2025.488525390625,304.1498107910156,0.7597200870513916,0.1537748426198959,0.1392967849969864,293.5096740722656,297.1499938964844,293.1499938964844,0.0083964755758643,-562.309814453125,301.7147521972656,0.5117512941360474,0.050000000745058,0.0486074984073638,293.1988525390625,297.1499938964844,293.1499938964844,0.1713454872369766,-2729.61376953125,304.1540222167969,0.9121032953262328,0.2667851746082306,0.1876533031463623,293.18621826171875,297.1499938964844,293.1499938964844,0.2406730055809021,-4855.73095703125,304.12713623046875,0.9990000128746032,0.3904111385345459,0.3345731794834137,293.2145690917969,297.1499938964844,293.1499938964844,0.0109363449737429,-3108.48583984375,303.2774353027344,0.5117512941360474,0.050000000745058,0.2305730432271957,291.12664794921875,291.1499938964844,272.6561279296875,269.6546936035156,284.73150634765625,293.446533203125,292.12530517578125,1.0,0.242187887430191,0.8054647445678711,0.8054647445678711,1.0,1.0,-1.1289509534835815,0.4733354747295379,0.6556154489517212,0.224316656589508,0.0,0.0,0.3837067484855652,39.83654022216797,49.0,-17.382762908935547,-8383.3798828125,158.16555786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037658691406,306.853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.998046875,18000.0,0.0,0.0,0.180295929312706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926539480686188,0.2926585972309112,-4.640092811314389e-06,0.0,0.0001829774555517,0.0,0.0,13.219438552856444,0.0,0.0,0.0,0.3071289360523224,4.0,0.0,1.0
734760,293.1663513183594,297.1499938964844,293.1499938964844,0.0866484344005584,-2028.2125244140625,304.14959716796875,0.7561035752296448,0.1537259072065353,0.1394013464450836,293.5124206542969,297.1499938964844,293.1499938964844,0.0083144623786211,-558.9527587890625,301.6435241699219,0.5089547634124756,0.050000000745058,0.0486442446708679,293.2026672363281,297.1499938964844,293.1499938964844,0.1704800426959991,-2718.52099609375,304.1548767089844,0.9054303169250488,0.2654172480106354,0.186764121055603,293.2015075683594,297.1499938964844,293.1499938964844,0.245338037610054,-4931.99072265625,304.122802734375,0.9990000128746032,0.3869550228118896,0.3397426903247833,293.2144470214844,297.1499938964844,293.1499938964844,0.0109347719699144,-3109.63330078125,303.2660522460937,0.5089547634124756,0.050000000745058,0.2307473570108413,291.1194763183594,291.1499938964844,272.6771850585937,269.6725769042969,284.735595703125,293.4478454589844,292.1178894042969,1.0,0.2442431002855301,0.8052611351013184,0.8052611351013184,1.0,1.0,-1.1344672441482544,0.4759469628334045,0.6585202813148499,0.2251669019460678,0.0,0.0,0.3864579200744629,40.83232879638672,37.0,-18.72039222717285,-8411.837890625,161.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302185058594,306.8166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.701171875,18000.0,0.0,0.0,0.1799968034029007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952660322189331,0.2952706813812256,-4.647057266993215e-06,0.0,0.0001826738734962,0.0,0.0,13.372540473937988,0.0,0.0,0.0,0.3077574968338012,4.0,0.0,1.0
734820,293.1665954589844,297.1499938964844,293.1499938964844,0.0863612964749336,-2022.745849609375,304.1502380371094,0.7571209669113159,0.1532674580812454,0.1390640139579773,293.5185241699219,297.1499938964844,293.1499938964844,0.0081199221312999,-550.1959838867188,301.5011291503906,0.5101417303085327,0.050000000745058,0.0486284121870994,293.2064514160156,297.1499938964844,293.1499938964844,0.1685284525156021,-2693.246337890625,304.156494140625,0.9046018123626708,0.2632942497730255,0.185065358877182,293.2275695800781,297.1499938964844,293.1499938964844,0.243813157081604,-4903.42529296875,304.135009765625,0.9990000128746032,0.3803313076496124,0.3375260233879089,293.2147827148437,297.1499938964844,293.1499938964844,0.0108812628313899,-3101.095703125,303.24298095703125,0.5101417303085327,0.050000000745058,0.2306722551584243,291.1215515136719,291.1499938964844,272.7190856933594,269.70867919921875,284.7577514648437,293.44580078125,292.1241455078125,1.0,0.2424812316894531,0.8048539161682129,0.8048539161682129,1.0,1.0,-1.1292630434036257,0.4733760058879852,0.6558870673179626,0.2244521528482437,0.0,0.0,0.3906140029430389,40.37369537353516,25.0,10.411458969116213,-8415.875,159.28524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,306.7767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.541015625,18000.0,0.0,0.0,0.1800378710031509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009566366672516,0.3009613156318664,-4.665580036089523e-06,0.0,0.0001827155647333,0.0,0.0,13.717887878417969,0.0,0.0,0.0,0.3091512322425842,4.0,0.0,1.0
734880,293.1665954589844,297.1499938964844,293.1499938964844,0.0863612964749336,-2022.745849609375,304.1502380371094,0.7571209669113159,0.1532674580812454,0.1390640139579773,293.5185241699219,297.1499938964844,293.1499938964844,0.0081199221312999,-550.1959838867188,301.5011291503906,0.5101417303085327,0.050000000745058,0.0486284121870994,293.2064514160156,297.1499938964844,293.1499938964844,0.1685284525156021,-2693.246337890625,304.156494140625,0.9046018123626708,0.2632942497730255,0.185065358877182,293.2275695800781,297.1499938964844,293.1499938964844,0.243813157081604,-4903.42529296875,304.135009765625,0.9990000128746032,0.3803313076496124,0.3375260233879089,293.2147827148437,297.1499938964844,293.1499938964844,0.0108812628313899,-3101.095703125,303.24298095703125,0.5101417303085327,0.050000000745058,0.2306722551584243,291.1215515136719,291.1499938964844,272.7190856933594,269.70867919921875,284.7577514648437,293.44580078125,292.1241455078125,1.0,0.2424812316894531,0.8048539161682129,0.8048539161682129,1.0,1.0,-1.1292630434036257,0.4733760058879852,0.6558870673179626,0.2244521528482437,0.0,0.0,0.3906140029430389,40.37369537353516,25.0,10.411458969116213,-8415.875,159.28524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,306.7767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.541015625,18000.0,0.0,0.0,0.1800378710031509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009566366672516,0.3009613156318664,-4.665580036089523e-06,0.0,0.0001827155647333,0.0,0.0,13.717887878417969,0.0,0.0,0.0,0.3091512322425842,4.0,0.0,1.0
734940,293.1672058105469,297.1499938964844,293.1499938964844,0.0856508612632751,-2008.967529296875,304.1513366699219,0.7666996121406555,0.1527199000120163,0.1384806036949157,293.52520751953125,297.1499938964844,293.1499938964844,0.0078925359994173,-538.9738159179688,301.3614501953125,0.5180564522743225,0.050000000745058,0.0485310927033424,293.2006225585937,297.1499938964844,293.1499938964844,0.1673072874546051,-2677.204833984375,304.1562805175781,0.9177883863449096,0.2630293667316437,0.1844682693481445,293.2303161621094,297.1499938964844,293.1499938964844,0.2315630316734314,-4697.85302734375,304.16064453125,0.9990000128746032,0.3777532875537872,0.32355996966362,293.21551513671875,297.1499938964844,293.1499938964844,0.0107717076316475,-3079.69384765625,303.22088623046875,0.5180564522743225,0.050000000745058,0.2302106171846389,291.15350341796875,291.1499938964844,272.7607421875,269.7450866699219,284.8047180175781,293.4589233398437,292.15771484375,1.0,0.2362119853496551,0.8044466972351074,0.8044466972351074,1.0,1.0,-1.1104168891906738,0.46427783370018,0.6461390852928162,0.2216837555170059,0.0,0.0,0.3881629109382629,37.69389724731445,25.0,40.19642639160156,-8295.8330078125,148.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252868652344,306.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.72265625,18000.0,0.0,0.0,0.1804838627576828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003513813018799,0.3003560602664947,-4.67199606646318e-06,0.0,0.0001831681875046,0.0,0.0,13.703797340393066,0.0,0.0,0.0,0.3091228306293487,4.0,0.0,1.0
735000,293.1672058105469,297.1499938964844,293.1499938964844,0.0856508612632751,-2008.967529296875,304.1513366699219,0.7666996121406555,0.1527199000120163,0.1384806036949157,293.52520751953125,297.1499938964844,293.1499938964844,0.0078925359994173,-538.9738159179688,301.3614501953125,0.5180564522743225,0.050000000745058,0.0485310927033424,293.2006225585937,297.1499938964844,293.1499938964844,0.1673072874546051,-2677.204833984375,304.1562805175781,0.9177883863449096,0.2630293667316437,0.1844682693481445,293.2303161621094,297.1499938964844,293.1499938964844,0.2315630316734314,-4697.85302734375,304.16064453125,0.9990000128746032,0.3777532875537872,0.32355996966362,293.21551513671875,297.1499938964844,293.1499938964844,0.0107717076316475,-3079.69384765625,303.22088623046875,0.5180564522743225,0.050000000745058,0.2302106171846389,291.15350341796875,291.1499938964844,272.7607421875,269.7450866699219,284.8047180175781,293.4589233398437,292.15771484375,1.0,0.2362119853496551,0.8044466972351074,0.8044466972351074,1.0,1.0,-1.1104168891906738,0.46427783370018,0.6461390852928162,0.2216837555170059,0.0,0.0,0.3881629109382629,37.69389724731445,25.0,40.19642639160156,-8295.8330078125,148.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252868652344,306.7209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.72265625,18000.0,0.0,0.0,0.1804838627576828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003513813018799,0.3003560602664947,-4.67199606646318e-06,0.0,0.0001831681875046,0.0,0.0,13.703797340393066,0.0,0.0,0.0,0.3091228306293487,4.0,0.0,1.0
735060,293.1674194335937,297.1499938964844,293.1499938964844,0.0849872678518295,-1996.1409912109373,304.1519775390625,0.7760767936706543,0.152239516377449,0.1379519701004028,293.5322570800781,297.1499938964844,293.1499938964844,0.0076712621375918,-527.7981567382812,301.2192687988281,0.5259310007095337,0.050000000745058,0.0484464205801487,293.1897888183594,297.1499938964844,293.1499938964844,0.1672458499670028,-2676.331787109375,304.1542663574219,0.9330289959907532,0.2639412581920624,0.1849254518747329,293.2110595703125,297.1499938964844,293.1499938964844,0.2201527655124664,-4507.64990234375,304.1757507324219,0.9990000128746032,0.3795941770076751,0.3108970820903778,293.21588134765625,297.1499938964844,293.1499938964844,0.0106698581948876,-3059.606689453125,303.1996154785156,0.5259310007095337,0.050000000745058,0.22980897128582,291.18621826171875,291.1499938964844,272.8021850585937,269.78179931640625,284.8549499511719,293.4815673828125,292.1879577636719,1.0,0.2311866283416748,0.8042293190956116,0.8042293190956116,1.0,1.0,-1.0945442914962769,0.4566220641136169,0.6379222869873047,0.2194146811962127,0.0,0.0,0.380877137184143,35.371246337890625,28.0,35.477020263671875,-8124.5146484375,140.27688598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,306.63543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.703125,18000.0,0.0,0.0,0.1806913614273071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933792173862457,0.2933838665485382,-4.657046702050138e-06,0.0,0.0001833787682699,0.0,0.0,13.3018159866333,0.0,0.0,0.0,0.3075267970561981,4.0,0.0,1.0
735120,293.1674194335937,297.1499938964844,293.1499938964844,0.0849872678518295,-1996.1409912109373,304.1519775390625,0.7760767936706543,0.152239516377449,0.1379519701004028,293.5322570800781,297.1499938964844,293.1499938964844,0.0076712621375918,-527.7981567382812,301.2192687988281,0.5259310007095337,0.050000000745058,0.0484464205801487,293.1897888183594,297.1499938964844,293.1499938964844,0.1672458499670028,-2676.331787109375,304.1542663574219,0.9330289959907532,0.2639412581920624,0.1849254518747329,293.2110595703125,297.1499938964844,293.1499938964844,0.2201527655124664,-4507.64990234375,304.1757507324219,0.9990000128746032,0.3795941770076751,0.3108970820903778,293.21588134765625,297.1499938964844,293.1499938964844,0.0106698581948876,-3059.606689453125,303.1996154785156,0.5259310007095337,0.050000000745058,0.22980897128582,291.18621826171875,291.1499938964844,272.8021850585937,269.78179931640625,284.8549499511719,293.4815673828125,292.1879577636719,1.0,0.2311866283416748,0.8042293190956116,0.8042293190956116,1.0,1.0,-1.0945442914962769,0.4566220641136169,0.6379222869873047,0.2194146811962127,0.0,0.0,0.380877137184143,35.371246337890625,28.0,35.477020263671875,-8124.5146484375,140.27688598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,306.63543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.703125,18000.0,0.0,0.0,0.1806913614273071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2933792173862457,0.2933838665485382,-4.657046702050138e-06,0.0,0.0001833787682699,0.0,0.0,13.3018159866333,0.0,0.0,0.0,0.3075267970561981,4.0,0.0,1.0
