time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735180,293.1689147949219,297.1499938964844,293.1499938964844,0.0845232978463172,-1987.461181640625,304.152099609375,0.7814801335334778,0.1515106111764907,0.1374038755893707,293.5394592285156,297.1499938964844,293.1499938964844,0.007474014069885,-518.1007080078125,301.0686340332031,0.5309138894081116,0.050000000745058,0.0483979694545269,293.1811218261719,297.1499938964844,293.1499938964844,0.1677326560020446,-2682.865234375,304.15203857421875,0.942896604537964,0.2647010385990143,0.1854829490184784,293.18670654296875,297.1499938964844,293.1499938964844,0.2135051190853119,-4398.13427734375,304.1779479980469,0.9990000128746032,0.382990300655365,0.3034131228923797,293.2162170410156,297.1499938964844,293.1499938964844,0.0106054935604333,-3048.698486328125,303.17633056640625,0.5309138894081116,0.050000000745058,0.2295791357755661,291.192138671875,291.1499938964844,272.8434143066406,269.8187561035156,284.8792419433594,293.472412109375,292.19146728515625,1.0,0.2282790243625641,0.8040119409561157,0.8040119409561157,1.0,1.0,-1.0852363109588623,0.4520887434482574,0.6331475377082825,0.2181918919086456,0.0,0.0,0.3746447265148163,34.04310607910156,31.0,9.063584327697754,-7994.619140625,135.38262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,306.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.73046875,18000.0,0.0,0.0,0.1803953349590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860643565654754,0.2860689759254455,-4.633700427802978e-06,0.0,0.00018307834398,0.0,0.0,12.865578651428224,0.0,0.0,0.0,0.3057514727115631,4.0,0.0,1.0
735240,293.1689147949219,297.1499938964844,293.1499938964844,0.0845232978463172,-1987.461181640625,304.152099609375,0.7814801335334778,0.1515106111764907,0.1374038755893707,293.5394592285156,297.1499938964844,293.1499938964844,0.007474014069885,-518.1007080078125,301.0686340332031,0.5309138894081116,0.050000000745058,0.0483979694545269,293.1811218261719,297.1499938964844,293.1499938964844,0.1677326560020446,-2682.865234375,304.15203857421875,0.942896604537964,0.2647010385990143,0.1854829490184784,293.18670654296875,297.1499938964844,293.1499938964844,0.2135051190853119,-4398.13427734375,304.1779479980469,0.9990000128746032,0.382990300655365,0.3034131228923797,293.2162170410156,297.1499938964844,293.1499938964844,0.0106054935604333,-3048.698486328125,303.17633056640625,0.5309138894081116,0.050000000745058,0.2295791357755661,291.192138671875,291.1499938964844,272.8434143066406,269.8187561035156,284.8792419433594,293.472412109375,292.19146728515625,1.0,0.2282790243625641,0.8040119409561157,0.8040119409561157,1.0,1.0,-1.0852363109588623,0.4520887434482574,0.6331475377082825,0.2181918919086456,0.0,0.0,0.3746447265148163,34.04310607910156,31.0,9.063584327697754,-7994.619140625,135.38262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,306.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.73046875,18000.0,0.0,0.0,0.1803953349590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860643565654754,0.2860689759254455,-4.633700427802978e-06,0.0,0.00018307834398,0.0,0.0,12.865578651428224,0.0,0.0,0.0,0.3057514727115631,4.0,0.0,1.0
735300,293.171630859375,297.1499938964844,293.1499938964844,0.0840948969125747,-1979.550537109375,304.1524963378906,0.7819883227348328,0.1507349014282226,0.1368018835783004,293.5430603027344,297.1499938964844,293.1499938964844,0.0073819672688841,-513.6328735351562,300.9906616210937,0.5322213172912598,0.050000000745058,0.0483858324587345,293.1781616210937,297.1499938964844,293.1499938964844,0.1679706126451492,-2686.1015625,304.1512451171875,0.9454622268676758,0.2648884952068329,0.1856507062911987,293.1762084960937,297.1499938964844,293.1499938964844,0.2118358463048935,-4371.3544921875,304.1759033203125,0.9990000128746032,0.3845857679843902,0.3015091121196747,293.2164001464844,297.1499938964844,293.1499938964844,0.0105835739523172,-3045.7275390625,303.1640625,0.5322213172912598,0.050000000745058,0.2295215725898742,291.1880187988281,291.1499938964844,272.86395263671875,269.8373107910156,284.8860168457031,293.4617004394531,292.1868896484375,1.0,0.2274853587150573,0.8039032816886902,0.8039032816886902,1.0,1.0,-1.0823453664779663,0.4506585001945495,0.631686806678772,0.2178618311882019,0.0,0.0,0.372513860464096,33.70570373535156,31.0,-1.584825873374939,-7951.84423828125,134.01593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,306.5501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.814453125,18000.0,0.0,0.0,0.1800843924283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833268642425537,0.2833315134048462,-4.623642780643422e-06,0.0,0.0001827627711463,0.0,0.0,12.700589179992676,0.0,0.0,0.0,0.3050686717033386,4.0,0.0,1.0
735360,293.1744689941406,297.1499938964844,293.1499938964844,0.0835651755332946,-1969.76611328125,304.15301513671875,0.7813370227813721,0.1499017477035522,0.1360679417848587,293.5466613769531,297.1499938964844,293.1499938964844,0.0072920117527246,-509.2230224609375,300.9119567871094,0.5328342914581299,0.050000000745058,0.0483802258968353,293.176025390625,297.1499938964844,293.1499938964844,0.1681265383958816,-2688.23974609375,304.1507568359375,0.9466654062271118,0.2649511098861694,0.1857351064682006,293.1678466796875,297.1499938964844,293.1499938964844,0.2110248655080795,-4358.99267578125,304.1726379394531,0.9990000128746032,0.3858962655067444,0.3006244003772735,293.2165832519531,297.1499938964844,293.1499938964844,0.0105639677494764,-3043.20556640625,303.1517028808594,0.5328342914581299,0.050000000745058,0.229494959115982,291.18341064453125,291.1499938964844,272.8844299316406,269.8558959960937,284.89422607421875,293.4554748535156,292.18243408203125,1.0,0.2270711213350296,0.8038551807403564,0.8038551807403564,1.0,1.0,-1.080464482307434,0.4497129321098327,0.6307515501976013,0.21769580245018,0.0,0.0,0.3707499206066131,33.54515838623047,34.0,-6.7743682861328125,-7920.9150390625,133.23858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713928222656,306.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0546875,18000.0,0.0,0.0,0.1796953678131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281211107969284,0.2812157273292541,-4.615608759195311e-06,0.0,0.0001823679631343,0.0,0.0,12.57306671142578,0.0,0.0,0.0,0.3045321702957153,4.0,0.0,1.0
735420,293.1771240234375,297.1499938964844,293.1499938964844,0.0826988220214843,-1953.8516845703125,304.1534118652344,0.7783288955688477,0.1487379074096679,0.1348669826984405,293.5538024902344,297.1499938964844,293.1499938964844,0.0071158264763653,-500.43206787109375,300.7527160644531,0.5323222279548645,0.050000000745058,0.0483849197626113,293.1740417480469,297.1499938964844,293.1499938964844,0.1681678891181945,-2688.9248046875,304.15045166015625,0.9456368684768676,0.2646969258785248,0.1856521368026733,293.15985107421875,297.1499938964844,293.1499938964844,0.2115270793437957,-4369.77783203125,304.1642150878906,0.9990000128746032,0.3870926201343536,0.3013631999492645,293.21710205078125,297.1499938964844,293.1499938964844,0.0105287311598658,-3038.894287109375,303.1265869140625,0.5323222279548645,0.050000000745058,0.2295172363519668,291.17486572265625,291.1499938964844,272.9252624511719,269.89324951171875,284.9131164550781,293.4535827636719,292.1737976074219,1.0,0.2272613048553466,0.803758978843689,0.803758978843689,1.0,1.0,-1.0798410177230835,0.4493127763271332,0.6305282711982727,0.2178534269332885,0.0,0.0,0.3679981827735901,33.66290664672852,37.0,-11.54144287109375,-7880.90625,133.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,306.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.42578125,18000.0,0.0,0.0,0.1787610948085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779326140880584,0.2779372334480285,-4.603679371939506e-06,0.0,0.0001814197894418,0.0,0.0,12.377923011779783,0.0,0.0,0.0,0.3037145137786865,4.0,0.0,1.0
735480,293.1771240234375,297.1499938964844,293.1499938964844,0.0826988220214843,-1953.8516845703125,304.1534118652344,0.7783288955688477,0.1487379074096679,0.1348669826984405,293.5538024902344,297.1499938964844,293.1499938964844,0.0071158264763653,-500.43206787109375,300.7527160644531,0.5323222279548645,0.050000000745058,0.0483849197626113,293.1740417480469,297.1499938964844,293.1499938964844,0.1681678891181945,-2688.9248046875,304.15045166015625,0.9456368684768676,0.2646969258785248,0.1856521368026733,293.15985107421875,297.1499938964844,293.1499938964844,0.2115270793437957,-4369.77783203125,304.1642150878906,0.9990000128746032,0.3870926201343536,0.3013631999492645,293.21710205078125,297.1499938964844,293.1499938964844,0.0105287311598658,-3038.894287109375,303.1265869140625,0.5323222279548645,0.050000000745058,0.2295172363519668,291.17486572265625,291.1499938964844,272.9252624511719,269.89324951171875,284.9131164550781,293.4535827636719,292.1737976074219,1.0,0.2272613048553466,0.803758978843689,0.803758978843689,1.0,1.0,-1.0798410177230835,0.4493127763271332,0.6305282711982727,0.2178534269332885,0.0,0.0,0.3679981827735901,33.66290664672852,37.0,-11.54144287109375,-7880.90625,133.295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30877685546875,306.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.42578125,18000.0,0.0,0.0,0.1787610948085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779326140880584,0.2779372334480285,-4.603679371939506e-06,0.0,0.0001814197894418,0.0,0.0,12.377923011779783,0.0,0.0,0.0,0.3037145137786865,4.0,0.0,1.0
735540,293.177734375,297.1499938964844,293.1499938964844,0.082186184823513,-1944.5689697265625,304.15313720703125,0.7737836241722107,0.1479250639677047,0.1341186314821243,293.5609436035156,297.1499938964844,293.1499938964844,0.0069448626600205,-491.7335815429688,300.5904846191406,0.5298972725868225,0.050000000745058,0.0484075918793678,293.1747741699219,297.1499938964844,293.1499938964844,0.167868360877037,-2685.148193359375,304.1508178710937,0.9406479001045228,0.263944536447525,0.1852322369813919,293.1620178222656,297.1499938964844,293.1499938964844,0.2144808322191238,-4421.29248046875,304.154541015625,0.9990000128746032,0.3864215910434723,0.3049103021621704,293.2178955078125,297.1499938964844,293.1499938964844,0.0104986997321248,-3035.728759765625,303.100341796875,0.5298972725868225,0.050000000745058,0.2296247780323028,291.1650390625,291.1499938964844,272.96588134765625,269.93072509765625,284.93524169921875,293.46441650390625,292.1639709472656,1.0,0.2286096662282943,0.8036627769470215,0.8036627769470215,1.0,1.0,-1.082851529121399,0.4506371617317199,0.6322143077850342,0.218580737709999,0.0,0.0,0.3666517436504364,34.277442932128906,40.0,-13.309097290039062,-7867.43310546875,135.19956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,306.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.177739679813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760807573795318,0.2760853767395019,-4.596172857418424e-06,0.0,0.0001803831692086,0.0,0.0,12.266375541687012,0.0,0.0,0.0,0.3032435774803161,4.0,0.0,1.0
735600,293.177734375,297.1499938964844,293.1499938964844,0.082186184823513,-1944.5689697265625,304.15313720703125,0.7737836241722107,0.1479250639677047,0.1341186314821243,293.5609436035156,297.1499938964844,293.1499938964844,0.0069448626600205,-491.7335815429688,300.5904846191406,0.5298972725868225,0.050000000745058,0.0484075918793678,293.1747741699219,297.1499938964844,293.1499938964844,0.167868360877037,-2685.148193359375,304.1508178710937,0.9406479001045228,0.263944536447525,0.1852322369813919,293.1620178222656,297.1499938964844,293.1499938964844,0.2144808322191238,-4421.29248046875,304.154541015625,0.9990000128746032,0.3864215910434723,0.3049103021621704,293.2178955078125,297.1499938964844,293.1499938964844,0.0104986997321248,-3035.728759765625,303.100341796875,0.5298972725868225,0.050000000745058,0.2296247780323028,291.1650390625,291.1499938964844,272.96588134765625,269.93072509765625,284.93524169921875,293.46441650390625,292.1639709472656,1.0,0.2286096662282943,0.8036627769470215,0.8036627769470215,1.0,1.0,-1.082851529121399,0.4506371617317199,0.6322143077850342,0.218580737709999,0.0,0.0,0.3666517436504364,34.277442932128906,40.0,-13.309097290039062,-7867.43310546875,135.19956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,306.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.177739679813385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760807573795318,0.2760853767395019,-4.596172857418424e-06,0.0,0.0001803831692086,0.0,0.0,12.266375541687012,0.0,0.0,0.0,0.3032435774803161,4.0,0.0,1.0
735660,293.17779541015625,297.1499938964844,293.1499938964844,0.0817457512021064,-1936.609375,304.15283203125,0.7675339579582214,0.1472094655036926,0.1334747672080993,293.568115234375,297.1499938964844,293.1499938964844,0.0067766294814646,-482.9591064453125,300.4258117675781,0.5259612798690796,0.050000000745058,0.0484461523592472,293.1776123046875,297.1499938964844,293.1499938964844,0.1672151982784271,-2676.744140625,304.1516418457031,0.9322558641433716,0.2627481818199157,0.1845035851001739,293.17242431640625,297.1499938964844,293.1499938964844,0.2195250838994979,-4507.02685546875,304.1446533203125,0.9990000128746032,0.3840224146842956,0.310850590467453,293.2190856933594,297.1499938964844,293.1499938964844,0.0104702748358249,-3032.863525390625,303.07275390625,0.5259612798690796,0.050000000745058,0.2298076897859573,291.1561889648437,291.1499938964844,273.0063171386719,269.9682922363281,284.961181640625,293.4866943359375,292.1553039550781,1.0,0.230905145406723,0.8034268021583557,0.8034268021583557,1.0,1.0,-1.0885988473892212,0.4532475471496582,0.635351300239563,0.2197302728891372,0.0,0.0,0.3664302229881286,35.32596969604492,43.0,-12.294229507446287,-7873.4208984375,138.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,306.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1767794787883758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275521457195282,0.2755260467529297,-4.592890945787076e-06,0.0,0.0001794087002053,0.0,0.0,12.23024082183838,0.0,0.0,0.0,0.3030830919742584,4.0,0.0,1.0
735720,293.17779541015625,297.1499938964844,293.1499938964844,0.0817457512021064,-1936.609375,304.15283203125,0.7675339579582214,0.1472094655036926,0.1334747672080993,293.568115234375,297.1499938964844,293.1499938964844,0.0067766294814646,-482.9591064453125,300.4258117675781,0.5259612798690796,0.050000000745058,0.0484461523592472,293.1776123046875,297.1499938964844,293.1499938964844,0.1672151982784271,-2676.744140625,304.1516418457031,0.9322558641433716,0.2627481818199157,0.1845035851001739,293.17242431640625,297.1499938964844,293.1499938964844,0.2195250838994979,-4507.02685546875,304.1446533203125,0.9990000128746032,0.3840224146842956,0.310850590467453,293.2190856933594,297.1499938964844,293.1499938964844,0.0104702748358249,-3032.863525390625,303.07275390625,0.5259612798690796,0.050000000745058,0.2298076897859573,291.1561889648437,291.1499938964844,273.0063171386719,269.9682922363281,284.961181640625,293.4866943359375,292.1553039550781,1.0,0.230905145406723,0.8034268021583557,0.8034268021583557,1.0,1.0,-1.0885988473892212,0.4532475471496582,0.635351300239563,0.2197302728891372,0.0,0.0,0.3664302229881286,35.32596969604492,43.0,-12.294229507446287,-7873.4208984375,138.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,306.5274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1767794787883758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275521457195282,0.2755260467529297,-4.592890945787076e-06,0.0,0.0001794087002053,0.0,0.0,12.23024082183838,0.0,0.0,0.0,0.3030830919742584,4.0,0.0,1.0
735780,293.1748352050781,297.1499938964844,293.1499938964844,0.0816284716129303,-1934.6480712890625,304.1520690917969,0.7608758807182312,0.1470986306667328,0.1332600265741348,293.5752868652344,297.1499938964844,293.1499938964844,0.0066111027263104,-474.1134643554688,300.2586669921875,0.5210596323013306,0.050000000745058,0.0484975650906562,293.1820373535156,297.1499938964844,293.1499938964844,0.1662444323301315,-2664.203369140625,304.1527099609375,0.9214083552360536,0.2611531615257263,0.1835008561611175,293.1917419433594,297.1499938964844,293.1499938964844,0.2262026369571685,-4618.859375,304.13531494140625,0.9990000128746032,0.3795507252216339,0.3185989558696747,293.220703125,297.1499938964844,293.1499938964844,0.0104425502941012,-3030.14208984375,303.043701171875,0.5210596323013306,0.050000000745058,0.2300515621900558,291.1483154296875,291.1499938964844,273.04656982421875,270.00592041015625,284.9898376464844,293.51824951171875,292.1474609375,1.0,0.233976274728775,0.8031908273696899,0.8031908273696899,1.0,1.0,-1.096791386604309,0.4570196866989136,0.6397716999053955,0.2212686836719513,0.0,0.0,0.3671878576278686,36.72866439819336,46.0,-11.264009475708008,-7893.68603515625,143.4052276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517761230469,306.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.1760049611330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760007083415985,0.2760052978992462,-4.592978257278446e-06,0.0,0.0001786226639524,0.0,0.0,12.254382133483888,0.0,0.0,0.0,0.3031737208366394,4.0,0.0,1.0
735840,293.1748352050781,297.1499938964844,293.1499938964844,0.0816284716129303,-1934.6480712890625,304.1520690917969,0.7608758807182312,0.1470986306667328,0.1332600265741348,293.5752868652344,297.1499938964844,293.1499938964844,0.0066111027263104,-474.1134643554688,300.2586669921875,0.5210596323013306,0.050000000745058,0.0484975650906562,293.1820373535156,297.1499938964844,293.1499938964844,0.1662444323301315,-2664.203369140625,304.1527099609375,0.9214083552360536,0.2611531615257263,0.1835008561611175,293.1917419433594,297.1499938964844,293.1499938964844,0.2262026369571685,-4618.859375,304.13531494140625,0.9990000128746032,0.3795507252216339,0.3185989558696747,293.220703125,297.1499938964844,293.1499938964844,0.0104425502941012,-3030.14208984375,303.043701171875,0.5210596323013306,0.050000000745058,0.2300515621900558,291.1483154296875,291.1499938964844,273.04656982421875,270.00592041015625,284.9898376464844,293.51824951171875,292.1474609375,1.0,0.233976274728775,0.8031908273696899,0.8031908273696899,1.0,1.0,-1.096791386604309,0.4570196866989136,0.6397716999053955,0.2212686836719513,0.0,0.0,0.3671878576278686,36.72866439819336,46.0,-11.264009475708008,-7893.68603515625,143.4052276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517761230469,306.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.849609375,18000.0,0.0,0.0,0.1760049611330032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760007083415985,0.2760052978992462,-4.592978257278446e-06,0.0,0.0001786226639524,0.0,0.0,12.254382133483888,0.0,0.0,0.0,0.3031737208366394,4.0,0.0,1.0
735900,293.1724548339844,297.1499938964844,293.1499938964844,0.0817390754818916,-1936.80322265625,304.1514892578125,0.7576557993888855,0.1472524404525756,0.1333726644515991,293.5788879394531,297.1499938964844,293.1499938964844,0.006529098842293,-469.65380859375,300.1741027832031,0.5183821320533752,0.050000000745058,0.0485274195671081,293.1847839355469,297.1499938964844,293.1499938964844,0.1656457334756851,-2656.459716796875,304.1533203125,0.9153869152069092,0.2602103948593139,0.1829004287719726,293.2045593261719,297.1499938964844,293.1499938964844,0.230047807097435,-4682.66845703125,304.1310119628906,0.9990000128746032,0.3765081465244293,0.3230136930942535,293.2216186523437,297.1499938964844,293.1499938964844,0.0104289725422859,-3028.847900390625,303.02862548828125,0.5183821320533752,0.050000000745058,0.2301931977272033,291.14453125,291.1499938964844,273.066650390625,270.0247497558594,285.00494384765625,293.5370178222656,292.14373779296875,1.0,0.2357587367296219,0.8030728101730347,0.8030728101730347,1.0,1.0,-1.101710081100464,0.4592971503734588,0.6424129605293274,0.2221704125404358,0.0,0.0,0.3679344058036804,37.54500198364258,46.0,-10.790096282958984,-7908.833984375,146.25460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,306.50732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1757203787565231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766300439834595,0.2766346335411072,-4.594203801389085e-06,0.0,0.0001783338520908,0.0,0.0,12.28889274597168,0.0,0.0,0.0,0.3033116161823272,4.0,0.0,1.0
735960,293.1708679199219,297.1499938964844,293.1499938964844,0.0818743258714675,-1939.4117431640625,304.1509704589844,0.7543094754219055,0.1472827047109604,0.1335084289312362,293.5824584960937,297.1499938964844,293.1499938964844,0.0064477524720132,-465.1922912597656,300.0887451171875,0.5155894160270691,0.050000000745058,0.0485600382089614,293.1877746582031,297.1499938964844,293.1499938964844,0.1649860441684723,-2647.935302734375,304.1539001464844,0.9091495871543884,0.2591778635978699,0.1822372525930404,293.2192077636719,297.1499938964844,293.1499938964844,0.234231024980545,-4751.712890625,304.1268615722656,0.9990000128746032,0.3729410767555237,0.3277685642242431,293.2225646972656,297.1499938964844,293.1499938964844,0.0104162944480776,-3027.7958984375,303.01324462890625,0.5155894160270691,0.050000000745058,0.2303479164838791,291.1402893066406,291.1499938964844,273.086669921875,270.0435791015625,285.0110168457031,293.541259765625,292.1390991210937,1.0,0.2376798391342163,0.8029001355171204,0.8029001355171204,1.0,1.0,-1.1070088148117063,0.461750328540802,0.6452585458755493,0.2231316268444061,0.0,0.0,0.3689963519573211,38.435997009277344,34.0,-12.72675323486328,-7929.7197265625,149.37136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32427978515625,306.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76953125,18000.0,0.0,0.0,0.1755207926034927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277525246143341,0.2775298357009887,-4.596193775796564e-06,0.0,0.0001781312894308,0.0,0.0,12.338668823242188,0.0,0.0,0.0,0.3035134077072143,4.0,0.0,1.0
736020,293.1706237792969,297.1499938964844,293.1499938964844,0.0816063061356544,-1934.400634765625,304.151123046875,0.7559826970100403,0.1468071490526199,0.1331945955753326,293.58941650390625,297.1499938964844,293.1499938964844,0.0062703303992748,-454.9930419921875,299.9198608398437,0.5173366069793701,0.050000000745058,0.0485394373536109,293.1903991699219,297.1499938964844,293.1499938964844,0.1635520458221435,-2629.2578125,304.15496826171875,0.9099075794219972,0.2576725482940674,0.1809820085763931,293.2435302734375,297.1499938964844,293.1499938964844,0.2320228964090347,-4712.09716796875,304.13885498046875,0.9990000128746032,0.3662236928939819,0.3247753083705902,293.2244873046875,297.1499938964844,293.1499938964844,0.010353441350162,-3017.3388671875,302.9830017089844,0.5173366069793701,0.050000000745058,0.2302501946687698,291.1416931152344,291.1499938964844,273.1265869140625,270.0812072753906,285.0351257324219,293.53912353515625,292.1441955566406,1.0,0.2356845885515213,0.802554726600647,0.802554726600647,1.0,1.0,-1.1014001369476318,0.4588609039783478,0.6425392627716064,0.2227443754673004,0.0,0.0,0.3704432547092438,37.86174392700195,25.0,10.696447372436523,-7924.0732421875,146.76307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,306.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.357421875,18000.0,0.0,0.0,0.1753625720739364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797706723213196,0.2797752916812897,-4.602910848916508e-06,0.0,0.0001779707090463,0.0,0.0,12.46825122833252,0.0,0.0,0.0,0.3040263056755066,4.0,0.0,1.0
736080,293.1706237792969,297.1499938964844,293.1499938964844,0.0816063061356544,-1934.400634765625,304.151123046875,0.7559826970100403,0.1468071490526199,0.1331945955753326,293.58941650390625,297.1499938964844,293.1499938964844,0.0062703303992748,-454.9930419921875,299.9198608398437,0.5173366069793701,0.050000000745058,0.0485394373536109,293.1903991699219,297.1499938964844,293.1499938964844,0.1635520458221435,-2629.2578125,304.15496826171875,0.9099075794219972,0.2576725482940674,0.1809820085763931,293.2435302734375,297.1499938964844,293.1499938964844,0.2320228964090347,-4712.09716796875,304.13885498046875,0.9990000128746032,0.3662236928939819,0.3247753083705902,293.2244873046875,297.1499938964844,293.1499938964844,0.010353441350162,-3017.3388671875,302.9830017089844,0.5173366069793701,0.050000000745058,0.2302501946687698,291.1416931152344,291.1499938964844,273.1265869140625,270.0812072753906,285.0351257324219,293.53912353515625,292.1441955566406,1.0,0.2356845885515213,0.802554726600647,0.802554726600647,1.0,1.0,-1.1014001369476318,0.4588609039783478,0.6425392627716064,0.2227443754673004,0.0,0.0,0.3704432547092438,37.86174392700195,25.0,10.696447372436523,-7924.0732421875,146.76307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,306.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.357421875,18000.0,0.0,0.0,0.1753625720739364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797706723213196,0.2797752916812897,-4.602910848916508e-06,0.0,0.0001779707090463,0.0,0.0,12.46825122833252,0.0,0.0,0.0,0.3040263056755066,4.0,0.0,1.0
736140,293.17120361328125,297.1499938964844,293.1499938964844,0.0808693543076515,-1920.298828125,304.1519775390625,0.7641549706459045,0.1461630761623382,0.1325511038303375,293.59619140625,297.1499938964844,293.1499938964844,0.0060756993480026,-443.0425720214844,299.75885009765625,0.5246955156326294,0.050000000745058,0.0484590381383895,293.18505859375,297.1499938964844,293.1499938964844,0.1627252548933029,-2618.250244140625,304.1546630859375,0.9224416017532348,0.2577158510684967,0.1806891411542892,293.2459716796875,297.1499938964844,293.1499938964844,0.2215513288974762,-4535.072265625,304.1601257324219,0.9990000128746032,0.3633100986480713,0.3128125071525574,293.2261962890625,297.1499938964844,293.1499938964844,0.0102487169206142,-2996.25244140625,302.95526123046875,0.5246955156326294,0.050000000745058,0.2298688143491745,291.1716613769531,291.1499938964844,273.1663818359375,270.1187744140625,285.08514404296875,293.5580139160156,292.1753845214844,1.0,0.2304359525442123,0.8022092580795288,0.8022092580795288,1.0,1.0,-1.0853662490844729,0.4509788453578949,0.6343874335289001,0.2208311706781387,0.0,0.0,0.3656596541404724,35.655311584472656,25.0,36.30848693847656,-7813.650390625,138.39234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,306.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.365234375,18000.0,0.0,0.0,0.1752105057239532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276588499546051,0.2765930891036987,-4.600289230438648e-06,0.0,0.0001778164005372,0.0,0.0,12.30207347869873,0.0,0.0,0.0,0.3033763766288757,4.0,0.0,1.0
736200,293.17120361328125,297.1499938964844,293.1499938964844,0.0808693543076515,-1920.298828125,304.1519775390625,0.7641549706459045,0.1461630761623382,0.1325511038303375,293.59619140625,297.1499938964844,293.1499938964844,0.0060756993480026,-443.0425720214844,299.75885009765625,0.5246955156326294,0.050000000745058,0.0484590381383895,293.18505859375,297.1499938964844,293.1499938964844,0.1627252548933029,-2618.250244140625,304.1546630859375,0.9224416017532348,0.2577158510684967,0.1806891411542892,293.2459716796875,297.1499938964844,293.1499938964844,0.2215513288974762,-4535.072265625,304.1601257324219,0.9990000128746032,0.3633100986480713,0.3128125071525574,293.2261962890625,297.1499938964844,293.1499938964844,0.0102487169206142,-2996.25244140625,302.95526123046875,0.5246955156326294,0.050000000745058,0.2298688143491745,291.1716613769531,291.1499938964844,273.1663818359375,270.1187744140625,285.08514404296875,293.5580139160156,292.1753845214844,1.0,0.2304359525442123,0.8022092580795288,0.8022092580795288,1.0,1.0,-1.0853662490844729,0.4509788453578949,0.6343874335289001,0.2208311706781387,0.0,0.0,0.3656596541404724,35.655311584472656,25.0,36.30848693847656,-7813.650390625,138.39234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,306.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.365234375,18000.0,0.0,0.0,0.1752105057239532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276588499546051,0.2765930891036987,-4.600289230438648e-06,0.0,0.0001778164005372,0.0,0.0,12.30207347869873,0.0,0.0,0.0,0.3033763766288757,4.0,0.0,1.0
736260,293.1716003417969,297.1499938964844,293.1499938964844,0.0801950916647911,-1907.48779296875,304.1524353027344,0.7719240784645081,0.1455494165420532,0.1319424659013748,293.6026306152344,297.1499938964844,293.1499938964844,0.0058870995417237,-431.3049621582031,299.595947265625,0.5318084359169006,0.050000000745058,0.0483896620571613,293.1765441894531,297.1499938964844,293.1499938964844,0.162792831659317,-2619.05224609375,304.1529541015625,0.9359525442123412,0.2585586905479431,0.1811549216508865,293.2301025390625,297.1499938964844,293.1499938964844,0.2120142132043838,-4374.912109375,304.1723327636719,0.9990000128746032,0.3640728890895843,0.3021079897880554,293.2272033691406,297.1499938964844,293.1499938964844,0.0101546561345458,-2977.435546875,302.9286193847656,0.5318084359169006,0.050000000745058,0.2295397222042083,291.1983337402344,291.1499938964844,273.2059936523437,270.15625,285.1292724609375,293.5716552734375,292.1994934082031,1.0,0.2261897325515747,0.8020321726799011,0.8020321726799011,1.0,1.0,-1.0718653202056885,0.4443314671516418,0.6275337934494019,0.2193111777305603,0.0,0.0,0.3571774661540985,33.75786590576172,28.0,28.340421676635746,-7662.39013671875,131.43963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,306.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.513671875,18000.0,0.0,0.0,0.1745948642492294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685635387897491,0.2685680985450744,-4.581738721753936e-06,0.0,0.0001771915849531,0.0,0.0,11.857303619384766,0.0,0.0,0.0,0.3016000390052795,4.0,0.0,1.0
736320,293.1716003417969,297.1499938964844,293.1499938964844,0.0801950916647911,-1907.48779296875,304.1524353027344,0.7719240784645081,0.1455494165420532,0.1319424659013748,293.6026306152344,297.1499938964844,293.1499938964844,0.0058870995417237,-431.3049621582031,299.595947265625,0.5318084359169006,0.050000000745058,0.0483896620571613,293.1765441894531,297.1499938964844,293.1499938964844,0.162792831659317,-2619.05224609375,304.1529541015625,0.9359525442123412,0.2585586905479431,0.1811549216508865,293.2301025390625,297.1499938964844,293.1499938964844,0.2120142132043838,-4374.912109375,304.1723327636719,0.9990000128746032,0.3640728890895843,0.3021079897880554,293.2272033691406,297.1499938964844,293.1499938964844,0.0101546561345458,-2977.435546875,302.9286193847656,0.5318084359169006,0.050000000745058,0.2295397222042083,291.1983337402344,291.1499938964844,273.2059936523437,270.15625,285.1292724609375,293.5716552734375,292.1994934082031,1.0,0.2261897325515747,0.8020321726799011,0.8020321726799011,1.0,1.0,-1.0718653202056885,0.4443314671516418,0.6275337934494019,0.2193111777305603,0.0,0.0,0.3571774661540985,33.75786590576172,28.0,28.340421676635746,-7662.39013671875,131.43963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,306.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.513671875,18000.0,0.0,0.0,0.1745948642492294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685635387897491,0.2685680985450744,-4.581738721753936e-06,0.0,0.0001771915849531,0.0,0.0,11.857303619384766,0.0,0.0,0.0,0.3016000390052795,4.0,0.0,1.0
736380,293.1764831542969,297.1499938964844,293.1499938964844,0.0793220847845077,-1891.42822265625,304.1531066894531,0.7746389508247375,0.1440182477235794,0.1307889372110366,293.6086730957031,297.1499938964844,293.1499938964844,0.0057159573771059,-420.8941650390625,299.422119140625,0.5358299612998962,0.050000000745058,0.0483534820377826,293.1699523925781,297.1499938964844,293.1499938964844,0.1633417457342147,-2626.47119140625,304.15106201171875,0.9438222646713256,0.2592256069183349,0.1816483438014984,293.210205078125,297.1499938964844,293.1499938964844,0.2070573717355728,-4293.06689453125,304.1728820800781,0.9990000128746032,0.3660802543163299,0.2963712811470032,293.2281188964844,297.1499938964844,293.1499938964844,0.0100955925881862,-2967.828857421875,302.89923095703125,0.5358299612998962,0.050000000745058,0.2293681055307388,291.19635009765625,291.1499938964844,273.2454833984375,270.1935729980469,285.1403503417969,293.5391845703125,292.1952209472656,1.0,0.223903402686119,0.8018550872802734,0.8018550872802734,1.0,1.0,-1.0639358758926392,0.4403442740440368,0.6235916018486023,0.2186321765184402,0.0,0.0,0.3508858978748321,32.76456069946289,31.0,0.6469099521636963,-7556.04345703125,127.64710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,306.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.677734375,18000.0,0.0,0.0,0.1733956784009933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613900005817413,0.2613945603370666,-4.559313765639672e-06,0.0,0.0001759745646268,0.0,0.0,11.451356887817385,0.0,0.0,0.0,0.299940288066864,4.0,0.0,1.0
736440,293.1764831542969,297.1499938964844,293.1499938964844,0.0793220847845077,-1891.42822265625,304.1531066894531,0.7746389508247375,0.1440182477235794,0.1307889372110366,293.6086730957031,297.1499938964844,293.1499938964844,0.0057159573771059,-420.8941650390625,299.422119140625,0.5358299612998962,0.050000000745058,0.0483534820377826,293.1699523925781,297.1499938964844,293.1499938964844,0.1633417457342147,-2626.47119140625,304.15106201171875,0.9438222646713256,0.2592256069183349,0.1816483438014984,293.210205078125,297.1499938964844,293.1499938964844,0.2070573717355728,-4293.06689453125,304.1728820800781,0.9990000128746032,0.3660802543163299,0.2963712811470032,293.2281188964844,297.1499938964844,293.1499938964844,0.0100955925881862,-2967.828857421875,302.89923095703125,0.5358299612998962,0.050000000745058,0.2293681055307388,291.19635009765625,291.1499938964844,273.2454833984375,270.1935729980469,285.1403503417969,293.5391845703125,292.1952209472656,1.0,0.223903402686119,0.8018550872802734,0.8018550872802734,1.0,1.0,-1.0639358758926392,0.4403442740440368,0.6235916018486023,0.2186321765184402,0.0,0.0,0.3508858978748321,32.76456069946289,31.0,0.6469099521636963,-7556.04345703125,127.64710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,306.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18036.677734375,18000.0,0.0,0.0,0.1733956784009933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613900005817413,0.2613945603370666,-4.559313765639672e-06,0.0,0.0001759745646268,0.0,0.0,11.451356887817385,0.0,0.0,0.0,0.299940288066864,4.0,0.0,1.0
736500,293.1795349121094,297.1499938964844,293.1499938964844,0.0787091329693794,-1880.1923828125,304.1536560058594,0.7740264534950256,0.1430854499340057,0.1299640834331512,293.611572265625,297.1499938964844,293.1499938964844,0.0056344261392951,-415.9020385742188,299.33367919921875,0.5366753339767456,0.050000000745058,0.0483461283147335,293.16778564453125,297.1499938964844,293.1499938964844,0.1635621488094329,-2629.4541015625,304.1504821777344,0.9455483555793762,0.2594033181667328,0.1818046271800995,293.2021179199219,297.1499938964844,293.1499938964844,0.2060154527425766,-4276.5166015625,304.1706237792969,0.9990000128746032,0.3669074773788452,0.29519122838974,293.2285461425781,297.1499938964844,293.1499938964844,0.0100715970620512,-2964.287109375,302.8841857910156,0.5366753339767456,0.050000000745058,0.2293332070112228,291.1923217773437,291.1499938964844,273.26519775390625,270.2121887207031,285.14752197265625,293.5291748046875,292.1916809082031,1.0,0.2233721911907196,0.8017665147781372,0.8017665147781372,1.0,1.0,-1.061665654182434,0.4391579031944275,0.6225077509880066,0.2185487002134323,0.0,0.0,0.348477154970169,32.558921813964844,31.0,-3.649704694747925,-7528.96484375,126.71266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,306.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.40625,18000.0,0.0,0.0,0.1726412326097488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588417530059814,0.2588462829589844,-4.550695393845672e-06,0.0,0.0001752089010551,0.0,0.0,11.30703353881836,0.0,0.0,0.0,0.2993343770503998,4.0,0.0,1.0
736560,293.1817932128906,297.1499938964844,293.1499938964844,0.0780942440032959,-1868.92626953125,304.15411376953125,0.772642970085144,0.1422640234231948,0.1291579902172088,293.6143493652344,297.1499938964844,293.1499938964844,0.0055532385595142,-410.856689453125,299.2456359863281,0.5368722677230835,0.050000000745058,0.0483444295823574,293.1666564941406,297.1499938964844,293.1499938964844,0.1636690199375152,-2630.89892578125,304.15020751953125,0.9460174441337584,0.2594013810157776,0.1818763464689254,293.1960754394531,297.1499938964844,293.1499938964844,0.2056974023580551,-4272.15576171875,304.1674499511719,0.9990000128746032,0.3674364387989044,0.2949175536632538,293.2289733886719,297.1499938964844,293.1499938964844,0.0100477216765284,-2960.618896484375,302.8692321777344,0.5368722677230835,0.050000000745058,0.2293251603841781,291.1901550292969,291.1499938964844,273.28485107421875,270.2307434082031,285.1557312011719,293.52313232421875,292.1896667480469,1.0,0.2231971025466919,0.8017209768295288,0.8017209768295288,1.0,1.0,-1.06044340133667,0.4384746253490448,0.6219687461853027,0.2186256945133209,0.0,0.0,0.3460227251052856,32.50822830200195,34.0,-5.046537399291992,-7506.42578125,126.31929779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40008544921875,306.4095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.494140625,18000.0,0.0,0.0,0.1718333065509796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564370036125183,0.2564415633678436,-4.543306204141118e-06,0.0,0.0001743889733916,0.0,0.0,11.173270225524902,0.0,0.0,0.0,0.2987763881683349,4.0,0.0,1.0
736620,293.1830139160156,297.1499938964844,293.1499938964844,0.0773188695311546,-1854.937255859375,304.15399169921875,0.7688901424407959,0.1412080377340316,0.128074049949646,293.6197204589844,297.1499938964844,293.1499938964844,0.0053961663506925,-401.07232666015625,299.0662841796875,0.5355921387672424,0.050000000745058,0.0483555793762207,293.16766357421875,297.1499938964844,293.1499938964844,0.1635059267282486,-2628.901123046875,304.1504211425781,0.9432587623596193,0.2587763965129852,0.1815659254789352,293.1911315917969,297.1499938964844,293.1499938964844,0.207169771194458,-4299.0322265625,304.1591186523437,0.9990000128746032,0.3672946393489837,0.2967047989368438,293.2298889160156,297.1499938964844,293.1499938964844,0.0100092710927128,-2955.724853515625,302.8383483886719,0.5355921387672424,0.050000000745058,0.2293780446052551,291.179931640625,291.1499938964844,273.3240966796875,270.2676696777344,285.1748352050781,293.52203369140625,292.1776428222656,1.0,0.2238029092550277,0.801629900932312,0.801629900932312,1.0,1.0,-1.0609904527664185,0.4385340213775635,0.6224564909934998,0.2192276865243911,0.0,0.0,0.3425371944904327,32.808650970458984,37.0,-17.815855026245117,-7452.85986328125,126.9967269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610900878906,306.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0859375,18000.0,0.0,0.0,0.170097216963768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252371609210968,0.2523761391639709,-4.530394562607398e-06,0.0,0.0001726270420476,0.0,0.0,10.947636604309082,0.0,0.0,0.0,0.2978472709655761,4.0,0.0,1.0
736680,293.1830139160156,297.1499938964844,293.1499938964844,0.0773188695311546,-1854.937255859375,304.15399169921875,0.7688901424407959,0.1412080377340316,0.128074049949646,293.6197204589844,297.1499938964844,293.1499938964844,0.0053961663506925,-401.07232666015625,299.0662841796875,0.5355921387672424,0.050000000745058,0.0483555793762207,293.16766357421875,297.1499938964844,293.1499938964844,0.1635059267282486,-2628.901123046875,304.1504211425781,0.9432587623596193,0.2587763965129852,0.1815659254789352,293.1911315917969,297.1499938964844,293.1499938964844,0.207169771194458,-4299.0322265625,304.1591186523437,0.9990000128746032,0.3672946393489837,0.2967047989368438,293.2298889160156,297.1499938964844,293.1499938964844,0.0100092710927128,-2955.724853515625,302.8383483886719,0.5355921387672424,0.050000000745058,0.2293780446052551,291.179931640625,291.1499938964844,273.3240966796875,270.2676696777344,285.1748352050781,293.52203369140625,292.1776428222656,1.0,0.2238029092550277,0.801629900932312,0.801629900932312,1.0,1.0,-1.0609904527664185,0.4385340213775635,0.6224564909934998,0.2192276865243911,0.0,0.0,0.3425371944904327,32.808650970458984,37.0,-17.815855026245117,-7452.85986328125,126.9967269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4610900878906,306.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0859375,18000.0,0.0,0.0,0.170097216963768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252371609210968,0.2523761391639709,-4.530394562607398e-06,0.0,0.0001726270420476,0.0,0.0,10.947636604309082,0.0,0.0,0.0,0.2978472709655761,4.0,0.0,1.0
736740,293.18310546875,297.1499938964844,293.1499938964844,0.0768371000885963,-1846.4447021484373,304.1534729003906,0.7635927200317383,0.1403519213199615,0.1273106187582016,293.6247863769531,297.1499938964844,293.1499938964844,0.005244331434369,-391.5394287109375,298.88262939453125,0.5324960350990295,0.050000000745058,0.048383355140686,293.1689758300781,297.1499938964844,293.1499938964844,0.1632393896579742,-2625.635986328125,304.1507263183594,0.9369882345199584,0.2580591440200805,0.1810760647058487,293.1959533691406,297.1499938964844,293.1499938964844,0.2110255807638168,-4365.7001953125,304.149658203125,0.9990000128746032,0.3652956783771515,0.3011122345924377,293.23095703125,297.1499938964844,293.1499938964844,0.0099797714501619,-2953.146240234375,302.8058776855469,0.5324960350990295,0.050000000745058,0.2295098006725311,291.1624450683594,291.1499938964844,273.3632202148437,270.3043212890625,285.1974792480469,293.5341796875,292.1611022949219,1.0,0.2254951447248459,0.8015388250350952,0.8015388250350952,1.0,1.0,-1.0649666786193848,0.440228134393692,0.6247385740280151,0.2203432917594909,0.0,0.0,0.3421439230442047,33.568538665771484,40.0,-19.51668167114257,-7447.4443359375,129.36033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.087890625,18000.0,0.0,0.0,0.1683057248592376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513480186462402,0.2513525485992431,-4.524201358435676e-06,0.0,0.0001708089112071,0.0,0.0,10.884416580200195,0.0,0.0,0.0,0.2975586056709289,4.0,0.0,1.0
736800,293.18310546875,297.1499938964844,293.1499938964844,0.0768371000885963,-1846.4447021484373,304.1534729003906,0.7635927200317383,0.1403519213199615,0.1273106187582016,293.6247863769531,297.1499938964844,293.1499938964844,0.005244331434369,-391.5394287109375,298.88262939453125,0.5324960350990295,0.050000000745058,0.048383355140686,293.1689758300781,297.1499938964844,293.1499938964844,0.1632393896579742,-2625.635986328125,304.1507263183594,0.9369882345199584,0.2580591440200805,0.1810760647058487,293.1959533691406,297.1499938964844,293.1499938964844,0.2110255807638168,-4365.7001953125,304.149658203125,0.9990000128746032,0.3652956783771515,0.3011122345924377,293.23095703125,297.1499938964844,293.1499938964844,0.0099797714501619,-2953.146240234375,302.8058776855469,0.5324960350990295,0.050000000745058,0.2295098006725311,291.1624450683594,291.1499938964844,273.3632202148437,270.3043212890625,285.1974792480469,293.5341796875,292.1611022949219,1.0,0.2254951447248459,0.8015388250350952,0.8015388250350952,1.0,1.0,-1.0649666786193848,0.440228134393692,0.6247385740280151,0.2203432917594909,0.0,0.0,0.3421439230442047,33.568538665771484,40.0,-19.51668167114257,-7447.4443359375,129.36033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.087890625,18000.0,0.0,0.0,0.1683057248592376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513480186462402,0.2513525485992431,-4.524201358435676e-06,0.0,0.0001708089112071,0.0,0.0,10.884416580200195,0.0,0.0,0.0,0.2975586056709289,4.0,0.0,1.0
736860,293.1820068359375,297.1499938964844,293.1499938964844,0.0764065235853195,-1838.7813720703125,304.15301513671875,0.7569941878318787,0.139727309346199,0.1266863048076629,293.6296691894531,297.1499938964844,293.1499938964844,0.0050934101454913,-381.7815551757813,298.7006225585937,0.5280683040618896,0.050000000745058,0.0484252497553825,293.1703186035156,297.1499938964844,293.1499938964844,0.1629000157117843,-2621.32470703125,304.15106201171875,0.9283294677734376,0.2573138177394867,0.1806298047304153,293.2101135253906,297.1499938964844,293.1499938964844,0.2166167497634887,-4460.50537109375,304.1404724121094,0.9990000128746032,0.3612760901451111,0.3076415061950683,293.2322692871094,297.1499938964844,293.1499938964844,0.0099466331303119,-2949.23388671875,302.7731628417969,0.5280683040618896,0.050000000745058,0.2297085374593734,291.1528015136719,291.1499938964844,273.4022521972656,270.3406677246094,285.223876953125,293.55841064453125,292.1518249511719,1.0,0.2280866056680679,0.8013208508491516,0.8013208508491516,1.0,1.0,-1.0718064308166504,0.4432788491249084,0.6285276412963867,0.2218758761882782,0.0,0.0,0.3424415290355682,34.718475341796875,43.0,-14.705910682678224,-7461.927734375,133.17694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179138183594,306.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.1667273044586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514245808124542,0.2514291107654571,-4.523162715486251e-06,0.0,0.0001692070218268,0.0,0.0,10.885716438293455,0.0,0.0,0.0,0.2975504398345947,4.0,0.0,1.0
