time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736920,293.1820068359375,297.1499938964844,293.1499938964844,0.0764065235853195,-1838.7813720703125,304.15301513671875,0.7569941878318787,0.139727309346199,0.1266863048076629,293.6296691894531,297.1499938964844,293.1499938964844,0.0050934101454913,-381.7815551757813,298.7006225585937,0.5280683040618896,0.050000000745058,0.0484252497553825,293.1703186035156,297.1499938964844,293.1499938964844,0.1629000157117843,-2621.32470703125,304.15106201171875,0.9283294677734376,0.2573138177394867,0.1806298047304153,293.2101135253906,297.1499938964844,293.1499938964844,0.2166167497634887,-4460.50537109375,304.1404724121094,0.9990000128746032,0.3612760901451111,0.3076415061950683,293.2322692871094,297.1499938964844,293.1499938964844,0.0099466331303119,-2949.23388671875,302.7731628417969,0.5280683040618896,0.050000000745058,0.2297085374593734,291.1528015136719,291.1499938964844,273.4022521972656,270.3406677246094,285.223876953125,293.55841064453125,292.1518249511719,1.0,0.2280866056680679,0.8013208508491516,0.8013208508491516,1.0,1.0,-1.0718064308166504,0.4432788491249084,0.6285276412963867,0.2218758761882782,0.0,0.0,0.3424415290355682,34.718475341796875,43.0,-14.705910682678224,-7461.927734375,133.17694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179138183594,306.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.1667273044586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514245808124542,0.2514291107654571,-4.523162715486251e-06,0.0,0.0001692070218268,0.0,0.0,10.885716438293455,0.0,0.0,0.0,0.2975504398345947,4.0,0.0,1.0
736980,293.1795654296875,297.1499938964844,293.1499938964844,0.0763736963272094,-1838.3204345703125,304.1524353027344,0.7530887126922607,0.1397238373756408,0.1266053915023803,293.63250732421875,297.1499938964844,293.1499938964844,0.0050037498585879,-375.9008483886719,298.5909423828125,0.5249724984169006,0.050000000745058,0.0484562218189239,293.1724548339844,297.1499938964844,293.1499938964844,0.1625252068042755,-2616.479736328125,304.1514892578125,0.9219846725463868,0.2565836310386657,0.1802097707986831,293.22271728515625,297.1499938964844,293.1499938964844,0.2207120358943939,-4529.2333984375,304.1351928710937,0.9990000128746032,0.3578720688819885,0.3123809695243835,293.233154296875,297.1499938964844,293.1499938964844,0.009927331469953,-2946.98193359375,302.7530822753906,0.5249724984169006,0.050000000745058,0.2298554629087448,291.1475524902344,291.1499938964844,273.4256286621094,270.3623046875,285.24151611328125,293.5785217285156,292.1466064453125,1.0,0.2300052195787429,0.8011900782585144,0.8011900782585144,1.0,1.0,-1.0771068334579468,0.4456822872161865,0.631424605846405,0.2229734361171722,0.0,0.0,0.3431292176246643,35.56997299194336,43.0,-13.174262046813965,-7475.9091796875,136.09210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087280273437,306.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4375,18000.0,0.0,0.0,0.1659453511238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518960535526275,0.2519005537033081,-4.523743882600684e-06,0.0,0.0001684134331298,0.0,0.0,10.909626007080078,0.0,0.0,0.0,0.2976435124874115,4.0,0.0,1.0
737040,293.17742919921875,297.1499938964844,293.1499938964844,0.0764513090252876,-1839.8328857421875,304.15191650390625,0.7505703568458557,0.1398438513278961,0.1266797035932541,293.6343688964844,297.1499938964844,293.1499938964844,0.0049443491734564,-371.9709167480469,298.517578125,0.5227791666984558,0.050000000745058,0.0484790839254856,293.1742858886719,297.1499938964844,293.1499938964844,0.162189170718193,-2612.117431640625,304.1518859863281,0.91737699508667,0.2559975683689117,0.1798532307147979,293.2326965332031,297.1499938964844,293.1499938964844,0.2237123250961303,-4579.2880859375,304.1318359375,0.9990000128746032,0.3551890254020691,0.3158336281776428,293.2337646484375,297.1499938964844,293.1499938964844,0.0099147418513894,-2945.525146484375,302.7395324707031,0.5227791666984558,0.050000000745058,0.2299638986587524,291.14422607421875,291.1499938964844,273.441162109375,270.3766784667969,285.25421142578125,293.5943908691406,292.1433410644531,1.0,0.2314155548810959,0.801102876663208,0.801102876663208,1.0,1.0,-1.0810695886611938,0.4474907517433166,0.6335788369178772,0.2237689942121505,0.0,0.0,0.3437916338443756,36.198692321777344,31.0,-12.354724884033203,-7487.060546875,138.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49609375,306.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.287109375,18000.0,0.0,0.0,0.1655080020427703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524160742759704,0.2524206042289734,-4.5246820263855625e-06,0.0,0.0001679695706116,0.0,0.0,10.936700820922852,0.0,0.0,0.0,0.2977507710456848,4.0,0.0,1.0
737100,293.1744689941406,297.1499938964844,293.1499938964844,0.0765950605273246,-1842.53857421875,304.1513061523437,0.7511372566223145,0.1400751173496246,0.1268517673015594,293.6366271972656,297.1499938964844,293.1499938964844,0.0048668845556676,-366.7654418945313,298.4264831542969,0.5229763984680176,0.050000000745058,0.0484769828617572,293.1762084960937,297.1499938964844,293.1499938964844,0.1616644263267517,-2605.26220703125,304.1524963378906,0.9167278409004213,0.2553141415119171,0.1793430894613266,293.2447814941406,297.1499938964844,293.1499938964844,0.2236460447311401,-4577.03662109375,304.1353759765625,0.9990000128746032,0.3517661094665527,0.3155197501182556,293.2344970703125,297.1499938964844,293.1499938964844,0.009888669475913,-2941.366943359375,302.72283935546875,0.5229763984680176,0.050000000745058,0.2299539297819137,291.1417541503906,291.1499938964844,273.4606018066406,270.39453125,285.27593994140625,293.61376953125,292.1422424316406,1.0,0.2308786213397979,0.8009939193725586,0.8009939193725586,1.0,1.0,-1.0802788734436035,0.4469800293445587,0.6332988739013672,0.2239793241024017,0.0,0.0,0.3446173667907715,36.14463806152344,31.0,-4.035539627075195,-7484.51220703125,137.96774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,306.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.220703125,18000.0,0.0,0.0,0.1650567203760147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532408833503723,0.2532454133033752,-4.526481006905669e-06,0.0,0.0001675115927355,0.0,0.0,10.980402946472168,0.0,0.0,0.0,0.2979236841201782,4.0,0.0,1.0
737160,293.1722717285156,297.1499938964844,293.1499938964844,0.0766451656818389,-1843.3626708984373,304.1510009765625,0.7543624639511108,0.1402007192373275,0.1269988566637039,293.6387634277344,297.1499938964844,293.1499938964844,0.0047850748524069,-361.0755920410156,298.3395690917969,0.5253984332084656,0.050000000745058,0.0484518520534038,293.1763916015625,297.1499938964844,293.1499938964844,0.1611132323741912,-2597.93994140625,304.1530456542969,0.9202455878257751,0.2549432516098022,0.1789543032646179,293.2522888183594,297.1499938964844,293.1499938964844,0.2204458862543106,-4522.0771484375,304.1439208984375,0.9990000128746032,0.349084198474884,0.3117197453975677,293.2350769042969,297.1499938964844,293.1499938964844,0.0098482202738523,-2933.367919921875,302.7073974609375,0.5253984332084656,0.050000000745058,0.2298347204923629,291.14898681640625,291.1499938964844,273.4800109863281,270.4122619628906,285.2981262207031,293.6243591308594,292.1517028808594,1.0,0.2291271686553955,0.800844132900238,0.800844132900238,1.0,1.0,-1.0752571821212769,0.4444427490234375,0.6308144927024841,0.2235579341650009,0.0,0.0,0.34401336312294,35.45942306518555,25.0,13.339826583862305,-7461.9951171875,135.41207885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496459960937,306.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.337890625,18000.0,0.0,0.0,0.1646779179573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534657120704651,0.253470242023468,-4.528256795310881e-06,0.0,0.0001671271456871,0.0,0.0,10.995281219482422,0.0,0.0,0.0,0.2979781329631805,4.0,0.0,1.0
737220,293.1717834472656,297.1499938964844,293.1499938964844,0.0762713551521301,-1836.1778564453125,304.1513061523437,0.7620540261268616,0.1397447288036346,0.1267494857311248,293.6428527832031,297.1499938964844,293.1499938964844,0.0046182088553905,-349.2564697265625,298.1698608398437,0.5321471691131592,0.050000000745058,0.0483865328133106,293.1727294921875,297.1499938964844,293.1499938964844,0.1605367362499237,-2590.190185546875,304.1529541015625,0.931753933429718,0.2550052106380462,0.1787749677896499,293.2521057128906,297.1499938964844,293.1499938964844,0.211674079298973,-4372.923828125,304.1605224609375,0.9990000128746032,0.3464915454387665,0.3016166090965271,293.236083984375,297.1499938964844,293.1499938964844,0.0097574489191174,-2914.644775390625,302.67791748046875,0.5321471691131592,0.050000000745058,0.2295248806476593,291.1730041503906,291.1499938964844,273.5187683105469,270.44744873046875,285.3318786621094,293.6194152832031,292.1748962402344,1.0,0.22487173974514,0.8005445599555969,0.8005445599555969,1.0,1.0,-1.062167048454285,0.4379191398620605,0.6242479085922241,0.2222523093223571,0.0,0.0,0.3392393290996551,33.67347717285156,25.0,24.55682373046875,-7358.1376953125,128.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119567871094,306.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62109375,18000.0,0.0,0.0,0.1639402955770492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499409615993499,0.2499454915523529,-4.523656116361963e-06,0.0,0.0001663785660639,0.0,0.0,10.815845489501951,0.0,0.0,0.0,0.2972847521305084,4.0,0.0,1.0
737280,293.1717834472656,297.1499938964844,293.1499938964844,0.0762713551521301,-1836.1778564453125,304.1513061523437,0.7620540261268616,0.1397447288036346,0.1267494857311248,293.6428527832031,297.1499938964844,293.1499938964844,0.0046182088553905,-349.2564697265625,298.1698608398437,0.5321471691131592,0.050000000745058,0.0483865328133106,293.1727294921875,297.1499938964844,293.1499938964844,0.1605367362499237,-2590.190185546875,304.1529541015625,0.931753933429718,0.2550052106380462,0.1787749677896499,293.2521057128906,297.1499938964844,293.1499938964844,0.211674079298973,-4372.923828125,304.1605224609375,0.9990000128746032,0.3464915454387665,0.3016166090965271,293.236083984375,297.1499938964844,293.1499938964844,0.0097574489191174,-2914.644775390625,302.67791748046875,0.5321471691131592,0.050000000745058,0.2295248806476593,291.1730041503906,291.1499938964844,273.5187683105469,270.44744873046875,285.3318786621094,293.6194152832031,292.1748962402344,1.0,0.22487173974514,0.8005445599555969,0.8005445599555969,1.0,1.0,-1.062167048454285,0.4379191398620605,0.6242479085922241,0.2222523093223571,0.0,0.0,0.3392393290996551,33.67347717285156,25.0,24.55682373046875,-7358.1376953125,128.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119567871094,306.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62109375,18000.0,0.0,0.0,0.1639402955770492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499409615993499,0.2499454915523529,-4.523656116361963e-06,0.0,0.0001663785660639,0.0,0.0,10.815845489501951,0.0,0.0,0.0,0.2972847521305084,4.0,0.0,1.0
737340,293.17578125,297.1499938964844,293.1499938964844,0.0753431022167205,-1819.0299072265625,304.1524353027344,0.7671918869018555,0.1383891254663467,0.1256667822599411,293.6466369628906,297.1499938964844,293.1499938964844,0.004457761067897,-337.910400390625,297.9942321777344,0.5382201075553894,0.050000000745058,0.0483328886330127,293.16717529296875,297.1499938964844,293.1499938964844,0.1606663763523101,-2591.915771484375,304.1517333984375,0.9427399039268494,0.2555592656135559,0.1790734827518463,293.23809814453125,297.1499938964844,293.1499938964844,0.2042697072029113,-4247.95166015625,304.1691589355469,0.9990000128746032,0.3467280566692352,0.2930569350719452,293.2369689941406,297.1499938964844,293.1499938964844,0.0096808793023228,-2899.78564453125,302.64703369140625,0.5382201075553894,0.050000000745058,0.2292704135179519,291.1844787597656,291.1499938964844,273.55743408203125,270.4821472167969,285.3514404296875,293.5923767089844,292.1849670410156,1.0,0.221379280090332,0.8002449870109558,0.8002449870109558,1.0,1.0,-1.050580382347107,0.4321295022964477,0.618450939655304,0.2211424559354782,0.0,0.0,0.3337437212467193,32.2000617980957,28.0,14.653849601745604,-7248.6171875,123.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049377441406,306.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.076171875,18000.0,0.0,0.0,0.1629860401153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448518723249435,0.2448563873767852,-4.5114284148439765e-06,0.0,0.0001654101070016,0.0,0.0,10.54608917236328,0.0,0.0,0.0,0.2962033748626709,4.0,0.0,1.0
737400,293.17578125,297.1499938964844,293.1499938964844,0.0753431022167205,-1819.0299072265625,304.1524353027344,0.7671918869018555,0.1383891254663467,0.1256667822599411,293.6466369628906,297.1499938964844,293.1499938964844,0.004457761067897,-337.910400390625,297.9942321777344,0.5382201075553894,0.050000000745058,0.0483328886330127,293.16717529296875,297.1499938964844,293.1499938964844,0.1606663763523101,-2591.915771484375,304.1517333984375,0.9427399039268494,0.2555592656135559,0.1790734827518463,293.23809814453125,297.1499938964844,293.1499938964844,0.2042697072029113,-4247.95166015625,304.1691589355469,0.9990000128746032,0.3467280566692352,0.2930569350719452,293.2369689941406,297.1499938964844,293.1499938964844,0.0096808793023228,-2899.78564453125,302.64703369140625,0.5382201075553894,0.050000000745058,0.2292704135179519,291.1844787597656,291.1499938964844,273.55743408203125,270.4821472167969,285.3514404296875,293.5923767089844,292.1849670410156,1.0,0.221379280090332,0.8002449870109558,0.8002449870109558,1.0,1.0,-1.050580382347107,0.4321295022964477,0.618450939655304,0.2211424559354782,0.0,0.0,0.3337437212467193,32.2000617980957,28.0,14.653849601745604,-7248.6171875,123.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049377441406,306.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.076171875,18000.0,0.0,0.0,0.1629860401153564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448518723249435,0.2448563873767852,-4.5114284148439765e-06,0.0,0.0001654101070016,0.0,0.0,10.54608917236328,0.0,0.0,0.0,0.2962033748626709,4.0,0.0,1.0
737460,293.181396484375,297.1499938964844,293.1499938964844,0.0741133764386177,-1796.6385498046875,304.1536560058594,0.7675206661224365,0.1365988701581955,0.1240932345390319,293.6501159667969,297.1499938964844,293.1499938964844,0.0043052267283201,-327.1447448730469,297.8125305175781,0.5411996245384216,0.050000000745058,0.0483081080019474,293.1628723144531,297.1499938964844,293.1499938964844,0.1610265374183654,-2596.77392578125,304.15057373046875,0.9483274817466736,0.2559985518455505,0.1794061213731765,293.2219543457031,297.1499938964844,293.1499938964844,0.2007408887147903,-4189.52587890625,304.1684265136719,0.9990000128746032,0.3477750420570373,0.2890167832374573,293.2378234863281,297.1499938964844,293.1499938964844,0.0096223661676049,-2889.600341796875,302.61456298828125,0.5411996245384216,0.050000000745058,0.2291528731584549,291.18377685546875,291.1499938964844,273.5960388183594,270.51629638671875,285.36480712890625,293.56591796875,292.1829833984375,1.0,0.2196980863809585,0.8001921772956848,0.8001921772956848,1.0,1.0,-1.0440688133239746,0.4287939667701721,0.6152748465538025,0.2207835018634796,0.0,0.0,0.3291514813899994,31.514068603515625,31.0,-0.4531912803649902,-7165.458984375,120.56067657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42047119140625,306.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.853515625,18000.0,0.0,0.0,0.1617847979068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402608841657638,0.2402653843164444,-4.498582711676136e-06,0.0,0.0001641910057514,0.0,0.0,10.300936698913574,0.0,0.0,0.0,0.2952025234699249,4.0,0.0,1.0
737520,293.181396484375,297.1499938964844,293.1499938964844,0.0741133764386177,-1796.6385498046875,304.1536560058594,0.7675206661224365,0.1365988701581955,0.1240932345390319,293.6501159667969,297.1499938964844,293.1499938964844,0.0043052267283201,-327.1447448730469,297.8125305175781,0.5411996245384216,0.050000000745058,0.0483081080019474,293.1628723144531,297.1499938964844,293.1499938964844,0.1610265374183654,-2596.77392578125,304.15057373046875,0.9483274817466736,0.2559985518455505,0.1794061213731765,293.2219543457031,297.1499938964844,293.1499938964844,0.2007408887147903,-4189.52587890625,304.1684265136719,0.9990000128746032,0.3477750420570373,0.2890167832374573,293.2378234863281,297.1499938964844,293.1499938964844,0.0096223661676049,-2889.600341796875,302.61456298828125,0.5411996245384216,0.050000000745058,0.2291528731584549,291.18377685546875,291.1499938964844,273.5960388183594,270.51629638671875,285.36480712890625,293.56591796875,292.1829833984375,1.0,0.2196980863809585,0.8001921772956848,0.8001921772956848,1.0,1.0,-1.0440688133239746,0.4287939667701721,0.6152748465538025,0.2207835018634796,0.0,0.0,0.3291514813899994,31.514068603515625,31.0,-0.4531912803649902,-7165.458984375,120.56067657470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42047119140625,306.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.853515625,18000.0,0.0,0.0,0.1617847979068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402608841657638,0.2402653843164444,-4.498582711676136e-06,0.0,0.0001641910057514,0.0,0.0,10.300936698913574,0.0,0.0,0.0,0.2952025234699249,4.0,0.0,1.0
737580,293.183837890625,297.1499938964844,293.1499938964844,0.0731020122766494,-1778.456787109375,304.1540832519531,0.7649235725402832,0.1352946907281875,0.1227447390556335,293.6532897949219,297.1499938964844,293.1499938964844,0.0041584493592381,-316.7557983398437,297.6265869140625,0.5413649678230286,0.050000000745058,0.0483067668974399,293.1628112792969,297.1499938964844,293.1499938964844,0.1611030399799347,-2597.91162109375,304.1502990722656,0.9485029578208924,0.255697637796402,0.1793580949306488,293.2119140625,297.1499938964844,293.1499938964844,0.2005031555891037,-4187.28466796875,304.16259765625,0.9990000128746032,0.3480080068111419,0.2887954115867615,293.2386169433594,297.1499938964844,293.1499938964844,0.0095762582495808,-2882.560791015625,302.58087158203125,0.5413649678230286,0.050000000745058,0.2291464954614639,291.1753234863281,291.1499938964844,273.6346130371094,270.5498962402344,285.3798828125,293.5523681640625,292.1741943359375,1.0,0.2194942384958267,0.8001393675804138,0.8001393675804138,1.0,1.0,-1.0421162843704224,0.4276348054409027,0.614481508731842,0.2210956960916519,0.0,0.0,0.3263102173805237,31.47211647033692,34.0,-9.843402862548828,-7117.314453125,120.0200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,306.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.994140625,18000.0,0.0,0.0,0.1604441702365875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237235814332962,0.2372402995824813,-4.488940248847939e-06,0.0,0.0001628304453333,0.0,0.0,10.138057708740234,0.0,0.0,0.0,0.2945238053798675,4.0,0.0,1.0
737640,293.183837890625,297.1499938964844,293.1499938964844,0.0731020122766494,-1778.456787109375,304.1540832519531,0.7649235725402832,0.1352946907281875,0.1227447390556335,293.6532897949219,297.1499938964844,293.1499938964844,0.0041584493592381,-316.7557983398437,297.6265869140625,0.5413649678230286,0.050000000745058,0.0483067668974399,293.1628112792969,297.1499938964844,293.1499938964844,0.1611030399799347,-2597.91162109375,304.1502990722656,0.9485029578208924,0.255697637796402,0.1793580949306488,293.2119140625,297.1499938964844,293.1499938964844,0.2005031555891037,-4187.28466796875,304.16259765625,0.9990000128746032,0.3480080068111419,0.2887954115867615,293.2386169433594,297.1499938964844,293.1499938964844,0.0095762582495808,-2882.560791015625,302.58087158203125,0.5413649678230286,0.050000000745058,0.2291464954614639,291.1753234863281,291.1499938964844,273.6346130371094,270.5498962402344,285.3798828125,293.5523681640625,292.1741943359375,1.0,0.2194942384958267,0.8001393675804138,0.8001393675804138,1.0,1.0,-1.0421162843704224,0.4276348054409027,0.614481508731842,0.2210956960916519,0.0,0.0,0.3263102173805237,31.47211647033692,34.0,-9.843402862548828,-7117.314453125,120.0200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,306.27398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.994140625,18000.0,0.0,0.0,0.1604441702365875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237235814332962,0.2372402995824813,-4.488940248847939e-06,0.0,0.0001628304453333,0.0,0.0,10.138057708740234,0.0,0.0,0.0,0.2945238053798675,4.0,0.0,1.0
737700,293.18389892578125,297.1499938964844,293.1499938964844,0.0727911293506622,-1772.9427490234375,304.1539001464844,0.7631091475486755,0.1348532289266586,0.1223143488168716,293.6547546386719,297.1499938964844,293.1499938964844,0.0040863086469471,-311.61572265625,297.5330505371094,0.5405804514884949,0.050000000745058,0.0483131892979145,293.1638488769531,297.1499938964844,293.1499938964844,0.1609418392181396,-2595.851806640625,304.1505432128906,0.9467818140983582,0.2553328275680542,0.1791362762451172,293.2101135253906,297.1499938964844,293.1499938964844,0.2013759315013885,-4202.96337890625,304.1587219238281,0.9990000128746032,0.3475771844387054,0.2898483872413635,293.2390441894531,297.1499938964844,293.1499938964844,0.0095555847510695,-2879.591796875,302.56378173828125,0.5405804514884949,0.050000000745058,0.2291769683361053,291.1703186035156,291.1499938964844,273.65386962890625,270.56646728515625,285.3886413574219,293.55096435546875,292.1690979003906,1.0,0.2198689877986908,0.8001129627227783,0.8001129627227783,1.0,1.0,-1.042641043663025,0.4277712106704712,0.6148698329925537,0.2214728891849517,0.0,0.0,0.3254572749137878,31.64742088317871,34.0,-12.249868392944336,-7103.96533203125,120.45620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500427246094,306.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.294921875,18000.0,0.0,0.0,0.1597703844308853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362669706344604,0.2362714558839798,-4.485604222281836e-06,0.0,0.0001621466362848,0.0,0.0,10.085573196411133,0.0,0.0,0.0,0.2943023443222046,4.0,0.0,1.0
737760,293.1838073730469,297.1499938964844,293.1499938964844,0.0725287348031997,-1768.3135986328125,304.1536865234375,0.7608480453491211,0.1344446390867233,0.1219435334205627,293.6561279296875,297.1499938964844,293.1499938964844,0.0040149241685867,-306.5051574707031,297.4392395019531,0.5393040776252747,0.050000000745058,0.0483237765729427,293.164794921875,297.1499938964844,293.1499938964844,0.160754382610321,-2593.45556640625,304.1507873535156,0.9441794753074646,0.2549684643745422,0.1788883060216903,293.2106628417969,297.1499938964844,293.1499938964844,0.2028283029794693,-4228.38232421875,304.1545104980469,0.9990000128746032,0.3467113077640533,0.2915757894515991,293.239501953125,297.1499938964844,293.1499938964844,0.0095360605046153,-2876.8798828125,302.5465087890625,0.5393040776252747,0.050000000745058,0.2292272001504898,291.1650695800781,291.1499938964844,273.6731262207031,270.5828552246094,285.3984375,293.5531311035156,292.1638488769531,1.0,0.220521867275238,0.8000489473342896,0.8000489473342896,1.0,1.0,-1.0440441370010376,0.4283234775066376,0.6157205700874329,0.2219765782356262,0.0,0.0,0.3249769210815429,31.93790626525879,37.0,-13.640949249267578,-7096.68408203125,121.30773162841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546203613281,306.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.716796875,18000.0,0.0,0.0,0.1591195315122604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356383949518203,0.2356428802013397,-4.483178599912208e-06,0.0,0.0001614860957488,0.0,0.0,10.051021575927734,0.0,0.0,0.0,0.2941543459892273,4.0,0.0,1.0
737820,293.1835021972656,297.1499938964844,293.1499938964844,0.0720461905002594,-1759.816162109375,304.1532592773437,0.7550348043441772,0.133652314543724,0.1212572231888771,293.6587829589844,297.1499938964844,293.1499938964844,0.0038736390415579,-296.3105773925781,297.2511291503906,0.5355166792869568,0.050000000745058,0.0483562424778938,293.1658020019531,297.1499938964844,293.1499938964844,0.160452589392662,-2589.64599609375,304.1510009765625,0.9369458556175232,0.2543870508670807,0.1784684211015701,293.21881103515625,297.1499938964844,293.1499938964844,0.2072729915380478,-4304.81005859375,304.1455993652344,0.9990000128746032,0.3435394465923309,0.2968108057975769,293.2405090332031,297.1499938964844,293.1499938964844,0.0094992527738213,-2871.90673828125,302.5113830566406,0.5355166792869568,0.050000000745058,0.2293812036514282,291.15478515625,291.1499938964844,273.7115783691406,270.6151733398437,285.4209289550781,293.5675964355469,292.1536560058594,1.0,0.222572773694992,0.799920916557312,0.799920916557312,1.0,1.0,-1.0492225885391235,0.4305610954761505,0.6186614632606506,0.2233328223228454,0.0,0.0,0.3250378966331482,32.831302642822266,25.0,-14.091875076293944,-7097.9814453125,124.14954376220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,306.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.1579580456018448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353440374135971,0.2353485226631164,-4.480934421735583e-06,0.0,0.0001603073324076,0.0,0.0,10.032493591308594,0.0,0.0,0.0,0.2940652072429657,4.0,0.0,1.0
737880,293.1835021972656,297.1499938964844,293.1499938964844,0.0720461905002594,-1759.816162109375,304.1532592773437,0.7550348043441772,0.133652314543724,0.1212572231888771,293.6587829589844,297.1499938964844,293.1499938964844,0.0038736390415579,-296.3105773925781,297.2511291503906,0.5355166792869568,0.050000000745058,0.0483562424778938,293.1658020019531,297.1499938964844,293.1499938964844,0.160452589392662,-2589.64599609375,304.1510009765625,0.9369458556175232,0.2543870508670807,0.1784684211015701,293.21881103515625,297.1499938964844,293.1499938964844,0.2072729915380478,-4304.81005859375,304.1455993652344,0.9990000128746032,0.3435394465923309,0.2968108057975769,293.2405090332031,297.1499938964844,293.1499938964844,0.0094992527738213,-2871.90673828125,302.5113830566406,0.5355166792869568,0.050000000745058,0.2293812036514282,291.15478515625,291.1499938964844,273.7115783691406,270.6151733398437,285.4209289550781,293.5675964355469,292.1536560058594,1.0,0.222572773694992,0.799920916557312,0.799920916557312,1.0,1.0,-1.0492225885391235,0.4305610954761505,0.6186614632606506,0.2233328223228454,0.0,0.0,0.3250378966331482,32.831302642822266,25.0,-14.091875076293944,-7097.9814453125,124.14954376220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,306.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.1579580456018448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353440374135971,0.2353485226631164,-4.480934421735583e-06,0.0,0.0001603073324076,0.0,0.0,10.032493591308594,0.0,0.0,0.0,0.2940652072429657,4.0,0.0,1.0
737940,293.1826171875,297.1499938964844,293.1499938964844,0.071473442018032,-1749.4725341796875,304.15313720703125,0.7593113780021667,0.1329829841852188,0.1205932646989822,293.6612243652344,297.1499938964844,293.1499938964844,0.0037252753973007,-285.3232421875,297.0697021484375,0.5403755307197571,0.050000000745058,0.0483148656785488,293.16461181640625,297.1499938964844,293.1499938964844,0.1601165682077407,-2585.187744140625,304.1512451171875,0.9446401596069336,0.2542247176170349,0.1782282590866089,293.22528076171875,297.1499938964844,293.1499938964844,0.2017895728349685,-4210.35400390625,304.1567687988281,0.9990000128746032,0.3404491245746612,0.2901245057582855,293.2414245605469,297.1499938964844,293.1499938964844,0.0094318930059671,-2859.048583984375,302.4779052734375,0.5403755307197571,0.050000000745058,0.2291849106550216,291.1578369140625,291.1499938964844,273.75,270.64678955078125,285.4571228027344,293.57672119140625,292.1605834960937,1.0,0.2192076593637466,0.7997928261756897,0.7997928261756897,1.0,1.0,-1.0398355722427368,0.4258273541927337,0.6140081882476807,0.2225918024778366,0.0,0.0,0.3242053091526031,31.694604873657227,28.0,11.830119132995604,-7059.06103515625,119.86988067626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427490234375,306.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1570209413766861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353332787752151,0.2353377640247345,-4.481254563870607e-06,0.0,0.0001593562919879,0.0,0.0,10.032673835754396,0.0,0.0,0.0,0.2940519452095032,4.0,0.0,1.0
738000,293.1826171875,297.1499938964844,293.1499938964844,0.071473442018032,-1749.4725341796875,304.15313720703125,0.7593113780021667,0.1329829841852188,0.1205932646989822,293.6612243652344,297.1499938964844,293.1499938964844,0.0037252753973007,-285.3232421875,297.0697021484375,0.5403755307197571,0.050000000745058,0.0483148656785488,293.16461181640625,297.1499938964844,293.1499938964844,0.1601165682077407,-2585.187744140625,304.1512451171875,0.9446401596069336,0.2542247176170349,0.1782282590866089,293.22528076171875,297.1499938964844,293.1499938964844,0.2017895728349685,-4210.35400390625,304.1567687988281,0.9990000128746032,0.3404491245746612,0.2901245057582855,293.2414245605469,297.1499938964844,293.1499938964844,0.0094318930059671,-2859.048583984375,302.4779052734375,0.5403755307197571,0.050000000745058,0.2291849106550216,291.1578369140625,291.1499938964844,273.75,270.64678955078125,285.4571228027344,293.57672119140625,292.1605834960937,1.0,0.2192076593637466,0.7997928261756897,0.7997928261756897,1.0,1.0,-1.0398355722427368,0.4258273541927337,0.6140081882476807,0.2225918024778366,0.0,0.0,0.3242053091526031,31.694604873657227,28.0,11.830119132995604,-7059.06103515625,119.86988067626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427490234375,306.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1570209413766861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353332787752151,0.2353377640247345,-4.481254563870607e-06,0.0,0.0001593562919879,0.0,0.0,10.032673835754396,0.0,0.0,0.0,0.2940519452095032,4.0,0.0,1.0
738060,293.1925048828125,297.1499938964844,293.1499938964844,0.0695971846580505,-1715.46435546875,304.1552429199219,0.7574377655982971,0.1301314830780029,0.1184040755033493,293.676025390625,297.1499938964844,293.1499938964844,0.0035440276842564,-271.66290283203125,296.8621520996094,0.5427034497261047,0.050000000745058,0.0482959635555744,293.1733703613281,297.1499938964844,293.1499938964844,0.1585926711559295,-2564.844482421875,304.15338134765625,0.9461283087730408,0.2520655989646911,0.1770575195550918,293.2312927246094,297.1499938964844,293.1499938964844,0.1987975537776947,-4159.62109375,304.1591491699219,0.9990000128746032,0.3373119235038757,0.287013977766037,293.25445556640625,297.1499938964844,293.1499938964844,0.0093005467206239,-2833.397216796875,302.4126281738281,0.5427034497261047,0.050000000745058,0.2290952652692794,291.1767578125,291.1499938964844,273.7894897460937,270.6781005859375,285.4841003417969,293.5683898925781,292.1772155761719,1.0,0.2177238315343856,0.7996289730072021,0.7996289730072021,1.0,1.0,-1.0319350957870483,0.4218001961708069,0.6101348996162415,0.2220720946788787,0.0,0.0,0.3191207349300384,31.14349174499512,31.0,13.923564910888672,-6970.29931640625,117.03360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413818359375,306.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.646484375,18000.0,0.0,0.0,0.1560814827680587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313810884952545,0.2313855588436126,-4.475033165363129e-06,0.0,0.0001584028505021,0.0,0.0,9.835634231567385,0.0,0.0,0.0,0.2932915389537811,4.0,0.0,1.0
738120,293.1925048828125,297.1499938964844,293.1499938964844,0.0695971846580505,-1715.46435546875,304.1552429199219,0.7574377655982971,0.1301314830780029,0.1184040755033493,293.676025390625,297.1499938964844,293.1499938964844,0.0035440276842564,-271.66290283203125,296.8621520996094,0.5427034497261047,0.050000000745058,0.0482959635555744,293.1733703613281,297.1499938964844,293.1499938964844,0.1585926711559295,-2564.844482421875,304.15338134765625,0.9461283087730408,0.2520655989646911,0.1770575195550918,293.2312927246094,297.1499938964844,293.1499938964844,0.1987975537776947,-4159.62109375,304.1591491699219,0.9990000128746032,0.3373119235038757,0.287013977766037,293.25445556640625,297.1499938964844,293.1499938964844,0.0093005467206239,-2833.397216796875,302.4126281738281,0.5427034497261047,0.050000000745058,0.2290952652692794,291.1767578125,291.1499938964844,273.7894897460937,270.6781005859375,285.4841003417969,293.5683898925781,292.1772155761719,1.0,0.2177238315343856,0.7996289730072021,0.7996289730072021,1.0,1.0,-1.0319350957870483,0.4218001961708069,0.6101348996162415,0.2220720946788787,0.0,0.0,0.3191207349300384,31.14349174499512,31.0,13.923564910888672,-6970.29931640625,117.03360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413818359375,306.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.646484375,18000.0,0.0,0.0,0.1560814827680587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313810884952545,0.2313855588436126,-4.475033165363129e-06,0.0,0.0001584028505021,0.0,0.0,9.835634231567385,0.0,0.0,0.0,0.2932915389537811,4.0,0.0,1.0
738180,293.1961669921875,297.1499938964844,293.1499938964844,0.0681646540760994,-1689.997314453125,304.1558532714844,0.7531364560127258,0.1283066868782043,0.1166101694107055,293.6871032714844,297.1499938964844,293.1499938964844,0.0033788941800594,-259.327880859375,296.64794921875,0.5422144532203674,0.050000000745058,0.0482999086380004,293.1781311035156,297.1499938964844,293.1499938964844,0.1573623567819595,-2548.773193359375,304.1542663574219,0.9429663419723512,0.2505006194114685,0.1758887618780136,293.23565673828125,297.1499938964844,293.1499938964844,0.1992765516042709,-4168.7373046875,304.1552124023437,0.9990000128746032,0.3343712389469147,0.2876628041267395,293.263671875,297.1499938964844,293.1499938964844,0.0092106629163026,-2817.462890625,302.3505554199219,0.5422144532203674,0.050000000745058,0.2291139662265777,291.1741943359375,291.1499938964844,273.8309326171875,270.7094116210937,285.5042724609375,293.5562744140625,292.1734924316406,1.0,0.2176340073347091,0.7994651198387146,0.7994651198387146,1.0,1.0,-1.0291836261749268,0.4201478660106659,0.6090357303619385,0.2225289344787597,0.0,0.0,0.3159626126289367,31.23275375366211,25.0,-0.9127034544944764,-6909.84130859375,116.54673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158630371094,306.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1328125,18000.0,0.0,0.0,0.1550042033195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281174063682556,0.2281218767166137,-4.465821803023573e-06,0.0,0.000157309565111,0.0,0.0,9.66542911529541,0.0,0.0,0.0,0.2925995588302612,4.0,0.0,1.0
738240,293.1961669921875,297.1499938964844,293.1499938964844,0.0681646540760994,-1689.997314453125,304.1558532714844,0.7531364560127258,0.1283066868782043,0.1166101694107055,293.6871032714844,297.1499938964844,293.1499938964844,0.0033788941800594,-259.327880859375,296.64794921875,0.5422144532203674,0.050000000745058,0.0482999086380004,293.1781311035156,297.1499938964844,293.1499938964844,0.1573623567819595,-2548.773193359375,304.1542663574219,0.9429663419723512,0.2505006194114685,0.1758887618780136,293.23565673828125,297.1499938964844,293.1499938964844,0.1992765516042709,-4168.7373046875,304.1552124023437,0.9990000128746032,0.3343712389469147,0.2876628041267395,293.263671875,297.1499938964844,293.1499938964844,0.0092106629163026,-2817.462890625,302.3505554199219,0.5422144532203674,0.050000000745058,0.2291139662265777,291.1741943359375,291.1499938964844,273.8309326171875,270.7094116210937,285.5042724609375,293.5562744140625,292.1734924316406,1.0,0.2176340073347091,0.7994651198387146,0.7994651198387146,1.0,1.0,-1.0291836261749268,0.4201478660106659,0.6090357303619385,0.2225289344787597,0.0,0.0,0.3159626126289367,31.23275375366211,25.0,-0.9127034544944764,-6909.84130859375,116.54673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158630371094,306.1785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1328125,18000.0,0.0,0.0,0.1550042033195495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281174063682556,0.2281218767166137,-4.465821803023573e-06,0.0,0.000157309565111,0.0,0.0,9.66542911529541,0.0,0.0,0.0,0.2925995588302612,4.0,0.0,1.0
738300,293.1971130371094,297.1499938964844,293.1499938964844,0.0675760731101036,-1679.603271484375,304.1558532714844,0.7530243992805481,0.12753526866436,0.1158723756670951,293.6914978027344,297.1499938964844,293.1499938964844,0.0032978390809148,-253.2461853027344,296.54180908203125,0.543491005897522,0.050000000745058,0.0482896976172924,293.1794128417969,297.1499938964844,293.1499938964844,0.1568635255098343,-2542.294921875,304.1544189453125,0.9440922141075134,0.2498912364244461,0.1754087507724762,293.2377624511719,297.1499938964844,293.1499938964844,0.19792440533638,-4145.662109375,304.1567687988281,0.9990000128746032,0.3328685760498047,0.2859744131565094,293.2671813964844,297.1499938964844,293.1499938964844,0.0091661233454942,-2809.4296875,302.3211364746094,0.543491005897522,0.050000000745058,0.2290655374526977,291.171875,291.1499938964844,273.8523254394531,270.7250671386719,285.51812744140625,293.5516662597656,292.1717529296875,1.0,0.2165743857622146,0.7993832230567932,0.7993832230567932,1.0,1.0,-1.0256283283233645,0.4182532429695129,0.6073751449584961,0.2225149869918823,0.0,0.0,0.314749926328659,30.9469051361084,25.0,-0.8759263753890991,-6881.05419921875,115.2198257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,306.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.375,18000.0,0.0,0.0,0.1544472128152847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269984781742096,0.2270029336214065,-4.46241392637603e-06,0.0,0.000156744295964,0.0,0.0,9.60680866241455,0.0,0.0,0.0,0.2923537492752075,4.0,0.0,1.0
738360,293.1977233886719,297.1499938964844,293.1499938964844,0.0669903382658958,-1669.211181640625,304.1558532714844,0.7545045018196106,0.126819759607315,0.1151855960488319,293.6953125,297.1499938964844,293.1499938964844,0.0032160324044525,-247.0381774902344,296.4393920898437,0.5461106896400452,0.050000000745058,0.0482692345976829,293.1800231933594,297.1499938964844,293.1499938964844,0.1563775688409805,-2535.916748046875,304.15447998046875,0.9475533366203308,0.2493985891342163,0.1750133484601974,293.2373352050781,297.1499938964844,293.1499938964844,0.195057064294815,-4096.4833984375,304.1607971191406,0.9990000128746032,0.3318364024162292,0.2825593650341034,293.2701110839844,297.1499938964844,293.1499938964844,0.0091169513761997,-2799.823486328125,302.2933349609375,0.5461106896400452,0.050000000745058,0.228968471288681,291.17437744140625,291.1499938964844,273.8741455078125,270.7406921386719,285.532958984375,293.5433959960937,292.1756591796875,1.0,0.2149592489004135,0.7993448376655579,0.7993448376655579,1.0,1.0,-1.0200908184051514,0.4154150187969208,0.6046757698059082,0.2222199589014053,0.0,0.0,0.3129008710384369,30.379901885986328,28.0,6.349064826965332,-6845.19921875,112.9578628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4215087890625,306.17431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.150390625,18000.0,0.0,0.0,0.1538741886615753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257262468338012,0.2257307022809982,-4.459438969206531e-06,0.0,0.0001561627432238,0.0,0.0,9.542157173156738,0.0,0.0,0.0,0.2920853793621063,4.0,0.0,1.0
738420,293.19830322265625,297.1499938964844,293.1499938964844,0.0659307241439819,-1650.493408203125,304.1556701660156,0.7537746429443359,0.125488132238388,0.1139490529894828,293.7015686035156,297.1499938964844,293.1499938964844,0.0030555103439837,-234.8192749023437,296.2372741699219,0.5478230714797974,0.050000000745058,0.0482562072575092,293.1810913085937,297.1499938964844,293.1499938964844,0.1555137485265731,-2524.60498046875,304.1544189453125,0.948894739151001,0.2484196275472641,0.1743150353431701,293.23309326171875,297.1499938964844,293.1499938964844,0.1930219382047653,-4062.391845703125,304.16033935546875,0.9990000128746032,0.3304920196533203,0.280357152223587,293.274658203125,297.1499938964844,293.1499938964844,0.009029452688992,-2782.816650390625,302.2401123046875,0.5478230714797974,0.050000000745058,0.2289066761732101,291.1808166503906,291.1499938964844,273.9188537597656,270.7718505859375,285.55548095703125,293.52392578125,292.18023681640625,1.0,0.2140121906995773,0.7992681264877319,0.7992681264877319,1.0,1.0,-1.015032172203064,0.4125692248344421,0.6024629473686218,0.2226156145334243,0.0,0.0,0.3081626296043396,30.020313262939453,31.0,1.536710262298584,-6770.076171875,111.18408966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349975585937,306.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.97265625,18000.0,0.0,0.0,0.1526292413473129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217545062303543,0.2217589616775512,-4.451021595741622e-06,0.0,0.0001548992731841,0.0,0.0,9.343025207519531,0.0,0.0,0.0,0.2912958264350891,4.0,0.0,1.0
738480,293.19830322265625,297.1499938964844,293.1499938964844,0.0659307241439819,-1650.493408203125,304.1556701660156,0.7537746429443359,0.125488132238388,0.1139490529894828,293.7015686035156,297.1499938964844,293.1499938964844,0.0030555103439837,-234.8192749023437,296.2372741699219,0.5478230714797974,0.050000000745058,0.0482562072575092,293.1810913085937,297.1499938964844,293.1499938964844,0.1555137485265731,-2524.60498046875,304.1544189453125,0.948894739151001,0.2484196275472641,0.1743150353431701,293.23309326171875,297.1499938964844,293.1499938964844,0.1930219382047653,-4062.391845703125,304.16033935546875,0.9990000128746032,0.3304920196533203,0.280357152223587,293.274658203125,297.1499938964844,293.1499938964844,0.009029452688992,-2782.816650390625,302.2401123046875,0.5478230714797974,0.050000000745058,0.2289066761732101,291.1808166503906,291.1499938964844,273.9188537597656,270.7718505859375,285.55548095703125,293.52392578125,292.18023681640625,1.0,0.2140121906995773,0.7992681264877319,0.7992681264877319,1.0,1.0,-1.015032172203064,0.4125692248344421,0.6024629473686218,0.2226156145334243,0.0,0.0,0.3081626296043396,30.020313262939453,31.0,1.536710262298584,-6770.076171875,111.18408966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349975585937,306.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.97265625,18000.0,0.0,0.0,0.1526292413473129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217545062303543,0.2217589616775512,-4.451021595741622e-06,0.0,0.0001548992731841,0.0,0.0,9.343025207519531,0.0,0.0,0.0,0.2912958264350891,4.0,0.0,1.0
738540,293.19830322265625,297.1499938964844,293.1499938964844,0.0650592818856239,-1635.350341796875,304.1552124023437,0.7502657175064087,0.1242628097534179,0.1128316447138786,293.7038879394531,297.1499938964844,293.1499938964844,0.0029074233025312,-223.61767578125,296.0350341796875,0.5468059778213501,0.050000000745058,0.048263918608427,293.180908203125,297.1499938964844,293.1499938964844,0.1549994051456451,-2518.10107421875,304.15380859375,0.946129322052002,0.2476697415113449,0.1737579405307769,293.2334899902344,297.1499938964844,293.1499938964844,0.1941099017858505,-4082.216552734375,304.1549987792969,0.9990000128746032,0.3283185660839081,0.2816627621650696,293.2779235839844,297.1499938964844,293.1499938964844,0.0089603336527943,-2770.747802734375,302.186767578125,0.5468059778213501,0.050000000745058,0.228943258523941,291.1730651855469,291.1499938964844,273.96484375,270.8028259277344,285.5781555175781,293.5128479003906,292.1719970703125,1.0,0.2144043296575546,0.7991914749145508,0.7991914749145508,1.0,1.0,-1.0146414041519165,0.4118772149085998,0.6027642488479614,0.2238837480545044,0.0,0.0,0.3055676519870758,30.24125862121582,25.0,-8.353639602661133,-6726.5283203125,111.47697448730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520568847656,306.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.263671875,18000.0,0.0,0.0,0.1512832343578338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190910130739212,0.2190954536199569,-4.4430616981117055e-06,0.0,0.0001535332412458,0.0,0.0,9.205653190612791,0.0,0.0,0.0,0.2907291352748871,4.0,0.0,1.0
738600,293.19830322265625,297.1499938964844,293.1499938964844,0.0650592818856239,-1635.350341796875,304.1552124023437,0.7502657175064087,0.1242628097534179,0.1128316447138786,293.7038879394531,297.1499938964844,293.1499938964844,0.0029074233025312,-223.61767578125,296.0350341796875,0.5468059778213501,0.050000000745058,0.048263918608427,293.180908203125,297.1499938964844,293.1499938964844,0.1549994051456451,-2518.10107421875,304.15380859375,0.946129322052002,0.2476697415113449,0.1737579405307769,293.2334899902344,297.1499938964844,293.1499938964844,0.1941099017858505,-4082.216552734375,304.1549987792969,0.9990000128746032,0.3283185660839081,0.2816627621650696,293.2779235839844,297.1499938964844,293.1499938964844,0.0089603336527943,-2770.747802734375,302.186767578125,0.5468059778213501,0.050000000745058,0.228943258523941,291.1730651855469,291.1499938964844,273.96484375,270.8028259277344,285.5781555175781,293.5128479003906,292.1719970703125,1.0,0.2144043296575546,0.7991914749145508,0.7991914749145508,1.0,1.0,-1.0146414041519165,0.4118772149085998,0.6027642488479614,0.2238837480545044,0.0,0.0,0.3055676519870758,30.24125862121582,25.0,-8.353639602661133,-6726.5283203125,111.47697448730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520568847656,306.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.263671875,18000.0,0.0,0.0,0.1512832343578338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190910130739212,0.2190954536199569,-4.4430616981117055e-06,0.0,0.0001535332412458,0.0,0.0,9.205653190612791,0.0,0.0,0.0,0.2907291352748871,4.0,0.0,1.0
