time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738660,293.1976318359375,297.1499938964844,293.1499938964844,0.0642052963376045,-1620.4595947265625,304.1549072265625,0.751865565776825,0.1231753081083297,0.1117950230836868,293.6992492675781,297.1499938964844,293.1499938964844,0.0027724839746952,-213.32196044921875,295.85455322265625,0.5502985715866089,0.050000000745058,0.0482377968728542,293.1793518066406,297.1499938964844,293.1499938964844,0.1545409113168716,-2512.20849609375,304.1532897949219,0.9508627653121948,0.2471953183412552,0.1733397990465164,293.2341613769531,297.1499938964844,293.1499938964844,0.1904746443033218,-4019.706787109375,304.1596984863281,0.9990000128746032,0.3260486423969269,0.2772014439105987,293.2801208496094,297.1499938964844,293.1499938964844,0.0088819023221731,-2755.736083984375,302.135986328125,0.5502985715866089,0.050000000745058,0.228819340467453,291.1708679199219,291.1499938964844,274.01190185546875,270.83349609375,285.607421875,293.498046875,292.17193603515625,1.0,0.2121453583240509,0.7991242408752441,0.7991242408752441,1.0,1.0,-1.007365345954895,0.4078903496265411,0.5994749665260315,0.2241757214069366,0.0,0.0,0.3031475245952606,29.53135871887207,43.0,2.2799055576324463,-6676.12939453125,108.61939239501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,306.1191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.1499538868665695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172930538654327,0.2172974944114685,-4.438213636603905e-06,0.0,0.000152184133185,0.0,0.0,9.11436653137207,0.0,0.0,0.0,0.2903454899787903,4.0,0.0,1.0
738720,293.1976318359375,297.1499938964844,293.1499938964844,0.0642052963376045,-1620.4595947265625,304.1549072265625,0.751865565776825,0.1231753081083297,0.1117950230836868,293.6992492675781,297.1499938964844,293.1499938964844,0.0027724839746952,-213.32196044921875,295.85455322265625,0.5502985715866089,0.050000000745058,0.0482377968728542,293.1793518066406,297.1499938964844,293.1499938964844,0.1545409113168716,-2512.20849609375,304.1532897949219,0.9508627653121948,0.2471953183412552,0.1733397990465164,293.2341613769531,297.1499938964844,293.1499938964844,0.1904746443033218,-4019.706787109375,304.1596984863281,0.9990000128746032,0.3260486423969269,0.2772014439105987,293.2801208496094,297.1499938964844,293.1499938964844,0.0088819023221731,-2755.736083984375,302.135986328125,0.5502985715866089,0.050000000745058,0.228819340467453,291.1708679199219,291.1499938964844,274.01190185546875,270.83349609375,285.607421875,293.498046875,292.17193603515625,1.0,0.2121453583240509,0.7991242408752441,0.7991242408752441,1.0,1.0,-1.007365345954895,0.4078903496265411,0.5994749665260315,0.2241757214069366,0.0,0.0,0.3031475245952606,29.53135871887207,43.0,2.2799055576324463,-6676.12939453125,108.61939239501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,306.1191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.1499538868665695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172930538654327,0.2172974944114685,-4.438213636603905e-06,0.0,0.000152184133185,0.0,0.0,9.11436653137207,0.0,0.0,0.0,0.2903454899787903,4.0,0.0,1.0
738780,293.1966857910156,297.1499938964844,293.1499938964844,0.0635596960783004,-1609.3870849609375,304.1543273925781,0.739761233329773,0.1221603825688362,0.1109484136104583,293.6929626464844,297.1499938964844,293.1499938964844,0.0026432764716446,-203.50534057617188,295.677490234375,0.5407631397247314,0.050000000745058,0.0483117140829563,293.1786499023437,297.1499938964844,293.1499938964844,0.1543672233819961,-2510.196533203125,304.1524658203125,0.9347398281097412,0.2466044574975967,0.1730751246213913,293.2406616210937,297.1499938964844,293.1499938964844,0.2005779445171356,-4195.193359375,304.13885498046875,0.9990000128746032,0.3226523697376251,0.2896027266979217,293.28173828125,297.1499938964844,293.1499938964844,0.0088341850787401,-2748.26318359375,302.0852966308594,0.5407631397247314,0.050000000745058,0.2291699796915054,291.16387939453125,291.1499938964844,274.05975341796875,270.8638000488281,285.61993408203125,293.4935913085937,292.15936279296875,1.0,0.217853307723999,0.7990569472312927,0.7990569472312927,1.0,1.0,-1.0214132070541382,0.4139461815357208,0.6074670553207397,0.2279378473758697,0.0,0.0,0.3011782765388489,31.595304489135746,46.0,-25.573406219482425,-6668.2197265625,115.3734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656677246094,306.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.068359375,18000.0,0.0,0.0,0.1486571878194809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147939652204513,0.2147983908653259,-4.432087280292762e-06,0.0,0.0001508681452833,0.0,0.0,8.989190101623535,0.0,0.0,0.0,0.2898566424846649,4.0,0.0,1.0
738840,293.1966857910156,297.1499938964844,293.1499938964844,0.0635596960783004,-1609.3870849609375,304.1543273925781,0.739761233329773,0.1221603825688362,0.1109484136104583,293.6929626464844,297.1499938964844,293.1499938964844,0.0026432764716446,-203.50534057617188,295.677490234375,0.5407631397247314,0.050000000745058,0.0483117140829563,293.1786499023437,297.1499938964844,293.1499938964844,0.1543672233819961,-2510.196533203125,304.1524658203125,0.9347398281097412,0.2466044574975967,0.1730751246213913,293.2406616210937,297.1499938964844,293.1499938964844,0.2005779445171356,-4195.193359375,304.13885498046875,0.9990000128746032,0.3226523697376251,0.2896027266979217,293.28173828125,297.1499938964844,293.1499938964844,0.0088341850787401,-2748.26318359375,302.0852966308594,0.5407631397247314,0.050000000745058,0.2291699796915054,291.16387939453125,291.1499938964844,274.05975341796875,270.8638000488281,285.61993408203125,293.4935913085937,292.15936279296875,1.0,0.217853307723999,0.7990569472312927,0.7990569472312927,1.0,1.0,-1.0214132070541382,0.4139461815357208,0.6074670553207397,0.2279378473758697,0.0,0.0,0.3011782765388489,31.595304489135746,46.0,-25.573406219482425,-6668.2197265625,115.3734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656677246094,306.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.068359375,18000.0,0.0,0.0,0.1486571878194809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147939652204513,0.2147983908653259,-4.432087280292762e-06,0.0,0.0001508681452833,0.0,0.0,8.989190101623535,0.0,0.0,0.0,0.2898566424846649,4.0,0.0,1.0
738900,293.1962585449219,297.1499938964844,293.1499938964844,0.0633546337485313,-1606.128173828125,304.1539306640625,0.7330317497253418,0.1216524392366409,0.1105364859104156,293.69256591796875,297.1499938964844,293.1499938964844,0.0025772047229111,-198.5962371826172,295.5709228515625,0.5352663993835449,0.050000000745058,0.0483584553003311,293.1783142089844,297.1499938964844,293.1499938964844,0.1543998718261718,-2510.9716796875,304.1519470214844,0.924919605255127,0.2463064491748809,0.172837346792221,293.253662109375,297.1499938964844,293.1499938964844,0.2072188854217529,-4308.72216796875,304.1288757324219,0.9990000128746032,0.3189588189125061,0.2971627414226532,293.28253173828125,297.1499938964844,293.1499938964844,0.0088234124705195,-2748.792724609375,302.0570373535156,0.5352663993835449,0.050000000745058,0.2293916940689087,291.14324951171875,291.1499938964844,274.0839233398437,270.8788146972656,285.6351928710937,293.5115661621094,292.1389465332031,1.0,0.2207007557153701,0.7990233302116394,0.7990233302116394,1.0,1.0,-1.030032753944397,0.417695015668869,0.6123377680778503,0.2301836907863617,0.0,0.0,0.3036919832229614,32.89706802368164,46.0,-37.21559524536133,-6698.83349609375,119.6611557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.457763671875,306.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44921875,18000.0,0.0,0.0,0.148110955953598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158357948064804,0.2158402204513549,-4.431250999914482e-06,0.0,0.0001503137900726,0.0,0.0,9.034671783447266,0.0,0.0,0.0,0.290016621351242,4.0,0.0,1.0
738960,293.19586181640625,297.1499938964844,293.1499938964844,0.0630920678377151,-1601.72314453125,304.1536865234375,0.725206732749939,0.1211472228169441,0.1101365312933921,293.69256591796875,297.1499938964844,293.1499938964844,0.0025124216917902,-193.7001495361328,295.4686584472656,0.528782069683075,0.050000000745058,0.0484183318912982,293.1760559082031,297.1499938964844,293.1499938964844,0.1545129120349884,-2512.67431640625,304.1513977050781,0.9138200283050536,0.2463904470205307,0.1728078424930572,293.26983642578125,297.1499938964844,293.1499938964844,0.2100580930709839,-4357.2685546875,304.1279296875,0.995076060295105,0.3144685328006744,0.3003588020801544,293.28326416015625,297.1499938964844,293.1499938964844,0.0088102184236049,-2747.911865234375,302.0300598144531,0.528782069683075,0.050000000745058,0.2296757251024246,291.1310119628906,291.1499938964844,274.10821533203125,270.8937072753906,285.6587829589844,293.53424072265625,292.12994384765625,1.0,0.2235258668661117,0.7989258766174316,0.7989258766174316,1.0,1.0,-1.0335071086883545,0.4189808666706085,0.6145262718200684,0.2316719740629196,0.0,0.0,0.3062516450881958,34.4749755859375,49.0,-26.09444236755371,-6729.873046875,123.2904281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,306.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.291015625,18000.0,0.0,0.0,0.1477073580026626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179937660694122,0.217998206615448,-4.434101356309839e-06,0.0,0.0001499041973147,0.0,0.0,9.138047218322754,0.0,0.0,0.0,0.2903977632522583,4.0,0.0,1.0
739020,293.1949462890625,297.1499938964844,293.1499938964844,0.0623143538832664,-1587.9107666015625,304.1537780761719,0.7065478563308716,0.120166078209877,0.1093946173787117,293.6856384277344,297.1499938964844,293.1499938964844,0.0023930324241518,-184.3544769287109,295.3134460449219,0.514431357383728,0.050000000745058,0.0485742315649986,293.1695251464844,297.1499938964844,293.1499938964844,0.1547232270240783,-2515.232666015625,304.1506042480469,0.8915157318115234,0.2470535784959793,0.1733258962631225,293.28662109375,297.1499938964844,293.1499938964844,0.2044407427310943,-4257.9052734375,304.1444091796875,0.9677171111106871,0.3079867660999298,0.2935577034950256,293.2844543457031,297.1499938964844,293.1499938964844,0.0087636923417449,-2737.82275390625,301.98394775390625,0.514431357383728,0.050000000745058,0.2304152399301529,291.1519470214844,291.1499938964844,274.1570129394531,270.9230651855469,285.70562744140625,293.5440673828125,292.1551513671875,1.0,0.2286920547485351,0.7987310290336609,0.7987310290336609,1.0,1.0,-1.02641761302948,0.4149934947490692,0.6114240884780884,0.2321613579988479,0.0,0.0,0.3050744533538818,38.37908935546875,52.0,20.436573028564453,-6702.9375,128.37973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,306.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1472320109605789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189169973134994,0.2189214378595352,-4.440067641553469e-06,0.0,0.0001494217722211,0.0,0.0,9.191794395446776,0.0,0.0,0.0,0.2906216382980346,4.0,0.0,1.0
739080,293.1949462890625,297.1499938964844,293.1499938964844,0.0623143538832664,-1587.9107666015625,304.1537780761719,0.7065478563308716,0.120166078209877,0.1093946173787117,293.6856384277344,297.1499938964844,293.1499938964844,0.0023930324241518,-184.3544769287109,295.3134460449219,0.514431357383728,0.050000000745058,0.0485742315649986,293.1695251464844,297.1499938964844,293.1499938964844,0.1547232270240783,-2515.232666015625,304.1506042480469,0.8915157318115234,0.2470535784959793,0.1733258962631225,293.28662109375,297.1499938964844,293.1499938964844,0.2044407427310943,-4257.9052734375,304.1444091796875,0.9677171111106871,0.3079867660999298,0.2935577034950256,293.2844543457031,297.1499938964844,293.1499938964844,0.0087636923417449,-2737.82275390625,301.98394775390625,0.514431357383728,0.050000000745058,0.2304152399301529,291.1519470214844,291.1499938964844,274.1570129394531,270.9230651855469,285.70562744140625,293.5440673828125,292.1551513671875,1.0,0.2286920547485351,0.7987310290336609,0.7987310290336609,1.0,1.0,-1.02641761302948,0.4149934947490692,0.6114240884780884,0.2321613579988479,0.0,0.0,0.3050744533538818,38.37908935546875,52.0,20.436573028564453,-6702.9375,128.37973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,306.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1472320109605789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189169973134994,0.2189214378595352,-4.440067641553469e-06,0.0,0.0001494217722211,0.0,0.0,9.191794395446776,0.0,0.0,0.0,0.2906216382980346,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0616585873067379,-1576.4442138671875,304.1535949707031,0.6904512047767639,0.1192650571465492,0.1086996123194694,293.6731872558594,297.1499938964844,293.1499938964844,0.002282558940351,-175.78746032714844,295.1702880859375,0.5038368701934814,0.050000000745058,0.0487169846892356,293.1661682128906,297.1499938964844,293.1499938964844,0.1549315899610519,-2517.892578125,304.1500549316406,0.8744528293609619,0.2472497969865799,0.1736656874418258,293.2897033691406,297.1499938964844,293.1499938964844,0.2009034901857376,-4196.810546875,304.1519775390625,0.94286447763443,0.3038824200630188,0.2894151210784912,293.2853088378906,297.1499938964844,293.1499938964844,0.0087213199585676,-2729.681396484375,301.9369506835937,0.5038368701934814,0.050000000745058,0.2310924082994461,291.1636657714844,291.1499938964844,274.2059020996094,270.9518737792969,285.73291015625,293.5263671875,292.1639404296875,1.0,0.2335704863071441,0.7985361218452454,0.7985361218452454,1.0,1.0,-1.0220030546188354,0.4122550189495086,0.6097480058670044,0.2331223040819168,0.0,0.0,0.3021797239780426,41.981895446777344,55.0,11.488555908203123,-6634.95947265625,133.56716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33807373046875,306.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.322265625,18000.0,0.0,0.0,0.1468365639448166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162938266992569,0.2162982523441314,-4.435929895407753e-06,0.0,0.000149020444951,0.0,0.0,9.06457233428955,0.0,0.0,0.0,0.2901500761508941,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0616585873067379,-1576.4442138671875,304.1535949707031,0.6904512047767639,0.1192650571465492,0.1086996123194694,293.6731872558594,297.1499938964844,293.1499938964844,0.002282558940351,-175.78746032714844,295.1702880859375,0.5038368701934814,0.050000000745058,0.0487169846892356,293.1661682128906,297.1499938964844,293.1499938964844,0.1549315899610519,-2517.892578125,304.1500549316406,0.8744528293609619,0.2472497969865799,0.1736656874418258,293.2897033691406,297.1499938964844,293.1499938964844,0.2009034901857376,-4196.810546875,304.1519775390625,0.94286447763443,0.3038824200630188,0.2894151210784912,293.2853088378906,297.1499938964844,293.1499938964844,0.0087213199585676,-2729.681396484375,301.9369506835937,0.5038368701934814,0.050000000745058,0.2310924082994461,291.1636657714844,291.1499938964844,274.2059020996094,270.9518737792969,285.73291015625,293.5263671875,292.1639404296875,1.0,0.2335704863071441,0.7985361218452454,0.7985361218452454,1.0,1.0,-1.0220030546188354,0.4122550189495086,0.6097480058670044,0.2331223040819168,0.0,0.0,0.3021797239780426,41.981895446777344,55.0,11.488555908203123,-6634.95947265625,133.56716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33807373046875,306.0071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.322265625,18000.0,0.0,0.0,0.1468365639448166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162938266992569,0.2162982523441314,-4.435929895407753e-06,0.0,0.000149020444951,0.0,0.0,9.06457233428955,0.0,0.0,0.0,0.2901500761508941,4.0,0.0,1.0
739260,293.1923217773437,297.1499938964844,293.1499938964844,0.0611192993819713,-1567.13330078125,304.1532897949219,0.6768209934234619,0.1184507757425308,0.1080793961882591,293.6584777832031,297.1499938964844,293.1499938964844,0.0021818070672452,-168.0223846435547,295.0313415527344,0.495315819978714,0.050000000745058,0.0488536022603511,293.1650695800781,297.1499938964844,293.1499938964844,0.1549279391765594,-2517.811767578125,304.1500549316406,0.8599221706390381,0.2470651865005493,0.1736906617879867,293.28790283203125,297.1499938964844,293.1499938964844,0.1983630508184433,-4153.41748046875,304.1554870605469,0.920931339263916,0.3007056415081024,0.2863911688327789,293.28582763671875,297.1499938964844,293.1499938964844,0.0086842030286788,-2723.30712890625,301.88897705078125,0.495315819978714,0.050000000745058,0.2317404448986053,291.1658630371094,291.1499938964844,274.25469970703125,270.98004150390625,285.75457763671875,293.50152587890625,292.16607666015625,1.0,0.2382290512323379,0.7984469532966614,0.7984469532966614,1.0,1.0,-1.0186010599136353,0.4099980294704437,0.6086030006408691,0.2342685610055923,0.0,0.0,0.299908697605133,45.44120407104492,58.0,5.263131618499756,-6586.2431640625,138.7157440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,305.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.216796875,18000.0,0.0,0.0,0.1464086323976516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144162654876709,0.2144206911325454,-4.431228262546938e-06,0.0,0.0001485861575929,0.0,0.0,8.970450401306152,0.0,0.0,0.0,0.2897661030292511,4.0,0.0,1.0
739320,293.1923217773437,297.1499938964844,293.1499938964844,0.0611192993819713,-1567.13330078125,304.1532897949219,0.6768209934234619,0.1184507757425308,0.1080793961882591,293.6584777832031,297.1499938964844,293.1499938964844,0.0021818070672452,-168.0223846435547,295.0313415527344,0.495315819978714,0.050000000745058,0.0488536022603511,293.1650695800781,297.1499938964844,293.1499938964844,0.1549279391765594,-2517.811767578125,304.1500549316406,0.8599221706390381,0.2470651865005493,0.1736906617879867,293.28790283203125,297.1499938964844,293.1499938964844,0.1983630508184433,-4153.41748046875,304.1554870605469,0.920931339263916,0.3007056415081024,0.2863911688327789,293.28582763671875,297.1499938964844,293.1499938964844,0.0086842030286788,-2723.30712890625,301.88897705078125,0.495315819978714,0.050000000745058,0.2317404448986053,291.1658630371094,291.1499938964844,274.25469970703125,270.98004150390625,285.75457763671875,293.50152587890625,292.16607666015625,1.0,0.2382290512323379,0.7984469532966614,0.7984469532966614,1.0,1.0,-1.0186010599136353,0.4099980294704437,0.6086030006408691,0.2342685610055923,0.0,0.0,0.299908697605133,45.44120407104492,58.0,5.263131618499756,-6586.2431640625,138.7157440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,305.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.216796875,18000.0,0.0,0.0,0.1464086323976516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144162654876709,0.2144206911325454,-4.431228262546938e-06,0.0,0.0001485861575929,0.0,0.0,8.970450401306152,0.0,0.0,0.0,0.2897661030292511,4.0,0.0,1.0
739380,293.1907043457031,297.1499938964844,293.1499938964844,0.0606437772512435,-1558.9647216796875,304.1529846191406,0.6650983095169067,0.1177047938108444,0.1075212508440017,293.642822265625,297.1499938964844,293.1499938964844,0.0020864754915237,-160.68392944335938,294.8989562988281,0.4879836440086365,0.050000000745058,0.0489867180585861,293.164794921875,297.1499938964844,293.1499938964844,0.1548026502132415,-2516.140625,304.1502380371094,0.8473745584487915,0.2467366456985473,0.1735766232013702,293.2843322753906,297.1499938964844,293.1499938964844,0.1962050348520279,-4116.82568359375,304.1572265625,0.9028154015541076,0.2979300916194916,0.2838343679904938,293.2861633300781,297.1499938964844,293.1499938964844,0.0086479457095265,-2717.2021484375,301.8410949707031,0.4879836440086365,0.050000000745058,0.232371911406517,291.16632080078125,291.1499938964844,274.3031311035156,271.0074768066406,285.7748718261719,293.47564697265625,292.166259765625,1.0,0.2427049130201339,0.7983577251434326,0.7983577251434326,1.0,1.0,-1.0156433582305908,0.4079497158527374,0.6076937317848206,0.2354873567819595,0.0,0.0,0.2976806759834289,48.81715774536133,46.0,1.195145845413208,-6541.79541015625,143.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,305.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.853515625,18000.0,0.0,0.0,0.145948976278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21255424618721,0.2125586718320846,-4.426764462550636e-06,0.0,0.0001481196668464,0.0,0.0,8.877812385559082,0.0,0.0,0.0,0.289391815662384,4.0,0.0,1.0
739440,293.1907043457031,297.1499938964844,293.1499938964844,0.0606437772512435,-1558.9647216796875,304.1529846191406,0.6650983095169067,0.1177047938108444,0.1075212508440017,293.642822265625,297.1499938964844,293.1499938964844,0.0020864754915237,-160.68392944335938,294.8989562988281,0.4879836440086365,0.050000000745058,0.0489867180585861,293.164794921875,297.1499938964844,293.1499938964844,0.1548026502132415,-2516.140625,304.1502380371094,0.8473745584487915,0.2467366456985473,0.1735766232013702,293.2843322753906,297.1499938964844,293.1499938964844,0.1962050348520279,-4116.82568359375,304.1572265625,0.9028154015541076,0.2979300916194916,0.2838343679904938,293.2861633300781,297.1499938964844,293.1499938964844,0.0086479457095265,-2717.2021484375,301.8410949707031,0.4879836440086365,0.050000000745058,0.232371911406517,291.16632080078125,291.1499938964844,274.3031311035156,271.0074768066406,285.7748718261719,293.47564697265625,292.166259765625,1.0,0.2427049130201339,0.7983577251434326,0.7983577251434326,1.0,1.0,-1.0156433582305908,0.4079497158527374,0.6076937317848206,0.2354873567819595,0.0,0.0,0.2976806759834289,48.81715774536133,46.0,1.195145845413208,-6541.79541015625,143.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961730957031,305.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.853515625,18000.0,0.0,0.0,0.145948976278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21255424618721,0.2125586718320846,-4.426764462550636e-06,0.0,0.0001481196668464,0.0,0.0,8.877812385559082,0.0,0.0,0.0,0.289391815662384,4.0,0.0,1.0
739500,293.1898498535156,297.1499938964844,293.1499938964844,0.0603845082223415,-1554.5123291015625,304.1529235839844,0.6634958386421204,0.1173600554466247,0.1072132438421249,293.634765625,297.1499938964844,293.1499938964844,0.0020385002717375,-156.99188232421875,294.8351135253906,0.4873091280460357,0.050000000745058,0.0489995442330837,293.1647033691406,297.1499938964844,293.1499938964844,0.1546866297721862,-2514.6005859375,304.1504211425781,0.8460931181907654,0.2465674877166748,0.1734655648469925,293.28228759765625,297.1499938964844,293.1499938964844,0.1951582282781601,-4099.11474609375,304.1578063964844,0.900192379951477,0.2966295480728149,0.2825957536697387,293.2862548828125,297.1499938964844,293.1499938964844,0.0086177056655287,-2711.29052734375,301.8172912597656,0.4873091280460357,0.050000000745058,0.2324327528476715,291.1661376953125,291.1499938964844,274.3271484375,271.0209045410156,285.78546142578125,293.4629821777344,292.1661682128906,1.0,0.242600604891777,0.7983131408691406,0.7983131408691406,1.0,1.0,-1.0137429237365725,0.406731367111206,0.6070114970207214,0.2360129356384277,0.0,0.0,0.2966239750385284,49.13943099975586,46.0,0.8154606819152832,-6520.283203125,143.8638458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921142578125,305.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4765625,18000.0,0.0,0.0,0.1457018554210662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116868793964386,0.2116912901401519,-4.424648523126962e-06,0.0,0.0001478688645875,0.0,0.0,8.834695816040039,0.0,0.0,0.0,0.2892168164253235,4.0,0.0,1.0
739560,293.1888732910156,297.1499938964844,293.1499938964844,0.0601090416312217,-1549.772216796875,304.15289306640625,0.664672315120697,0.1170462518930435,0.1068932265043258,293.6264953613281,297.1499938964844,293.1499938964844,0.0019904219079762,-153.2860870361328,294.7738647460937,0.4886432886123657,0.050000000745058,0.0489742569625377,293.1644897460937,297.1499938964844,293.1499938964844,0.1545385420322418,-2512.626708984375,304.1506042480469,0.8480895757675171,0.2464230954647064,0.1733374148607254,293.2801208496094,297.1499938964844,293.1499938964844,0.1941019147634506,-4081.232177734375,304.1583251953125,0.9013546705245972,0.2953798770904541,0.2813688814640045,293.2862243652344,297.1499938964844,293.1499938964844,0.0085784904658794,-2703.14111328125,301.7938842773437,0.4886432886123657,0.050000000745058,0.2323127835988998,291.16680908203125,291.1499938964844,274.3510131835937,271.0341491699219,285.7963562011719,293.4504699707031,292.1670837402344,1.0,0.241321787238121,0.7982797622680664,0.7982797622680664,1.0,1.0,-1.0115584135055542,0.4053880870342254,0.6061703562736511,0.2364702075719833,0.0,0.0,0.2954419255256653,48.49284744262695,34.0,1.84674608707428,-6498.07275390625,142.18702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,305.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.1454390734434127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107881903648376,0.2107926160097122,-4.422591246111551e-06,0.0,0.0001476021716371,0.0,0.0,8.790351867675781,0.0,0.0,0.0,0.289037138223648,4.0,0.0,1.0
739620,293.1866455078125,297.1499938964844,293.1499938964844,0.0595540069043636,-1540.21923828125,304.1528625488281,0.6736910343170166,0.1165117919445037,0.1062597036361694,293.6094055175781,297.1499938964844,293.1499938964844,0.0018953424878418,-145.9496612548828,294.6582336425781,0.4959567785263061,0.050000000745058,0.0488426201045513,293.1636657714844,297.1499938964844,293.1499938964844,0.1542184054851532,-2508.357666015625,304.15093994140625,0.8600180745124817,0.2462223023176193,0.1730790436267852,293.2755432128906,297.1499938964844,293.1499938964844,0.1920011788606643,-4045.654052734375,304.1590270996094,0.9130648970603944,0.2930125594139099,0.2789652347564697,293.285888671875,297.1499938964844,293.1499938964844,0.0084824254736304,-2682.356689453125,301.7482604980469,0.4959567785263061,0.050000000745058,0.2316883653402328,291.16961669921875,291.1499938964844,274.3980407714844,271.0599670410156,285.8185729980469,293.4262390136719,292.16998291015625,1.0,0.2357933521270752,0.7982131242752075,0.7982131242752075,1.0,1.0,-1.006696105003357,0.4024966955184936,0.6041994094848633,0.2372270226478576,0.0,0.0,0.2926420271396637,45.13978958129883,25.0,3.451030969619751,-6448.6962890625,135.2001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.9081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.314453125,18000.0,0.0,0.0,0.144846498966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086567133665084,0.2086611241102218,-4.418026492203353e-06,0.0,0.0001470007700845,0.0,0.0,8.686054229736328,0.0,0.0,0.0,0.2886200845241546,4.0,0.0,1.0
739680,293.1866455078125,297.1499938964844,293.1499938964844,0.0595540069043636,-1540.21923828125,304.1528625488281,0.6736910343170166,0.1165117919445037,0.1062597036361694,293.6094055175781,297.1499938964844,293.1499938964844,0.0018953424878418,-145.9496612548828,294.6582336425781,0.4959567785263061,0.050000000745058,0.0488426201045513,293.1636657714844,297.1499938964844,293.1499938964844,0.1542184054851532,-2508.357666015625,304.15093994140625,0.8600180745124817,0.2462223023176193,0.1730790436267852,293.2755432128906,297.1499938964844,293.1499938964844,0.1920011788606643,-4045.654052734375,304.1590270996094,0.9130648970603944,0.2930125594139099,0.2789652347564697,293.285888671875,297.1499938964844,293.1499938964844,0.0084824254736304,-2682.356689453125,301.7482604980469,0.4959567785263061,0.050000000745058,0.2316883653402328,291.16961669921875,291.1499938964844,274.3980407714844,271.0599670410156,285.8185729980469,293.4262390136719,292.16998291015625,1.0,0.2357933521270752,0.7982131242752075,0.7982131242752075,1.0,1.0,-1.006696105003357,0.4024966955184936,0.6041994094848633,0.2372270226478576,0.0,0.0,0.2926420271396637,45.13978958129883,25.0,3.451030969619751,-6448.6962890625,135.2001190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.9081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.314453125,18000.0,0.0,0.0,0.144846498966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086567133665084,0.2086611241102218,-4.418026492203353e-06,0.0,0.0001470007700845,0.0,0.0,8.686054229736328,0.0,0.0,0.0,0.2886200845241546,4.0,0.0,1.0
739740,293.18414306640625,297.1499938964844,293.1499938964844,0.0590437464416027,-1531.462158203125,304.1527404785156,0.6893453598022461,0.1160881742835044,0.1056795045733451,293.5920104980469,297.1499938964844,293.1499938964844,0.0018037878908216,-138.886474609375,294.5494079589844,0.5080181956291199,0.050000000745058,0.0486573278903961,293.16241455078125,297.1499938964844,293.1499938964844,0.153941810131073,-2504.68701171875,304.1510925292969,0.8801175355911255,0.2461331933736801,0.1728614121675491,293.2707824707031,297.1499938964844,293.1499938964844,0.1899783313274383,-4011.40673828125,304.1593933105469,0.9351574778556824,0.2907939851284027,0.2766560614109039,293.2851257324219,297.1499938964844,293.1499938964844,0.0083772968500852,-2659.106201171875,301.7038879394531,0.5080181956291199,0.050000000745058,0.2308094203472137,291.1723022460937,291.1499938964844,274.4440612792969,271.0848693847656,285.8408203125,293.4037475585937,292.1725769042969,1.0,0.2282330989837646,0.7981464266777039,0.7981464266777039,1.0,1.0,-1.001689910888672,0.3995827138423919,0.6021071076393127,0.2378372550010681,0.0,0.0,0.2894798517227173,40.42375946044922,25.0,3.4124772548675537,-6396.01953125,125.9194107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,305.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6171875,18000.0,0.0,0.0,0.1441312283277511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062090933322906,0.206213504076004,-4.4126973079983145e-06,0.0,0.0001462748768972,0.0,0.0,8.566597938537598,0.0,0.0,0.0,0.2881428003311157,4.0,0.0,1.0
739800,293.18414306640625,297.1499938964844,293.1499938964844,0.0590437464416027,-1531.462158203125,304.1527404785156,0.6893453598022461,0.1160881742835044,0.1056795045733451,293.5920104980469,297.1499938964844,293.1499938964844,0.0018037878908216,-138.886474609375,294.5494079589844,0.5080181956291199,0.050000000745058,0.0486573278903961,293.16241455078125,297.1499938964844,293.1499938964844,0.153941810131073,-2504.68701171875,304.1510925292969,0.8801175355911255,0.2461331933736801,0.1728614121675491,293.2707824707031,297.1499938964844,293.1499938964844,0.1899783313274383,-4011.40673828125,304.1593933105469,0.9351574778556824,0.2907939851284027,0.2766560614109039,293.2851257324219,297.1499938964844,293.1499938964844,0.0083772968500852,-2659.106201171875,301.7038879394531,0.5080181956291199,0.050000000745058,0.2308094203472137,291.1723022460937,291.1499938964844,274.4440612792969,271.0848693847656,285.8408203125,293.4037475585937,292.1725769042969,1.0,0.2282330989837646,0.7981464266777039,0.7981464266777039,1.0,1.0,-1.001689910888672,0.3995827138423919,0.6021071076393127,0.2378372550010681,0.0,0.0,0.2894798517227173,40.42375946044922,25.0,3.4124772548675537,-6396.01953125,125.9194107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,305.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6171875,18000.0,0.0,0.0,0.1441312283277511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062090933322906,0.206213504076004,-4.4126973079983145e-06,0.0,0.0001462748768972,0.0,0.0,8.566597938537598,0.0,0.0,0.0,0.2881428003311157,4.0,0.0,1.0
739860,293.1816101074219,297.1499938964844,293.1499938964844,0.0586397647857666,-1524.5675048828125,304.1524963378906,0.7033101320266724,0.1157358214259147,0.1052166745066642,293.574951171875,297.1499938964844,293.1499938964844,0.0017181455623358,-132.2864532470703,294.4447021484375,0.5193784236907959,0.050000000745058,0.0485163368284702,293.16094970703125,297.1499938964844,293.1499938964844,0.1537794470787048,-2502.56298828125,304.1510009765625,0.8984267115592957,0.2461113482713699,0.1727338284254074,293.26611328125,297.1499938964844,293.1499938964844,0.1881094723939895,-3979.806396484375,304.15936279296875,0.9539917707443236,0.2886857688426971,0.2745052278041839,293.2840881347656,297.1499938964844,293.1499938964844,0.0082857003435492,-2638.92431640625,301.6602478027344,0.5193784236907959,0.050000000745058,0.2301406115293502,291.1737060546875,291.1499938964844,274.48876953125,271.1088562011719,285.8621520996094,293.383544921875,292.1736755371094,1.0,0.2225147932767868,0.7981138825416565,0.7981138825416565,1.0,1.0,-0.9974275827407836,0.3970671594142914,0.6003604531288147,0.2384527325630188,0.0,0.0,0.286205381155014,36.8352165222168,25.0,1.4972832202911377,-6344.7470703125,118.81198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324951171875,305.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.025390625,18000.0,0.0,0.0,0.1432752311229705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20363350212574,0.2036379128694534,-4.406930202094372e-06,0.0,0.00014540614211,0.0,0.0,8.441146850585938,0.0,0.0,0.0,0.2876403927803039,4.0,0.0,1.0
739920,293.1816101074219,297.1499938964844,293.1499938964844,0.0586397647857666,-1524.5675048828125,304.1524963378906,0.7033101320266724,0.1157358214259147,0.1052166745066642,293.574951171875,297.1499938964844,293.1499938964844,0.0017181455623358,-132.2864532470703,294.4447021484375,0.5193784236907959,0.050000000745058,0.0485163368284702,293.16094970703125,297.1499938964844,293.1499938964844,0.1537794470787048,-2502.56298828125,304.1510009765625,0.8984267115592957,0.2461113482713699,0.1727338284254074,293.26611328125,297.1499938964844,293.1499938964844,0.1881094723939895,-3979.806396484375,304.15936279296875,0.9539917707443236,0.2886857688426971,0.2745052278041839,293.2840881347656,297.1499938964844,293.1499938964844,0.0082857003435492,-2638.92431640625,301.6602478027344,0.5193784236907959,0.050000000745058,0.2301406115293502,291.1737060546875,291.1499938964844,274.48876953125,271.1088562011719,285.8621520996094,293.383544921875,292.1736755371094,1.0,0.2225147932767868,0.7981138825416565,0.7981138825416565,1.0,1.0,-0.9974275827407836,0.3970671594142914,0.6003604531288147,0.2384527325630188,0.0,0.0,0.286205381155014,36.8352165222168,25.0,1.4972832202911377,-6344.7470703125,118.81198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324951171875,305.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.025390625,18000.0,0.0,0.0,0.1432752311229705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20363350212574,0.2036379128694534,-4.406930202094372e-06,0.0,0.00014540614211,0.0,0.0,8.441146850585938,0.0,0.0,0.0,0.2876403927803039,4.0,0.0,1.0
739980,293.17926025390625,297.1499938964844,293.1499938964844,0.0583077445626258,-1518.935791015625,304.1522216796875,0.7145609259605408,0.1154166087508201,0.1048253029584884,293.558837890625,297.1499938964844,293.1499938964844,0.0016368902288377,-126.03327178955078,294.3419189453125,0.5293433666229248,0.050000000745058,0.0484129823744297,293.1596069335937,297.1499938964844,293.1499938964844,0.1536942571401596,-2501.483642578125,304.1507873535156,0.9144575595855712,0.246109202504158,0.1726535558700561,293.2615966796875,297.1499938964844,293.1499938964844,0.18637216091156,-3950.448974609375,304.1591491699219,0.9681024551391602,0.2866572737693786,0.2724722325801849,293.2829895019531,297.1499938964844,293.1499938964844,0.0082054920494556,-2621.416015625,301.6168518066406,0.5293433666229248,0.050000000745058,0.2296503484249115,291.1731872558594,291.1499938964844,274.531982421875,271.1318054199219,285.8827209472656,293.36590576171875,292.1730651855469,1.0,0.2180606573820114,0.7980812788009644,0.7980812788009644,1.0,1.0,-0.9937090277671814,0.3948583900928497,0.598850667476654,0.2390235215425491,0.0,0.0,0.2831361591815948,34.20282745361328,25.0,-0.4170515537261963,-6297.7822265625,113.50128173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,305.8703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28515625,18000.0,0.0,0.0,0.1422895193099975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011998444795608,0.201204240322113,-4.40128087575431e-06,0.0,0.0001444057706976,0.0,0.0,8.322763442993164,0.0,0.0,0.0,0.2871638238430023,4.0,0.0,1.0
740040,293.17926025390625,297.1499938964844,293.1499938964844,0.0583077445626258,-1518.935791015625,304.1522216796875,0.7145609259605408,0.1154166087508201,0.1048253029584884,293.558837890625,297.1499938964844,293.1499938964844,0.0016368902288377,-126.03327178955078,294.3419189453125,0.5293433666229248,0.050000000745058,0.0484129823744297,293.1596069335937,297.1499938964844,293.1499938964844,0.1536942571401596,-2501.483642578125,304.1507873535156,0.9144575595855712,0.246109202504158,0.1726535558700561,293.2615966796875,297.1499938964844,293.1499938964844,0.18637216091156,-3950.448974609375,304.1591491699219,0.9681024551391602,0.2866572737693786,0.2724722325801849,293.2829895019531,297.1499938964844,293.1499938964844,0.0082054920494556,-2621.416015625,301.6168518066406,0.5293433666229248,0.050000000745058,0.2296503484249115,291.1731872558594,291.1499938964844,274.531982421875,271.1318054199219,285.8827209472656,293.36590576171875,292.1730651855469,1.0,0.2180606573820114,0.7980812788009644,0.7980812788009644,1.0,1.0,-0.9937090277671814,0.3948583900928497,0.598850667476654,0.2390235215425491,0.0,0.0,0.2831361591815948,34.20282745361328,25.0,-0.4170515537261963,-6297.7822265625,113.50128173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,305.8703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.28515625,18000.0,0.0,0.0,0.1422895193099975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011998444795608,0.201204240322113,-4.40128087575431e-06,0.0,0.0001444057706976,0.0,0.0,8.322763442993164,0.0,0.0,0.0,0.2871638238430023,4.0,0.0,1.0
740100,293.1781311035156,297.1499938964844,293.1499938964844,0.0581585653126239,-1516.41162109375,304.152099609375,0.7191528677940369,0.1152653768658638,0.104647621512413,293.5512390136719,297.1499938964844,293.1499938964844,0.0015973597764968,-122.99212646484376,294.2911682128906,0.5338272452354431,0.050000000745058,0.0483713075518608,293.1589660644531,297.1499938964844,293.1499938964844,0.1536660641431808,-2501.135009765625,304.15069580078125,0.9220180511474608,0.2461099028587341,0.1726232171058654,293.2594299316406,297.1499938964844,293.1499938964844,0.185538649559021,-3936.35595703125,304.15899658203125,0.9737377762794496,0.2856696248054504,0.2714914977550506,293.28240966796875,297.1499938964844,293.1499938964844,0.0081682633608579,-2613.31005859375,301.5952453613281,0.5338272452354431,0.050000000745058,0.2294526547193527,291.1726989746094,291.1499938964844,274.55291748046875,271.1428527832031,285.8926696777344,293.35797119140625,292.17254638671875,1.0,0.2162107974290847,0.7980650067329407,0.7980650067329407,1.0,1.0,-0.9919949769973756,0.3938436508178711,0.5981513261795044,0.2392766624689102,0.0,0.0,0.2816722691059112,33.14029312133789,25.0,-1.0141842365264893,-6275.7470703125,111.32071685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609619140625,305.8658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.85546875,18000.0,0.0,0.0,0.1417575180530548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000507712364196,0.2000551670789718,-4.398613782541361e-06,0.0,0.0001438658655388,0.0,0.0,8.267045021057129,0.0,0.0,0.0,0.286939263343811,4.0,0.0,1.0
740160,293.17706298828125,297.1499938964844,293.1499938964844,0.0580181553959846,-1514.0391845703125,304.1519775390625,0.7232146263122559,0.1151182726025581,0.1044792681932449,293.54400634765625,297.1499938964844,293.1499938964844,0.0015583796193823,-119.99376678466795,294.2407531738281,0.5379630327224731,0.050000000745058,0.0483350977301597,293.1584167480469,297.1499938964844,293.1499938964844,0.1536439061164856,-2500.8662109375,304.1506042480469,0.9290060997009276,0.2461090236902237,0.1725964695215225,293.25732421875,297.1499938964844,293.1499938964844,0.1847264170646667,-3922.61474609375,304.1588439941406,0.9785593748092652,0.2846991121768951,0.2705325484275818,293.2818603515625,297.1499938964844,293.1499938964844,0.0081325834617018,-2605.55126953125,301.5736694335937,0.5379630327224731,0.050000000745058,0.2292809039354324,291.1720886230469,291.1499938964844,274.57342529296875,271.1536865234375,285.90240478515625,293.3506164550781,292.1719055175781,1.0,0.2145719826221466,0.798050045967102,0.798050045967102,1.0,1.0,-0.9903603196144104,0.3928813338279724,0.597478985786438,0.2395037114620208,0.0,0.0,0.2802629768848419,32.21617889404297,25.0,-1.4842573404312134,-6254.51953125,109.39815521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3727722167969,305.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1412049978971481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989465504884719,0.1989509463310241,-4.3960553739452735e-06,0.0,0.0001433051220374,0.0,0.0,8.213616371154785,0.0,0.0,0.0,0.2867240607738495,4.0,0.0,1.0
740220,293.17510986328125,297.1499938964844,293.1499938964844,0.0577573478221893,-1509.6397705078125,304.1517333984375,0.730125367641449,0.1148325353860855,0.1041638106107711,293.5305480957031,297.1499938964844,293.1499938964844,0.0014815350295975,-114.08366394042967,294.14044189453125,0.5452579259872437,0.050000000745058,0.0482757650315761,293.15740966796875,297.1499938964844,293.1499938964844,0.1536081433296203,-2500.43896484375,304.1504821777344,0.9411085844039916,0.2460954040288925,0.1725462824106216,293.2532653808594,297.1499938964844,293.1499938964844,0.1831588149070739,-3896.069091796875,304.15850830078125,0.9862252473831176,0.2828061878681183,0.2686737477779388,293.2808532714844,297.1499938964844,293.1499938964844,0.0080649079754948,-2590.8466796875,301.53057861328125,0.5452579259872437,0.050000000745058,0.228999450802803,291.1705627441406,291.1499938964844,274.6129150390625,271.1744384765625,285.9210205078125,293.33740234375,292.1703491210937,1.0,0.2118073254823684,0.7980201244354248,0.7980201244354248,1.0,1.0,-0.9872815608978271,0.3910924196243286,0.5961891412734985,0.2398683577775955,0.0,0.0,0.2776221632957458,30.69869041442871,25.0,-2.1164560317993164,-6214.34814453125,106.16812896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939514160156,305.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.455078125,18000.0,0.0,0.0,0.1400584727525711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968852132558822,0.1968896090984344,-4.391277343529509e-06,0.0,0.0001421415508957,0.0,0.0,8.114151000976562,0.0,0.0,0.0,0.2863233387470245,4.0,0.0,1.0
740280,293.17510986328125,297.1499938964844,293.1499938964844,0.0577573478221893,-1509.6397705078125,304.1517333984375,0.730125367641449,0.1148325353860855,0.1041638106107711,293.5305480957031,297.1499938964844,293.1499938964844,0.0014815350295975,-114.08366394042967,294.14044189453125,0.5452579259872437,0.050000000745058,0.0482757650315761,293.15740966796875,297.1499938964844,293.1499938964844,0.1536081433296203,-2500.43896484375,304.1504821777344,0.9411085844039916,0.2460954040288925,0.1725462824106216,293.2532653808594,297.1499938964844,293.1499938964844,0.1831588149070739,-3896.069091796875,304.15850830078125,0.9862252473831176,0.2828061878681183,0.2686737477779388,293.2808532714844,297.1499938964844,293.1499938964844,0.0080649079754948,-2590.8466796875,301.53057861328125,0.5452579259872437,0.050000000745058,0.228999450802803,291.1705627441406,291.1499938964844,274.6129150390625,271.1744384765625,285.9210205078125,293.33740234375,292.1703491210937,1.0,0.2118073254823684,0.7980201244354248,0.7980201244354248,1.0,1.0,-0.9872815608978271,0.3910924196243286,0.5961891412734985,0.2398683577775955,0.0,0.0,0.2776221632957458,30.69869041442871,25.0,-2.1164560317993164,-6214.34814453125,106.16812896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939514160156,305.8524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.455078125,18000.0,0.0,0.0,0.1400584727525711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968852132558822,0.1968896090984344,-4.391277343529509e-06,0.0,0.0001421415508957,0.0,0.0,8.114151000976562,0.0,0.0,0.0,0.2863233387470245,4.0,0.0,1.0
740340,293.17333984375,297.1499938964844,293.1499938964844,0.057515874505043,-1505.5723876953125,304.1515808105469,0.7356730103492737,0.1145537570118904,0.1038692444562912,293.5186462402344,297.1499938964844,293.1499938964844,0.0014055608771741,-108.2406768798828,294.0404052734375,0.5512792468070984,0.050000000745058,0.0482305586338043,293.1564636230469,297.1499938964844,293.1499938964844,0.1535897850990295,-2500.2392578125,304.1503601074219,0.9507324695587158,0.2461025863885879,0.1725087165832519,293.2495422363281,297.1499938964844,293.1499938964844,0.1816469430923462,-3870.42041015625,304.158203125,0.991731822490692,0.280944287776947,0.2668722569942474,293.2799072265625,297.1499938964844,293.1499938964844,0.0080011142417788,-2576.980224609375,301.4874572753906,0.5512792468070984,0.050000000745058,0.2287850081920623,291.1688232421875,291.1499938964844,274.6501770019531,271.19403076171875,285.9384765625,293.3260803222656,292.1685791015625,1.0,0.2096076607704162,0.7979902029037476,0.7979902029037476,1.0,1.0,-0.9844091534614564,0.3894619345664978,0.5949471592903137,0.2401067465543747,0.0,0.0,0.2752289175987243,29.537553787231445,28.0,-2.4285378456115723,-6176.96875,103.59827423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,305.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.474609375,18000.0,0.0,0.0,0.1388856321573257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950287073850631,0.1950330883264541,-4.3869790715689305e-06,0.0,0.0001409512624377,0.0,0.0,8.024887084960938,0.0,0.0,0.0,0.2859637141227722,4.0,0.0,1.0
