time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740400,293.17333984375,297.1499938964844,293.1499938964844,0.057515874505043,-1505.5723876953125,304.1515808105469,0.7356730103492737,0.1145537570118904,0.1038692444562912,293.5186462402344,297.1499938964844,293.1499938964844,0.0014055608771741,-108.2406768798828,294.0404052734375,0.5512792468070984,0.050000000745058,0.0482305586338043,293.1564636230469,297.1499938964844,293.1499938964844,0.1535897850990295,-2500.2392578125,304.1503601074219,0.9507324695587158,0.2461025863885879,0.1725087165832519,293.2495422363281,297.1499938964844,293.1499938964844,0.1816469430923462,-3870.42041015625,304.158203125,0.991731822490692,0.280944287776947,0.2668722569942474,293.2799072265625,297.1499938964844,293.1499938964844,0.0080011142417788,-2576.980224609375,301.4874572753906,0.5512792468070984,0.050000000745058,0.2287850081920623,291.1688232421875,291.1499938964844,274.6501770019531,271.19403076171875,285.9384765625,293.3260803222656,292.1685791015625,1.0,0.2096076607704162,0.7979902029037476,0.7979902029037476,1.0,1.0,-0.9844091534614564,0.3894619345664978,0.5949471592903137,0.2401067465543747,0.0,0.0,0.2752289175987243,29.537553787231445,28.0,-2.4285378456115723,-6176.96875,103.59827423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,305.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.474609375,18000.0,0.0,0.0,0.1388856321573257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950287073850631,0.1950330883264541,-4.3869790715689305e-06,0.0,0.0001409512624377,0.0,0.0,8.024887084960938,0.0,0.0,0.0,0.2859637141227722,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0573052391409873,-1502.03564453125,304.1513977050781,0.7364904880523682,0.1142722517251968,0.103608913719654,293.5083312988281,297.1499938964844,293.1499938964844,0.0013304208405315,-102.46221923828124,293.9398498535156,0.5526316165924072,0.050000000745058,0.0482208281755447,293.15545654296875,297.1499938964844,293.1499938964844,0.1536378860473632,-2500.922119140625,304.150146484375,0.9528937339782716,0.246141031384468,0.1725289821624755,293.2463073730469,297.1499938964844,293.1499938964844,0.1801720410585403,-3845.35107421875,304.1579284667969,0.9915891885757446,0.2790814638137817,0.2651041448116302,293.2791442871094,297.1499938964844,293.1499938964844,0.0079454844817519,-2565.0537109375,301.4442443847656,0.5526316165924072,0.050000000745058,0.2287388443946838,291.1668395996094,291.1499938964844,274.6849975585937,271.21240234375,285.9544982910156,293.3165283203125,292.1665344238281,1.0,0.2090214937925338,0.7979589104652405,0.7979589104652405,1.0,1.0,-0.9819316864013672,0.3880688846111297,0.5938628315925598,0.2402758747339248,0.0,0.0,0.2731131017208099,29.27607154846192,31.0,-2.9117701053619385,-6142.73193359375,102.6292953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,305.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.439453125,18000.0,0.0,0.0,0.1377230137586593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933838129043579,0.1933881938457489,-4.383157829579432e-06,0.0,0.0001397713640471,0.0,0.0,7.946019172668457,0.0,0.0,0.0,0.2856459319591522,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0573052391409873,-1502.03564453125,304.1513977050781,0.7364904880523682,0.1142722517251968,0.103608913719654,293.5083312988281,297.1499938964844,293.1499938964844,0.0013304208405315,-102.46221923828124,293.9398498535156,0.5526316165924072,0.050000000745058,0.0482208281755447,293.15545654296875,297.1499938964844,293.1499938964844,0.1536378860473632,-2500.922119140625,304.150146484375,0.9528937339782716,0.246141031384468,0.1725289821624755,293.2463073730469,297.1499938964844,293.1499938964844,0.1801720410585403,-3845.35107421875,304.1579284667969,0.9915891885757446,0.2790814638137817,0.2651041448116302,293.2791442871094,297.1499938964844,293.1499938964844,0.0079454844817519,-2565.0537109375,301.4442443847656,0.5526316165924072,0.050000000745058,0.2287388443946838,291.1668395996094,291.1499938964844,274.6849975585937,271.21240234375,285.9544982910156,293.3165283203125,292.1665344238281,1.0,0.2090214937925338,0.7979589104652405,0.7979589104652405,1.0,1.0,-0.9819316864013672,0.3880688846111297,0.5938628315925598,0.2402758747339248,0.0,0.0,0.2731131017208099,29.27607154846192,31.0,-2.9117701053619385,-6142.73193359375,102.6292953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420166015625,305.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.439453125,18000.0,0.0,0.0,0.1377230137586593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933838129043579,0.1933881938457489,-4.383157829579432e-06,0.0,0.0001397713640471,0.0,0.0,7.946019172668457,0.0,0.0,0.0,0.2856459319591522,4.0,0.0,1.0
740580,293.1705322265625,297.1499938964844,293.1499938964844,0.057112418115139,-1498.8060302734375,304.1512451171875,0.7331579923629761,0.113977737724781,0.1033664494752883,293.4996032714844,297.1499938964844,293.1499938964844,0.001255435985513,-96.6961441040039,293.838134765625,0.5499003529548645,0.050000000745058,0.0482406541705131,293.15484619140625,297.1499938964844,293.1499938964844,0.1536882072687149,-2501.628173828125,304.1500244140625,0.9486203789711,0.2461259663105011,0.1725446432828903,293.2432861328125,297.1499938964844,293.1499938964844,0.1787518262863159,-3821.177734375,304.1576538085937,0.9865742325782776,0.2772518098354339,0.2633903324604034,293.2785339355469,297.1499938964844,293.1499938964844,0.0078964103013277,-2554.7099609375,301.40069580078125,0.5499003529548645,0.050000000745058,0.2288329005241394,291.1644592285156,291.1499938964844,274.7171325683594,271.2294921875,285.9691162109375,293.3085327148437,292.1641540527344,1.0,0.2096479088068008,0.7979275584220886,0.7979275584220886,1.0,1.0,-0.979739248752594,0.3868556320667267,0.5928835868835449,0.240373358130455,0.0,0.0,0.27134570479393,29.76366233825684,34.0,-3.249073982238769,-6112.07861328125,102.97370910644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,305.8156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.1366084963083267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920015215873718,0.1920059025287628,-4.379885922389804e-06,0.0,0.0001386402582284,0.0,0.0,7.879812717437744,0.0,0.0,0.0,0.2853784263134002,4.0,0.0,1.0
740640,293.1705322265625,297.1499938964844,293.1499938964844,0.057112418115139,-1498.8060302734375,304.1512451171875,0.7331579923629761,0.113977737724781,0.1033664494752883,293.4996032714844,297.1499938964844,293.1499938964844,0.001255435985513,-96.6961441040039,293.838134765625,0.5499003529548645,0.050000000745058,0.0482406541705131,293.15484619140625,297.1499938964844,293.1499938964844,0.1536882072687149,-2501.628173828125,304.1500244140625,0.9486203789711,0.2461259663105011,0.1725446432828903,293.2432861328125,297.1499938964844,293.1499938964844,0.1787518262863159,-3821.177734375,304.1576538085937,0.9865742325782776,0.2772518098354339,0.2633903324604034,293.2785339355469,297.1499938964844,293.1499938964844,0.0078964103013277,-2554.7099609375,301.40069580078125,0.5499003529548645,0.050000000745058,0.2288329005241394,291.1644592285156,291.1499938964844,274.7171325683594,271.2294921875,285.9691162109375,293.3085327148437,292.1641540527344,1.0,0.2096479088068008,0.7979275584220886,0.7979275584220886,1.0,1.0,-0.979739248752594,0.3868556320667267,0.5928835868835449,0.240373358130455,0.0,0.0,0.27134570479393,29.76366233825684,34.0,-3.249073982238769,-6112.07861328125,102.97370910644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228515625,305.8156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.220703125,18000.0,0.0,0.0,0.1366084963083267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920015215873718,0.1920059025287628,-4.379885922389804e-06,0.0,0.0001386402582284,0.0,0.0,7.879812717437744,0.0,0.0,0.0,0.2853784263134002,4.0,0.0,1.0
740700,293.1700134277344,297.1499938964844,293.1499938964844,0.0570190399885177,-1497.2421875,304.15118408203125,0.7303215861320496,0.1138248145580291,0.1032487675547599,293.4958190917969,297.1499938964844,293.1499938964844,0.0012178241740912,-93.803466796875,293.7868347167969,0.5473813414573669,0.050000000745058,0.0482594892382621,293.1547241210937,297.1499938964844,293.1499938964844,0.1537011414766311,-2501.8154296875,304.1499938964844,0.9445633888244628,0.2460901290178299,0.1725406497716903,293.2418518066406,297.1499938964844,293.1499938964844,0.1780619174242019,-3809.42041015625,304.1575012207031,0.982492208480835,0.2763527631759643,0.26255664229393,293.2782897949219,297.1499938964844,293.1499938964844,0.0078737027943134,-2549.9697265625,301.3788146972656,0.5473813414573669,0.050000000745058,0.2289222329854965,291.16326904296875,291.1499938964844,274.7321472167969,271.2375793457031,285.97589111328125,293.3050537109375,292.1629638671875,1.0,0.210335299372673,0.7979118824005127,0.7979118824005127,1.0,1.0,-0.9787223935127258,0.3863014876842499,0.5924208760261536,0.240395963191986,0.0,0.0,0.2705818116664886,30.2332706451416,34.0,-3.2638285160064697,-6097.9794921875,103.5381317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212646484375,305.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.64453125,18000.0,0.0,0.0,0.1360799670219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914062350988388,0.1914106011390686,-4.378470293886494e-06,0.0,0.0001381038600811,0.0,0.0,7.851338863372803,0.0,0.0,0.0,0.285263180732727,4.0,0.0,1.0
740760,293.16949462890625,297.1499938964844,293.1499938964844,0.0569265708327293,-1495.6932373046875,304.1511535644531,0.7269123792648315,0.1136681586503982,0.1031323224306106,293.49237060546875,297.1499938964844,293.1499938964844,0.0011800643987953,-90.8990249633789,293.7352600097656,0.5443090796470642,0.050000000745058,0.048283215612173,293.1547241210937,297.1499938964844,293.1499938964844,0.1537028551101684,-2501.851318359375,304.1499938964844,0.9395031332969666,0.246033638715744,0.1725263446569442,293.2404479980469,297.1499938964844,293.1499938964844,0.1773845702409744,-3797.867431640625,304.1573791503906,0.9774861931800842,0.2754644453525543,0.2617378234863281,293.2781066894531,297.1499938964844,293.1499938964844,0.0078519443050026,-2545.450439453125,301.3568420410156,0.5443090796470642,0.050000000745058,0.2290347814559936,291.162109375,291.1499938964844,274.7463684082031,271.24530029296875,285.9823303222656,293.3018493652344,292.1618347167969,1.0,0.2112247496843338,0.7978959679603577,0.7978959679603577,1.0,1.0,-0.9777462482452391,0.3857752382755279,0.5919710397720337,0.2404026091098785,0.0,0.0,0.2698904573917389,30.82676124572754,37.0,-3.2263553142547607,-6084.5712890625,104.31609344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4178161621094,305.79937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1355751156806945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908671408891677,0.1908715069293975,-4.377186542114941e-06,0.0,0.0001375915016978,0.0,0.0,7.825576305389404,0.0,0.0,0.0,0.2851589322090149,4.0,0.0,1.0
740820,293.1686706542969,297.1499938964844,293.1499938964844,0.0567427016794681,-1492.611572265625,304.15106201171875,0.7187433838844299,0.1133437007665634,0.1029014736413955,293.48651123046875,297.1499938964844,293.1499938964844,0.0011039605597034,-85.04393768310547,293.6311950683594,0.53700190782547,0.050000000745058,0.0483433790504932,293.155029296875,297.1499938964844,293.1499938964844,0.1536661088466644,-2501.38671875,304.1500549316406,0.927090048789978,0.2458532899618148,0.1724614650011062,293.2377624511719,297.1499938964844,293.1499938964844,0.1760660111904144,-3775.347900390625,304.1571044921875,0.9649787545204164,0.2737202942371368,0.260143518447876,293.2778625488281,297.1499938964844,293.1499938964844,0.0078107668086886,-2536.952392578125,301.3126220703125,0.53700190782547,0.050000000745058,0.2293201833963394,291.1599426269531,291.1499938964844,274.7724609375,271.2597351074219,285.99420166015625,293.2962951660156,292.15966796875,1.0,0.2135158032178878,0.7978640198707581,0.7978640198707581,1.0,1.0,-0.9758925437927246,0.3847911357879638,0.5911014080047607,0.2403751909732818,0.0,0.0,0.2687146961688995,32.335391998291016,40.0,-3.029512405395508,-6059.71826171875,106.42240142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056396484375,305.7812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.1346483528614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899489015340805,0.1899532824754715,-4.374988748168107e-06,0.0,0.0001366509677609,0.0,0.0,7.781732082366943,0.0,0.0,0.0,0.2849813401699066,4.0,0.0,1.0
740880,293.1686706542969,297.1499938964844,293.1499938964844,0.0567427016794681,-1492.611572265625,304.15106201171875,0.7187433838844299,0.1133437007665634,0.1029014736413955,293.48651123046875,297.1499938964844,293.1499938964844,0.0011039605597034,-85.04393768310547,293.6311950683594,0.53700190782547,0.050000000745058,0.0483433790504932,293.155029296875,297.1499938964844,293.1499938964844,0.1536661088466644,-2501.38671875,304.1500549316406,0.927090048789978,0.2458532899618148,0.1724614650011062,293.2377624511719,297.1499938964844,293.1499938964844,0.1760660111904144,-3775.347900390625,304.1571044921875,0.9649787545204164,0.2737202942371368,0.260143518447876,293.2778625488281,297.1499938964844,293.1499938964844,0.0078107668086886,-2536.952392578125,301.3126220703125,0.53700190782547,0.050000000745058,0.2293201833963394,291.1599426269531,291.1499938964844,274.7724609375,271.2597351074219,285.99420166015625,293.2962951660156,292.15966796875,1.0,0.2135158032178878,0.7978640198707581,0.7978640198707581,1.0,1.0,-0.9758925437927246,0.3847911357879638,0.5911014080047607,0.2403751909732818,0.0,0.0,0.2687146961688995,32.335391998291016,40.0,-3.029512405395508,-6059.71826171875,106.42240142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056396484375,305.7812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.1346483528614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899489015340805,0.1899532824754715,-4.374988748168107e-06,0.0,0.0001366509677609,0.0,0.0,7.781732082366943,0.0,0.0,0.0,0.2849813401699066,4.0,0.0,1.0
740940,293.1679992675781,297.1499938964844,293.1499938964844,0.0565578676760196,-1489.5106201171875,304.1510314941406,0.7090073227882385,0.1130051538348198,0.1026711985468864,293.4818420410156,297.1499938964844,293.1499938964844,0.0010269415797665,-79.11663818359375,293.5259704589844,0.5288516879081726,0.050000000745058,0.0484177768230438,293.15576171875,297.1499938964844,293.1499938964844,0.153566375374794,-2500.082763671875,304.15020751953125,0.9130036234855652,0.2455760985612869,0.1723410338163375,293.23516845703125,297.1499938964844,293.1499938964844,0.1747917085886001,-3753.543701171875,304.1568603515625,0.9497390985488892,0.2720188498497009,0.2586038708686828,293.2778015136719,297.1499938964844,293.1499938964844,0.0077720093540847,-2528.9990234375,301.2680053710937,0.5288516879081726,0.050000000745058,0.2296730875968933,291.1579895019531,291.1499938964844,274.7951965332031,271.27276611328125,286.00469970703125,293.2916259765625,292.1577453613281,1.0,0.2163569182157516,0.7978321313858032,0.7978321313858032,1.0,1.0,-0.9741365909576416,0.3838758170604706,0.5902607440948486,0.2403050065040588,0.0,0.0,0.2677842080593109,34.20418930053711,43.0,-2.7006924152374268,-6037.2470703125,109.13861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872375488281,305.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.1338457018136978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189221903681755,0.1892262697219848,-4.373237516119843e-06,0.0,0.0001358363806502,0.0,0.0,7.747050762176514,0.0,0.0,0.0,0.2848407030105591,4.0,0.0,1.0
741000,293.1679992675781,297.1499938964844,293.1499938964844,0.0565578676760196,-1489.5106201171875,304.1510314941406,0.7090073227882385,0.1130051538348198,0.1026711985468864,293.4818420410156,297.1499938964844,293.1499938964844,0.0010269415797665,-79.11663818359375,293.5259704589844,0.5288516879081726,0.050000000745058,0.0484177768230438,293.15576171875,297.1499938964844,293.1499938964844,0.153566375374794,-2500.082763671875,304.15020751953125,0.9130036234855652,0.2455760985612869,0.1723410338163375,293.23516845703125,297.1499938964844,293.1499938964844,0.1747917085886001,-3753.543701171875,304.1568603515625,0.9497390985488892,0.2720188498497009,0.2586038708686828,293.2778015136719,297.1499938964844,293.1499938964844,0.0077720093540847,-2528.9990234375,301.2680053710937,0.5288516879081726,0.050000000745058,0.2296730875968933,291.1579895019531,291.1499938964844,274.7951965332031,271.27276611328125,286.00469970703125,293.2916259765625,292.1577453613281,1.0,0.2163569182157516,0.7978321313858032,0.7978321313858032,1.0,1.0,-0.9741365909576416,0.3838758170604706,0.5902607440948486,0.2403050065040588,0.0,0.0,0.2677842080593109,34.20418930053711,43.0,-2.7006924152374268,-6037.2470703125,109.13861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872375488281,305.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.1338457018136978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189221903681755,0.1892262697219848,-4.373237516119843e-06,0.0,0.0001358363806502,0.0,0.0,7.747050762176514,0.0,0.0,0.0,0.2848407030105591,4.0,0.0,1.0
741060,293.16748046875,297.1499938964844,293.1499938964844,0.0563706532120704,-1486.3665771484375,304.1510009765625,0.6981511116027832,0.112654261291027,0.1024401932954788,293.4782409667969,297.1499938964844,293.1499938964844,0.0009488819050602,-73.10750579833984,293.4196472167969,0.5205379128456116,0.050000000745058,0.0485035181045532,293.15692138671875,297.1499938964844,293.1499938964844,0.1533949822187423,-2497.828125,304.1504211425781,0.8992330431938171,0.2451952993869781,0.1721580475568771,293.23272705078125,297.1499938964844,293.1499938964844,0.1735576391220092,-3732.388671875,304.1566467285156,0.9328216314315796,0.2703589498996734,0.2571149468421936,293.2779235839844,297.1499938964844,293.1499938964844,0.007734983228147,-2521.419189453125,301.2230529785156,0.5205379128456116,0.050000000745058,0.2300798147916793,291.15631103515625,291.1499938964844,274.8143005371094,271.2843322753906,286.0137939453125,293.2877502441406,292.1560974121094,1.0,0.2196059674024582,0.7977975606918335,0.7977975606918335,1.0,1.0,-0.972443699836731,0.3830089569091797,0.5894347429275513,0.2401961684226989,0.0,0.0,0.2670577764511108,36.35988998413086,46.0,-2.324479103088379,-6016.875,112.33336639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,305.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1331752091646194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886536478996276,0.1886580288410186,-4.371861905383412e-06,0.0,0.0001351559039903,0.0,0.0,7.719963073730469,0.0,0.0,0.0,0.2847307324409485,4.0,0.0,1.0
741120,293.16748046875,297.1499938964844,293.1499938964844,0.0563706532120704,-1486.3665771484375,304.1510009765625,0.6981511116027832,0.112654261291027,0.1024401932954788,293.4782409667969,297.1499938964844,293.1499938964844,0.0009488819050602,-73.10750579833984,293.4196472167969,0.5205379128456116,0.050000000745058,0.0485035181045532,293.15692138671875,297.1499938964844,293.1499938964844,0.1533949822187423,-2497.828125,304.1504211425781,0.8992330431938171,0.2451952993869781,0.1721580475568771,293.23272705078125,297.1499938964844,293.1499938964844,0.1735576391220092,-3732.388671875,304.1566467285156,0.9328216314315796,0.2703589498996734,0.2571149468421936,293.2779235839844,297.1499938964844,293.1499938964844,0.007734983228147,-2521.419189453125,301.2230529785156,0.5205379128456116,0.050000000745058,0.2300798147916793,291.15631103515625,291.1499938964844,274.8143005371094,271.2843322753906,286.0137939453125,293.2877502441406,292.1560974121094,1.0,0.2196059674024582,0.7977975606918335,0.7977975606918335,1.0,1.0,-0.972443699836731,0.3830089569091797,0.5894347429275513,0.2401961684226989,0.0,0.0,0.2670577764511108,36.35988998413086,46.0,-2.324479103088379,-6016.875,112.33336639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,305.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1331752091646194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886536478996276,0.1886580288410186,-4.371861905383412e-06,0.0,0.0001351559039903,0.0,0.0,7.719963073730469,0.0,0.0,0.0,0.2847307324409485,4.0,0.0,1.0
741180,293.1670837402344,297.1499938964844,293.1499938964844,0.0561805628240108,-1483.171630859375,304.1509704589844,0.6871771812438965,0.1122925877571106,0.1022078469395637,293.4755859375,297.1499938964844,293.1499938964844,0.0008695715805515,-67.00056457519531,293.3121032714844,0.5124949812889099,0.050000000745058,0.0485984236001968,293.1584777832031,297.1499938964844,293.1499938964844,0.1531446725130081,-2494.528564453125,304.15069580078125,0.8858487010002136,0.2447041273117065,0.1719060242176056,293.2303771972656,297.1499938964844,293.1499938964844,0.1723615229129791,-3711.846435546875,304.15643310546875,0.9156708717346193,0.2687398493289947,0.2556737959384918,293.2781677246094,297.1499938964844,293.1499938964844,0.0076991808600723,-2514.089111328125,301.1777038574219,0.5124949812889099,0.050000000745058,0.2305299937725067,291.1549072265625,291.1499938964844,274.8295593261719,271.2944030761719,286.0213928222656,293.2845458984375,292.1547241210937,1.0,0.2231534123420715,0.7977629899978638,0.7977629899978638,1.0,1.0,-0.9707868695259094,0.3821782767772674,0.5886086225509644,0.2400438338518142,0.0,0.0,0.2665022313594818,38.74683380126953,49.0,-1.9590985774993896,-5998.46923828125,115.90668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374328613281,305.71978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94140625,18000.0,0.0,0.0,0.1326380968093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882176101207733,0.1882219761610031,-4.370798706077039e-06,0.0,0.0001346108037978,0.0,0.0,7.699182987213135,0.0,0.0,0.0,0.2846463024616241,4.0,0.0,1.0
741240,293.1670837402344,297.1499938964844,293.1499938964844,0.0561805628240108,-1483.171630859375,304.1509704589844,0.6871771812438965,0.1122925877571106,0.1022078469395637,293.4755859375,297.1499938964844,293.1499938964844,0.0008695715805515,-67.00056457519531,293.3121032714844,0.5124949812889099,0.050000000745058,0.0485984236001968,293.1584777832031,297.1499938964844,293.1499938964844,0.1531446725130081,-2494.528564453125,304.15069580078125,0.8858487010002136,0.2447041273117065,0.1719060242176056,293.2303771972656,297.1499938964844,293.1499938964844,0.1723615229129791,-3711.846435546875,304.15643310546875,0.9156708717346193,0.2687398493289947,0.2556737959384918,293.2781677246094,297.1499938964844,293.1499938964844,0.0076991808600723,-2514.089111328125,301.1777038574219,0.5124949812889099,0.050000000745058,0.2305299937725067,291.1549072265625,291.1499938964844,274.8295593261719,271.2944030761719,286.0213928222656,293.2845458984375,292.1547241210937,1.0,0.2231534123420715,0.7977629899978638,0.7977629899978638,1.0,1.0,-0.9707868695259094,0.3821782767772674,0.5886086225509644,0.2400438338518142,0.0,0.0,0.2665022313594818,38.74683380126953,49.0,-1.9590985774993896,-5998.46923828125,115.90668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374328613281,305.71978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94140625,18000.0,0.0,0.0,0.1326380968093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882176101207733,0.1882219761610031,-4.370798706077039e-06,0.0,0.0001346108037978,0.0,0.0,7.699182987213135,0.0,0.0,0.0,0.2846463024616241,4.0,0.0,1.0
741300,293.1669311523437,297.1499938964844,293.1499938964844,0.0560843609273433,-1481.553955078125,304.1509704589844,0.6817758083343506,0.1121081113815307,0.1020910367369651,293.474609375,297.1499938964844,293.1499938964844,0.0008293914142996,-63.90617752075195,293.2578430175781,0.508655846118927,0.050000000745058,0.0486487224698066,293.1593933105469,297.1499938964844,293.1499938964844,0.1529881358146667,-2492.4638671875,304.1508483886719,0.8792529106140137,0.2444152981042862,0.1717524528503418,293.229248046875,297.1499938964844,293.1499938964844,0.1717770546674728,-3701.794921875,304.15631103515625,0.907586932182312,0.2679452896118164,0.2549702525138855,293.2783508300781,297.1499938964844,293.1499938964844,0.0076816161163151,-2510.488037109375,301.1548767089844,0.508655846118927,0.050000000745058,0.2307685911655426,291.154296875,291.1499938964844,274.835693359375,271.2988586425781,286.02459716796875,293.2831726074219,292.1541442871094,1.0,0.2250098586082458,0.7977457642555237,0.7977457642555237,1.0,1.0,-0.9699646830558776,0.3817732036113739,0.5881914496421814,0.2399497628211975,0.0,0.0,0.2662788331508636,40.01197814941406,49.0,-1.7880351543426514,-5989.97705078125,117.80831146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,305.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.1324177384376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880415678024292,0.188045933842659,-4.370366241346346e-06,0.0,0.0001343871699646,0.0,0.0,7.690792560577393,0.0,0.0,0.0,0.2846121788024902,4.0,0.0,1.0
741360,293.1667785644531,297.1499938964844,293.1499938964844,0.055987250059843,-1479.9207763671875,304.1509704589844,0.6764808297157288,0.1119213551282882,0.1019736379384994,293.4738464355469,297.1499938964844,293.1499938964844,0.0007888171821832,-60.7811393737793,293.20318603515625,0.5049563646316528,0.050000000745058,0.0487006679177284,293.1604309082031,297.1499938964844,293.1499938964844,0.1528090685606002,-2490.1015625,304.1510314941406,0.8727777600288391,0.2440960258245468,0.1715790629386901,293.2281188964844,297.1499938964844,293.1499938964844,0.1712014526128769,-3691.88720703125,304.1562194824219,0.9001419544219971,0.2671607732772827,0.2542778551578522,293.278564453125,297.1499938964844,293.1499938964844,0.007664215285331,-2506.91455078125,301.1319580078125,0.5049563646316528,0.050000000745058,0.2310150116682052,291.1537170410156,291.1499938964844,274.8407592773437,271.3029479980469,286.0273742675781,293.2819519042969,292.1535949707031,1.0,0.2269092202186584,0.797730565071106,0.797730565071106,1.0,1.0,-0.969142735004425,0.3813734650611877,0.5877692699432373,0.2398429960012436,0.0,0.0,0.2660874128341675,41.31865310668945,52.0,-1.6216410398483276,-5981.9580078125,119.77516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.6990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.1322286128997802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187890350818634,0.1878947168588638,-4.3699928937712684e-06,0.0,0.0001341952302027,0.0,0.0,7.683583736419678,0.0,0.0,0.0,0.2845828235149383,4.0,0.0,1.0
741420,293.16656494140625,297.1499938964844,293.1499938964844,0.055790364742279,-1476.6085205078125,304.1509704589844,0.6663296818733215,0.1115415394306182,0.1017370447516441,293.47296142578125,297.1499938964844,293.1499938964844,0.000706362130586,-54.429649353027344,293.0926513671875,0.4979840517044067,0.050000000745058,0.0488087348639965,293.1627197265625,297.1499938964844,293.1499938964844,0.1523825228214264,-2484.47314453125,304.1513977050781,0.8603220582008362,0.2433650940656662,0.1711719334125518,293.2259521484375,297.1499938964844,293.1499938964844,0.1700756102800369,-3672.4833984375,304.156005859375,0.8860281109809875,0.2656207978725433,0.252924770116806,293.279052734375,297.1499938964844,293.1499938964844,0.007629747968167,-2499.811279296875,301.0858154296875,0.4979840517044067,0.050000000745058,0.2315276265144348,291.1527709960937,291.1499938964844,274.84765625,271.3098449707031,286.0316162109375,293.2799072265625,292.1526794433594,1.0,0.2308003157377243,0.7977002859115601,0.7977002859115601,1.0,1.0,-0.967491090297699,0.3805856704711914,0.5869054198265076,0.2395888566970825,0.0,0.0,0.2657837569713592,44.03659439086914,55.0,-1.3157943487167358,-5967.27294921875,123.86890411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807312011719,305.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.131935179233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876496076583862,0.187653973698616,-4.3693935367628e-06,0.0,0.0001338974252576,0.0,0.0,7.6721038818359375,0.0,0.0,0.0,0.2845360040664673,4.0,0.0,1.0
741480,293.16656494140625,297.1499938964844,293.1499938964844,0.055790364742279,-1476.6085205078125,304.1509704589844,0.6663296818733215,0.1115415394306182,0.1017370447516441,293.47296142578125,297.1499938964844,293.1499938964844,0.000706362130586,-54.429649353027344,293.0926513671875,0.4979840517044067,0.050000000745058,0.0488087348639965,293.1627197265625,297.1499938964844,293.1499938964844,0.1523825228214264,-2484.47314453125,304.1513977050781,0.8603220582008362,0.2433650940656662,0.1711719334125518,293.2259521484375,297.1499938964844,293.1499938964844,0.1700756102800369,-3672.4833984375,304.156005859375,0.8860281109809875,0.2656207978725433,0.252924770116806,293.279052734375,297.1499938964844,293.1499938964844,0.007629747968167,-2499.811279296875,301.0858154296875,0.4979840517044067,0.050000000745058,0.2315276265144348,291.1527709960937,291.1499938964844,274.84765625,271.3098449707031,286.0316162109375,293.2799072265625,292.1526794433594,1.0,0.2308003157377243,0.7977002859115601,0.7977002859115601,1.0,1.0,-0.967491090297699,0.3805856704711914,0.5869054198265076,0.2395888566970825,0.0,0.0,0.2657837569713592,44.03659439086914,55.0,-1.3157943487167358,-5967.27294921875,123.86890411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807312011719,305.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.131935179233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876496076583862,0.187653973698616,-4.3693935367628e-06,0.0,0.0001338974252576,0.0,0.0,7.6721038818359375,0.0,0.0,0.0,0.2845360040664673,4.0,0.0,1.0
741540,293.1663513183594,297.1499938964844,293.1499938964844,0.0555929765105247,-1473.287353515625,304.1509704589844,0.6568869948387146,0.1111632138490676,0.1015020087361335,293.472900390625,297.1499938964844,293.1499938964844,0.0006220780778676,-47.9362907409668,292.98028564453125,0.4915022253990173,0.050000000745058,0.0489213876426219,293.16534423828125,297.1499938964844,293.1499938964844,0.1518612653017044,-2477.59228515625,304.1517944335937,0.8486297726631165,0.2425101548433303,0.1706816703081131,293.223876953125,297.1499938964844,293.1499938964844,0.168981984257698,-3653.60205078125,304.15582275390625,0.8727622032165527,0.2641203999519348,0.251612901687622,293.2796325683594,297.1499938964844,293.1499938964844,0.0075955465435981,-2492.715576171875,301.0392761230469,0.4915022253990173,0.050000000745058,0.2320619970560073,291.1520690917969,291.1499938964844,274.8500061035156,271.31512451171875,286.0347595214844,293.2795715332031,292.1520080566406,1.0,0.2347703129053115,0.7976699471473694,0.7976699471473694,1.0,1.0,-0.9658225774765016,0.3798108398914337,0.5860117673873901,0.2392785251140594,0.0,0.0,0.2655579149723053,46.86927032470703,43.0,-0.8977473378181458,-5954.13671875,128.13275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,305.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.1317417025566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874734610319137,0.1874778270721435,-4.3689551603165455e-06,0.0,0.0001337010762654,0.0,0.0,7.663707733154297,0.0,0.0,0.0,0.284501701593399,4.0,0.0,1.0
741600,293.1663513183594,297.1499938964844,293.1499938964844,0.0555929765105247,-1473.287353515625,304.1509704589844,0.6568869948387146,0.1111632138490676,0.1015020087361335,293.472900390625,297.1499938964844,293.1499938964844,0.0006220780778676,-47.9362907409668,292.98028564453125,0.4915022253990173,0.050000000745058,0.0489213876426219,293.16534423828125,297.1499938964844,293.1499938964844,0.1518612653017044,-2477.59228515625,304.1517944335937,0.8486297726631165,0.2425101548433303,0.1706816703081131,293.223876953125,297.1499938964844,293.1499938964844,0.168981984257698,-3653.60205078125,304.15582275390625,0.8727622032165527,0.2641203999519348,0.251612901687622,293.2796325683594,297.1499938964844,293.1499938964844,0.0075955465435981,-2492.715576171875,301.0392761230469,0.4915022253990173,0.050000000745058,0.2320619970560073,291.1520690917969,291.1499938964844,274.8500061035156,271.31512451171875,286.0347595214844,293.2795715332031,292.1520080566406,1.0,0.2347703129053115,0.7976699471473694,0.7976699471473694,1.0,1.0,-0.9658225774765016,0.3798108398914337,0.5860117673873901,0.2392785251140594,0.0,0.0,0.2655579149723053,46.86927032470703,43.0,-0.8977473378181458,-5954.13671875,128.13275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,305.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.1317417025566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874734610319137,0.1874778270721435,-4.3689551603165455e-06,0.0,0.0001337010762654,0.0,0.0,7.663707733154297,0.0,0.0,0.0,0.284501701593399,4.0,0.0,1.0
741660,293.1659545898437,297.1499938964844,293.1499938964844,0.0553015805780887,-1468.3531494140625,304.1511535644531,0.6579267382621765,0.1108302250504493,0.1011664122343063,293.4736633300781,297.1499938964844,293.1499938964844,0.0005370067083276,-41.106571197509766,292.8668212890625,0.4928097128868103,0.050000000745058,0.0488977879285812,293.1681823730469,297.1499938964844,293.1499938964844,0.1511282920837402,-2467.876953125,304.1524353027344,0.849732518196106,0.2415488064289093,0.1700131595134735,293.2217102050781,297.1499938964844,293.1499938964844,0.1678022742271423,-3633.125244140625,304.1558532714844,0.8734685778617859,0.2626845836639404,0.2502164244651794,293.2802124023437,297.1499938964844,293.1499938964844,0.0075342371128499,-2478.33837890625,300.992919921875,0.4928097128868103,0.050000000745058,0.2319500595331192,291.15264892578125,291.1499938964844,274.8500061035156,271.31951904296875,286.0377502441406,293.2801818847656,292.1529541015625,1.0,0.2330371737480163,0.797642171382904,0.797642171382904,1.0,1.0,-0.9627792835235596,0.3784747719764709,0.5843044519424438,0.2385227233171463,0.0,0.0,0.2651975154876709,46.231590270996094,31.0,1.4995955228805542,-5938.28466796875,126.36386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,305.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.1316272467374801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872723996639251,0.1872767657041549,-4.368589998193784e-06,0.0,0.000133584922878,0.0,0.0,7.654356479644775,0.0,0.0,0.0,0.2844641506671905,4.0,0.0,1.0
741720,293.1659545898437,297.1499938964844,293.1499938964844,0.0553015805780887,-1468.3531494140625,304.1511535644531,0.6579267382621765,0.1108302250504493,0.1011664122343063,293.4736633300781,297.1499938964844,293.1499938964844,0.0005370067083276,-41.106571197509766,292.8668212890625,0.4928097128868103,0.050000000745058,0.0488977879285812,293.1681823730469,297.1499938964844,293.1499938964844,0.1511282920837402,-2467.876953125,304.1524353027344,0.849732518196106,0.2415488064289093,0.1700131595134735,293.2217102050781,297.1499938964844,293.1499938964844,0.1678022742271423,-3633.125244140625,304.1558532714844,0.8734685778617859,0.2626845836639404,0.2502164244651794,293.2802124023437,297.1499938964844,293.1499938964844,0.0075342371128499,-2478.33837890625,300.992919921875,0.4928097128868103,0.050000000745058,0.2319500595331192,291.15264892578125,291.1499938964844,274.8500061035156,271.31951904296875,286.0377502441406,293.2801818847656,292.1529541015625,1.0,0.2330371737480163,0.797642171382904,0.797642171382904,1.0,1.0,-0.9627792835235596,0.3784747719764709,0.5843044519424438,0.2385227233171463,0.0,0.0,0.2651975154876709,46.231590270996094,31.0,1.4995955228805542,-5938.28466796875,126.36386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2285461425781,305.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.1316272467374801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872723996639251,0.1872767657041549,-4.368589998193784e-06,0.0,0.000133584922878,0.0,0.0,7.654356479644775,0.0,0.0,0.0,0.2844641506671905,4.0,0.0,1.0
741780,293.1653137207031,297.1499938964844,293.1499938964844,0.0549516752362251,-1462.409423828125,304.1513366699219,0.6681391596794128,0.1105576008558273,0.1007802411913871,293.4754638671875,297.1499938964844,293.1499938964844,0.0005078835529275,-36.9591064453125,292.7522277832031,0.5008960366249084,0.050000000745058,0.0487619899213314,293.1713562011719,297.1499938964844,293.1499938964844,0.1501772403717041,-2455.238525390625,304.1531982421875,0.8618807196617126,0.2404467612504959,0.1691734790802002,293.2193908691406,297.1499938964844,293.1499938964844,0.1665645986795425,-3611.552490234375,304.1559753417969,0.8862535357475281,0.2613387405872345,0.2487902194261551,293.2806091308594,297.1499938964844,293.1499938964844,0.0074513470754027,-2457.932861328125,300.9474792480469,0.5008960366249084,0.050000000745058,0.2313058823347091,291.1556091308594,291.1499938964844,274.8500061035156,271.3239440917969,286.04058837890625,293.28057861328125,292.1560363769531,1.0,0.2272229194641113,0.7976143956184387,0.7976143956184387,1.0,1.0,-0.9586602449417114,0.376722514629364,0.5819377303123474,0.237361878156662,0.0,0.0,0.2642606794834137,42.73579406738281,25.0,3.7682018280029297,-5915.48095703125,119.69156646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20928955078125,305.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1315463930368423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867125779390335,0.1867169439792633,-4.36776736023603e-06,0.0,0.00013350287918,0.0,0.0,7.628664016723633,0.0,0.0,0.0,0.2843654453754425,4.0,0.0,1.0
741840,293.1653137207031,297.1499938964844,293.1499938964844,0.0549516752362251,-1462.409423828125,304.1513366699219,0.6681391596794128,0.1105576008558273,0.1007802411913871,293.4754638671875,297.1499938964844,293.1499938964844,0.0005078835529275,-36.9591064453125,292.7522277832031,0.5008960366249084,0.050000000745058,0.0487619899213314,293.1713562011719,297.1499938964844,293.1499938964844,0.1501772403717041,-2455.238525390625,304.1531982421875,0.8618807196617126,0.2404467612504959,0.1691734790802002,293.2193908691406,297.1499938964844,293.1499938964844,0.1665645986795425,-3611.552490234375,304.1559753417969,0.8862535357475281,0.2613387405872345,0.2487902194261551,293.2806091308594,297.1499938964844,293.1499938964844,0.0074513470754027,-2457.932861328125,300.9474792480469,0.5008960366249084,0.050000000745058,0.2313058823347091,291.1556091308594,291.1499938964844,274.8500061035156,271.3239440917969,286.04058837890625,293.28057861328125,292.1560363769531,1.0,0.2272229194641113,0.7976143956184387,0.7976143956184387,1.0,1.0,-0.9586602449417114,0.376722514629364,0.5819377303123474,0.237361878156662,0.0,0.0,0.2642606794834137,42.73579406738281,25.0,3.7682018280029297,-5915.48095703125,119.69156646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20928955078125,305.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1315463930368423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867125779390335,0.1867169439792633,-4.36776736023603e-06,0.0,0.00013350287918,0.0,0.0,7.628664016723633,0.0,0.0,0.0,0.2843654453754425,4.0,0.0,1.0
741900,293.1649475097656,297.1499938964844,293.1499938964844,0.0547799058258533,-1459.4959716796875,304.1513977050781,0.6748389601707458,0.1104341670870781,0.1005924120545387,293.476806640625,297.1499938964844,293.1499938964844,0.0005086886230856,-37.09501266479492,292.69354248046875,0.5061482191085815,0.050000000745058,0.0486836209893226,293.1731262207031,297.1499938964844,293.1499938964844,0.1496422886848449,-2448.1318359375,304.1535949707031,0.8698027729988098,0.2398253381252288,0.1687009036540985,293.2182006835937,297.1499938964844,293.1499938964844,0.1659599989652633,-3601.009033203125,304.1559753417969,0.8946400880813599,0.2606958150863647,0.2480968832969665,293.2807312011719,297.1499938964844,293.1499938964844,0.0074083525687456,-2447.230712890625,300.9249267578125,0.5061482191085815,0.050000000745058,0.230934128165245,291.1572570800781,291.1499938964844,274.8500061035156,271.3261413574219,286.041748046875,293.2807312011719,292.1576538085937,1.0,0.2240023910999298,0.797600507736206,0.797600507736206,1.0,1.0,-0.9564950466156006,0.3758177161216736,0.580677330493927,0.2367116510868072,0.0,0.0,0.2636125683784485,40.720436096191406,25.0,4.08405065536499,-5902.25244140625,115.91688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,305.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1315002739429474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862916797399521,0.1862960457801818,-4.367058409115998e-06,0.0,0.0001334560656687,0.0,0.0,7.609208106994629,0.0,0.0,0.0,0.2842901349067688,4.0,0.0,1.0
741960,293.16461181640625,297.1499938964844,293.1499938964844,0.0546100065112113,-1456.6201171875,304.1514587402344,0.6823869943618774,0.110310822725296,0.1004049926996231,293.4785461425781,297.1499938964844,293.1499938964844,0.0004550050653051,-26.75568962097168,292.63360595703125,0.5121540427207947,0.050000000745058,0.0486028492450714,293.17510986328125,297.1499938964844,293.1499938964844,0.1490667164325714,-2440.489013671875,304.15399169921875,0.8787144422531128,0.2391447275876999,0.1681875586509704,293.21697998046875,297.1499938964844,293.1499938964844,0.1653708815574646,-3590.737548828125,304.1559753417969,0.904070258140564,0.2600680291652679,0.2474172413349151,293.2808532714844,297.1499938964844,293.1499938964844,0.00736536225304,-2436.496337890625,300.9023742675781,0.5121540427207947,0.050000000745058,0.2305509895086288,291.1586608886719,291.1499938964844,274.8500061035156,271.3283386230469,286.042724609375,293.28082275390625,292.1589660644531,1.0,0.2205521166324615,0.7976018190383911,0.7976018190383911,1.0,1.0,-0.9542813897132874,0.374902993440628,0.5793784260749817,0.2360259443521499,0.0,0.0,0.2628906965255737,38.64317321777344,25.0,3.841866254806519,-5888.33447265625,112.04737091064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,305.6245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.1314414888620376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858019977807998,0.1858063638210296,-4.366167104308261e-06,0.0,0.0001333963882643,0.0,0.0,7.586477756500244,0.0,0.0,0.0,0.2842015922069549,4.0,0.0,1.0
742020,293.1640930175781,297.1499938964844,293.1499938964844,0.0543005354702472,-1451.40087890625,304.1514892578125,0.6946277618408203,0.1100439205765724,0.1000598296523094,293.4830322265625,297.1499938964844,293.1499938964844,0.0004145452694501,-19.210554122924805,292.5090026855469,0.5223626494407654,0.050000000745058,0.0484838597476482,293.1796264648437,297.1499938964844,293.1499938964844,0.1478245705366134,-2424.00537109375,304.1547241210937,0.8928455114364624,0.2375922352075576,0.1670659035444259,293.2146911621094,297.1499938964844,293.1499938964844,0.1642671078443527,-3571.51171875,304.15582275390625,0.9204280972480774,0.2588395476341247,0.2461320161819458,293.2810363769531,297.1499938964844,293.1499938964844,0.0072884513065218,-2417.37646484375,300.8569641113281,0.5223626494407654,0.050000000745058,0.2299865633249282,291.1605529785156,291.1499938964844,274.8500061035156,271.332763671875,286.0438537597656,293.2810363769531,292.1606750488281,1.0,0.215439110994339,0.7976043820381165,0.7976043820381165,1.0,1.0,-0.9501577615737916,0.3732342720031738,0.5769234895706177,0.2346621751785278,0.0,0.0,0.2613438665866852,35.56877136230469,25.0,2.487423658370972,-5861.037109375,106.17048645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,305.6142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1312723755836486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847227066755294,0.1847270727157592,-4.364054348116042e-06,0.0,0.000133224777528,0.0,0.0,7.536191463470459,0.0,0.0,0.0,0.2840038537979126,4.0,0.0,1.0
742080,293.1640930175781,297.1499938964844,293.1499938964844,0.0543005354702472,-1451.40087890625,304.1514892578125,0.6946277618408203,0.1100439205765724,0.1000598296523094,293.4830322265625,297.1499938964844,293.1499938964844,0.0004145452694501,-19.210554122924805,292.5090026855469,0.5223626494407654,0.050000000745058,0.0484838597476482,293.1796264648437,297.1499938964844,293.1499938964844,0.1478245705366134,-2424.00537109375,304.1547241210937,0.8928455114364624,0.2375922352075576,0.1670659035444259,293.2146911621094,297.1499938964844,293.1499938964844,0.1642671078443527,-3571.51171875,304.15582275390625,0.9204280972480774,0.2588395476341247,0.2461320161819458,293.2810363769531,297.1499938964844,293.1499938964844,0.0072884513065218,-2417.37646484375,300.8569641113281,0.5223626494407654,0.050000000745058,0.2299865633249282,291.1605529785156,291.1499938964844,274.8500061035156,271.332763671875,286.0438537597656,293.2810363769531,292.1606750488281,1.0,0.215439110994339,0.7976043820381165,0.7976043820381165,1.0,1.0,-0.9501577615737916,0.3732342720031738,0.5769234895706177,0.2346621751785278,0.0,0.0,0.2613438665866852,35.56877136230469,25.0,2.487423658370972,-5861.037109375,106.17048645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,305.6142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1312723755836486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847227066755294,0.1847270727157592,-4.364054348116042e-06,0.0,0.000133224777528,0.0,0.0,7.536191463470459,0.0,0.0,0.0,0.2840038537979126,4.0,0.0,1.0
