time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742140,293.16387939453125,297.1499938964844,293.1499938964844,0.0539909824728965,-1446.2000732421875,304.1515197753906,0.7044046521186829,0.109730377793312,0.0997069031000137,293.4889831542969,297.1499938964844,293.1499938964844,0.0003656588960438,-11.3900785446167,292.3778381347656,0.5310684442520142,0.050000000745058,0.0483968593180179,293.1849670410156,297.1499938964844,293.1499938964844,0.1464145332574844,-2405.287109375,304.1554870605469,0.9037185907363892,0.235759437084198,0.1657747328281402,293.2125549316406,297.1499938964844,293.1499938964844,0.1632264405488968,-3553.388427734375,304.1556091308594,0.9341173768043518,0.2576307356357574,0.2449014484882354,293.2813415527344,297.1499938964844,293.1499938964844,0.007218456827104,-2400.03955078125,300.8109741210937,0.5310684442520142,0.050000000745058,0.2295738607645034,291.16131591796875,291.1499938964844,274.8500061035156,271.337158203125,286.04425048828125,293.28131103515625,292.161376953125,1.0,0.211413562297821,0.7976069450378418,0.7976069450378418,1.0,1.0,-0.9461075663566588,0.3716339468955993,0.5744736194610596,0.2332282364368438,0.0,0.0,0.2597768902778625,33.30345916748047,25.0,1.27662456035614,-5835.103515625,101.65972900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,305.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1310204118490219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836134195327758,0.1836177855730056,-4.3617574192467146e-06,0.0,0.0001329690712736,0.0,0.0,7.484391689300537,0.0,0.0,0.0,0.2837984561920166,4.0,0.0,1.0
742200,293.16387939453125,297.1499938964844,293.1499938964844,0.0539909824728965,-1446.2000732421875,304.1515197753906,0.7044046521186829,0.109730377793312,0.0997069031000137,293.4889831542969,297.1499938964844,293.1499938964844,0.0003656588960438,-11.3900785446167,292.3778381347656,0.5310684442520142,0.050000000745058,0.0483968593180179,293.1849670410156,297.1499938964844,293.1499938964844,0.1464145332574844,-2405.287109375,304.1554870605469,0.9037185907363892,0.235759437084198,0.1657747328281402,293.2125549316406,297.1499938964844,293.1499938964844,0.1632264405488968,-3553.388427734375,304.1556091308594,0.9341173768043518,0.2576307356357574,0.2449014484882354,293.2813415527344,297.1499938964844,293.1499938964844,0.007218456827104,-2400.03955078125,300.8109741210937,0.5310684442520142,0.050000000745058,0.2295738607645034,291.16131591796875,291.1499938964844,274.8500061035156,271.337158203125,286.04425048828125,293.28131103515625,292.161376953125,1.0,0.211413562297821,0.7976069450378418,0.7976069450378418,1.0,1.0,-0.9461075663566588,0.3716339468955993,0.5744736194610596,0.2332282364368438,0.0,0.0,0.2597768902778625,33.30345916748047,25.0,1.27662456035614,-5835.103515625,101.65972900390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,305.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.93359375,18000.0,0.0,0.0,0.1310204118490219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836134195327758,0.1836177855730056,-4.3617574192467146e-06,0.0,0.0001329690712736,0.0,0.0,7.484391689300537,0.0,0.0,0.0,0.2837984561920166,4.0,0.0,1.0
742260,293.1639099121094,297.1499938964844,293.1499938964844,0.0536641478538513,-1440.7174072265625,304.15155029296875,0.7119777202606201,0.1093727052211761,0.0993325486779213,293.496337890625,297.1499938964844,293.1499938964844,0.0002986443578265,-3.270867109298706,292.2405700683594,0.5383404493331909,0.050000000745058,0.048332143574953,293.1910095214844,297.1499938964844,293.1499938964844,0.1448178887367248,-2384.0595703125,304.1563415527344,0.9121671319007874,0.233652651309967,0.164306953549385,293.2106628417969,297.1499938964844,293.1499938964844,0.1622201651334762,-3535.841796875,304.1554260253906,0.9447805285453796,0.2564346492290497,0.2437058091163635,293.2817687988281,297.1499938964844,293.1499938964844,0.0071528200060129,-2383.76220703125,300.7644348144531,0.5383404493331909,0.050000000745058,0.229266881942749,291.1618347167969,291.1499938964844,274.8500061035156,271.3415832519531,286.04473876953125,293.2828369140625,292.1618957519531,1.0,0.2082157135009765,0.7976234555244446,0.7976234555244446,1.0,1.0,-0.9420152902603148,0.370053082704544,0.5719622373580933,0.2316958606243133,0.0,0.0,0.2581619322299957,31.60015296936035,25.0,0.8882483839988708,-5809.8271484375,98.07756042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132263183594,305.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.1306805610656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824860721826553,0.1824904382228851,-4.35942592957872e-06,0.0,0.0001326241617789,0.0,0.0,7.431852340698242,0.0,0.0,0.0,0.2835898399353027,4.0,0.0,1.0
742320,293.1639099121094,297.1499938964844,293.1499938964844,0.0536641478538513,-1440.7174072265625,304.15155029296875,0.7119777202606201,0.1093727052211761,0.0993325486779213,293.496337890625,297.1499938964844,293.1499938964844,0.0002986443578265,-3.270867109298706,292.2405700683594,0.5383404493331909,0.050000000745058,0.048332143574953,293.1910095214844,297.1499938964844,293.1499938964844,0.1448178887367248,-2384.0595703125,304.1563415527344,0.9121671319007874,0.233652651309967,0.164306953549385,293.2106628417969,297.1499938964844,293.1499938964844,0.1622201651334762,-3535.841796875,304.1554260253906,0.9447805285453796,0.2564346492290497,0.2437058091163635,293.2817687988281,297.1499938964844,293.1499938964844,0.0071528200060129,-2383.76220703125,300.7644348144531,0.5383404493331909,0.050000000745058,0.229266881942749,291.1618347167969,291.1499938964844,274.8500061035156,271.3415832519531,286.04473876953125,293.2828369140625,292.1618957519531,1.0,0.2082157135009765,0.7976234555244446,0.7976234555244446,1.0,1.0,-0.9420152902603148,0.370053082704544,0.5719622373580933,0.2316958606243133,0.0,0.0,0.2581619322299957,31.60015296936035,25.0,0.8882483839988708,-5809.8271484375,98.07756042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132263183594,305.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.1306805610656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824860721826553,0.1824904382228851,-4.35942592957872e-06,0.0,0.0001326241617789,0.0,0.0,7.431852340698242,0.0,0.0,0.0,0.2835898399353027,4.0,0.0,1.0
742380,293.1639709472656,297.1499938964844,293.1499938964844,0.0533360205590724,-1435.2169189453125,304.1515808105469,0.717526376247406,0.1090081706643104,0.0989598557353019,293.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0986328125,0.5442665815353394,0.050000000745058,0.0482837967574596,293.197509765625,297.1499938964844,293.1499938964844,0.1430378705263137,-2360.344482421875,304.1571960449219,0.9182479977607728,0.2312938719987869,0.1626720428466797,293.2088623046875,297.1499938964844,293.1499938964844,0.1612379550933838,-3518.681640625,304.1552429199219,0.952753722667694,0.2552579641342163,0.2425430566072464,293.2823181152344,297.1499938964844,293.1499938964844,0.0070899901911616,-2368.10009765625,300.7174377441406,0.5442665815353394,0.050000000745058,0.2290375381708145,291.1626892089844,291.1499938964844,274.8500061035156,271.3459777832031,286.0464172363281,293.2874755859375,292.1628112792969,1.0,0.2056420147418975,0.7976399064064026,0.7976399064064026,1.0,1.0,-0.9378767013549804,0.3684885799884796,0.5693880915641785,0.2300637364387512,0.0,0.0,0.2564172148704529,30.308982849121094,25.0,1.141681671142578,-5783.8466796875,95.17276763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,305.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1302517652511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18129263818264,0.1812970042228698,-4.357015768619021e-06,0.0,0.0001321889722021,0.0,0.0,7.376436233520508,0.0,0.0,0.0,0.2833703756332397,4.0,0.0,1.0
742440,293.1639709472656,297.1499938964844,293.1499938964844,0.0533360205590724,-1435.2169189453125,304.1515808105469,0.717526376247406,0.1090081706643104,0.0989598557353019,293.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0986328125,0.5442665815353394,0.050000000745058,0.0482837967574596,293.197509765625,297.1499938964844,293.1499938964844,0.1430378705263137,-2360.344482421875,304.1571960449219,0.9182479977607728,0.2312938719987869,0.1626720428466797,293.2088623046875,297.1499938964844,293.1499938964844,0.1612379550933838,-3518.681640625,304.1552429199219,0.952753722667694,0.2552579641342163,0.2425430566072464,293.2823181152344,297.1499938964844,293.1499938964844,0.0070899901911616,-2368.10009765625,300.7174377441406,0.5442665815353394,0.050000000745058,0.2290375381708145,291.1626892089844,291.1499938964844,274.8500061035156,271.3459777832031,286.0464172363281,293.2874755859375,292.1628112792969,1.0,0.2056420147418975,0.7976399064064026,0.7976399064064026,1.0,1.0,-0.9378767013549804,0.3684885799884796,0.5693880915641785,0.2300637364387512,0.0,0.0,0.2564172148704529,30.308982849121094,25.0,1.141681671142578,-5783.8466796875,95.17276763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,305.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1302517652511596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18129263818264,0.1812970042228698,-4.357015768619021e-06,0.0,0.0001321889722021,0.0,0.0,7.376436233520508,0.0,0.0,0.0,0.2833703756332397,4.0,0.0,1.0
742500,293.1640625,297.1499938964844,293.1499938964844,0.0531721822917461,-1432.4730224609375,304.1515808105469,0.7197116017341614,0.1088174059987068,0.0987739637494087,293.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1610107421875,0.5467663407325745,0.050000000745058,0.0482644364237785,293.200927734375,297.1499938964844,293.1499938964844,0.1420826464891433,-2347.597900390625,304.1576232910156,0.9203850030899048,0.2300210744142532,0.1617933064699173,293.2080383300781,297.1499938964844,293.1499938964844,0.1607567071914672,-3510.264404296875,304.1551818847656,0.9558814764022828,0.2546751201152801,0.2419727444648742,293.2826538085937,297.1499938964844,293.1499938964844,0.0070594041608273,-2360.452880859375,300.6937255859375,0.5467663407325745,0.050000000745058,0.2289457023143768,291.1631164550781,291.1499938964844,274.8500061035156,271.3481750488281,286.04736328125,293.2904052734375,292.1632080078125,1.0,0.204540804028511,0.7976481914520264,0.7976481914520264,1.0,1.0,-0.9357808232307434,0.3677085638046264,0.5680722594261169,0.2292079776525497,0.0,0.0,0.2554978132247925,29.784290313720703,25.0,1.1321818828582764,-5770.37451171875,93.91639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,305.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.515625,18000.0,0.0,0.0,0.1300040185451507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806610971689224,0.1806654632091522,-4.355748842499452e-06,0.0,0.0001319375587627,0.0,0.0,7.347168922424316,0.0,0.0,0.0,0.2832547426223755,4.0,0.0,1.0
742560,293.1641540527344,297.1499938964844,293.1499938964844,0.0530033707618713,-1429.6478271484375,304.151611328125,0.7215496897697449,0.1086161285638809,0.0985821112990379,293.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1634216308594,0.5489758849143982,0.050000000745058,0.0482477881014347,293.2044372558594,297.1499938964844,293.1499938964844,0.1410833001136779,-2334.247314453125,304.1580505371094,0.921935260295868,0.2286856919527053,0.1608724892139434,293.207275390625,297.1499938964844,293.1499938964844,0.1602805852890014,-3501.9306640625,304.15509033203125,0.9585020542144777,0.2540941834449768,0.2414074093103408,293.2830505371094,297.1499938964844,293.1499938964844,0.0070292553864419,-2352.9013671875,300.6698303222656,0.5489758849143982,0.050000000745058,0.2288667410612106,291.1635131835937,291.1499938964844,274.8500061035156,271.35040283203125,286.0483703613281,293.293701171875,292.1636047363281,1.0,0.2035435140132904,0.7976604104042053,0.7976604104042053,1.0,1.0,-0.9336520433425904,0.3669238984584808,0.5667281150817871,0.2283217757940292,0.0,0.0,0.2545554637908935,29.32750701904297,25.0,1.114330172538757,-5756.65771484375,92.76651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,305.6036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65234375,18000.0,0.0,0.0,0.1297340393066406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800149381160736,0.1800192892551422,-4.35444508184446e-06,0.0,0.0001316635461989,0.0,0.0,7.317244529724121,0.0,0.0,0.0,0.2831364572048187,4.0,0.0,1.0
742620,293.1645202636719,297.1499938964844,293.1499938964844,0.0526483692228794,-1423.7115478515625,304.15167236328125,0.7243395447731018,0.1081848889589309,0.0981782898306846,293.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1642150878906,0.5526236891746521,0.050000000745058,0.0482212118804454,293.2117004394531,297.1499938964844,293.1499938964844,0.1389578878879547,-2305.798095703125,304.1589050292969,0.923444390296936,0.2258373647928238,0.1589101105928421,293.205810546875,297.1499938964844,293.1499938964844,0.1593397706747055,-3485.444580078125,304.15496826171875,0.9624584317207336,0.2529368996620178,0.2402881532907486,293.283935546875,297.1499938964844,293.1499938964844,0.0069699794985353,-2338.00341796875,300.6215515136719,0.5526236891746521,0.050000000745058,0.2287406623363495,291.164306640625,291.1499938964844,274.8500061035156,271.35479736328125,286.05047607421875,293.3013610839844,292.16436767578125,1.0,0.2018043398857116,0.797684907913208,0.797684907913208,1.0,1.0,-0.9292852878570556,0.3653414845466614,0.5639438033103943,0.2264394313097,0.0,0.0,0.2525963187217712,28.580928802490234,25.0,1.050523281097412,-5728.37158203125,90.72366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,305.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.1291311532258987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786787807941436,0.1786831319332122,-4.3517525227798615e-06,0.0,0.0001310516963712,0.0,0.0,7.255471706390381,0.0,0.0,0.0,0.2828921973705292,4.0,0.0,1.0
742680,293.1645202636719,297.1499938964844,293.1499938964844,0.0526483692228794,-1423.7115478515625,304.15167236328125,0.7243395447731018,0.1081848889589309,0.0981782898306846,293.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1642150878906,0.5526236891746521,0.050000000745058,0.0482212118804454,293.2117004394531,297.1499938964844,293.1499938964844,0.1389578878879547,-2305.798095703125,304.1589050292969,0.923444390296936,0.2258373647928238,0.1589101105928421,293.205810546875,297.1499938964844,293.1499938964844,0.1593397706747055,-3485.444580078125,304.15496826171875,0.9624584317207336,0.2529368996620178,0.2402881532907486,293.283935546875,297.1499938964844,293.1499938964844,0.0069699794985353,-2338.00341796875,300.6215515136719,0.5526236891746521,0.050000000745058,0.2287406623363495,291.164306640625,291.1499938964844,274.8500061035156,271.35479736328125,286.05047607421875,293.3013610839844,292.16436767578125,1.0,0.2018043398857116,0.797684907913208,0.797684907913208,1.0,1.0,-0.9292852878570556,0.3653414845466614,0.5639438033103943,0.2264394313097,0.0,0.0,0.2525963187217712,28.580928802490234,25.0,1.050523281097412,-5728.37158203125,90.72366333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,305.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.1291311532258987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786787807941436,0.1786831319332122,-4.3517525227798615e-06,0.0,0.0001310516963712,0.0,0.0,7.255471706390381,0.0,0.0,0.0,0.2828921973705292,4.0,0.0,1.0
742740,293.1650085449219,297.1499938964844,293.1499938964844,0.0522717274725437,-1417.4234619140625,304.1517333984375,0.7261155843734741,0.1077181547880172,0.097748726606369,293.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16485595703125,0.5553604960441589,0.050000000745058,0.0482019633054733,293.2191467285156,297.1499938964844,293.1499938964844,0.1366726011037826,-2275.123779296875,304.15972900390625,0.9230412244796752,0.2227636575698852,0.1567926555871963,293.2045288085937,297.1499938964844,293.1499938964844,0.1584135890007019,-3469.192626953125,304.15484619140625,0.9649781584739684,0.2517847418785095,0.2391813546419143,293.2849426269531,297.1499938964844,293.1499938964844,0.0069117844104766,-2323.31396484375,300.572509765625,0.5553604960441589,0.050000000745058,0.2286493629217147,291.1649169921875,291.1499938964844,274.8500061035156,271.35919189453125,286.0522766113281,293.3104248046875,292.1649780273437,1.0,0.2003419250249862,0.7977093458175659,0.7977093458175659,1.0,1.0,-0.924767017364502,0.3637554943561554,0.561011552810669,0.2243675142526626,0.0,0.0,0.2505616545677185,28.015119552612305,25.0,0.8163856267929077,-5698.994140625,88.95310974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825012207031,305.6016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.080078125,18000.0,0.0,0.0,0.1284496039152145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772937923669815,0.1772981286048889,-4.348959009803366e-06,0.0,0.0001303600147366,0.0,0.0,7.191580295562744,0.0,0.0,0.0,0.2826396822929382,4.0,0.0,1.0
742800,293.1650085449219,297.1499938964844,293.1499938964844,0.0522717274725437,-1417.4234619140625,304.1517333984375,0.7261155843734741,0.1077181547880172,0.097748726606369,293.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16485595703125,0.5553604960441589,0.050000000745058,0.0482019633054733,293.2191467285156,297.1499938964844,293.1499938964844,0.1366726011037826,-2275.123779296875,304.15972900390625,0.9230412244796752,0.2227636575698852,0.1567926555871963,293.2045288085937,297.1499938964844,293.1499938964844,0.1584135890007019,-3469.192626953125,304.15484619140625,0.9649781584739684,0.2517847418785095,0.2391813546419143,293.2849426269531,297.1499938964844,293.1499938964844,0.0069117844104766,-2323.31396484375,300.572509765625,0.5553604960441589,0.050000000745058,0.2286493629217147,291.1649169921875,291.1499938964844,274.8500061035156,271.35919189453125,286.0522766113281,293.3104248046875,292.1649780273437,1.0,0.2003419250249862,0.7977093458175659,0.7977093458175659,1.0,1.0,-0.924767017364502,0.3637554943561554,0.561011552810669,0.2243675142526626,0.0,0.0,0.2505616545677185,28.015119552612305,25.0,0.8163856267929077,-5698.994140625,88.95310974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825012207031,305.6016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.080078125,18000.0,0.0,0.0,0.1284496039152145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772937923669815,0.1772981286048889,-4.348959009803366e-06,0.0,0.0001303600147366,0.0,0.0,7.191580295562744,0.0,0.0,0.0,0.2826396822929382,4.0,0.0,1.0
742860,293.1656188964844,297.1499938964844,293.1499938964844,0.0518746897578239,-1410.8077392578125,304.1518249511719,0.7270720601081848,0.1072177812457084,0.0972941443324089,293.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1652526855469,0.5573546886444092,0.050000000745058,0.0481882989406585,293.2266540527344,297.1499938964844,293.1499938964844,0.1342451870441436,-2242.443115234375,304.1605529785156,0.9210411310195924,0.219486266374588,0.1545338928699493,293.203369140625,297.1499938964844,293.1499938964844,0.1575012058019638,-3453.164794921875,304.1547546386719,0.9663810729980468,0.2506362795829773,0.2380839586257934,293.2860717773437,297.1499938964844,293.1499938964844,0.0068543986417353,-2308.770751953125,300.5227355957031,0.5573546886444092,0.050000000745058,0.2285845577716827,291.165283203125,291.1499938964844,274.8500061035156,271.3636169433594,286.0533752441406,293.3208923339844,292.165283203125,1.0,0.1990858018398285,0.7977452874183655,0.7977452874183655,1.0,1.0,-0.9200989007949828,0.3621863722801208,0.5579124689102173,0.2220602929592132,0.0,0.0,0.2485000640153885,27.584815979003903,25.0,0.4420868754386902,-5668.9501953125,87.3812026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,305.59942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.123046875,18000.0,0.0,0.0,0.1277009099721908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758919209241867,0.1758962720632553,-4.346115474618273e-06,0.0,0.000129600186483,0.0,0.0,7.127035140991211,0.0,0.0,0.0,0.2823844254016876,4.0,0.0,1.0
742920,293.1656188964844,297.1499938964844,293.1499938964844,0.0518746897578239,-1410.8077392578125,304.1518249511719,0.7270720601081848,0.1072177812457084,0.0972941443324089,293.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1652526855469,0.5573546886444092,0.050000000745058,0.0481882989406585,293.2266540527344,297.1499938964844,293.1499938964844,0.1342451870441436,-2242.443115234375,304.1605529785156,0.9210411310195924,0.219486266374588,0.1545338928699493,293.203369140625,297.1499938964844,293.1499938964844,0.1575012058019638,-3453.164794921875,304.1547546386719,0.9663810729980468,0.2506362795829773,0.2380839586257934,293.2860717773437,297.1499938964844,293.1499938964844,0.0068543986417353,-2308.770751953125,300.5227355957031,0.5573546886444092,0.050000000745058,0.2285845577716827,291.165283203125,291.1499938964844,274.8500061035156,271.3636169433594,286.0533752441406,293.3208923339844,292.165283203125,1.0,0.1990858018398285,0.7977452874183655,0.7977452874183655,1.0,1.0,-0.9200989007949828,0.3621863722801208,0.5579124689102173,0.2220602929592132,0.0,0.0,0.2485000640153885,27.584815979003903,25.0,0.4420868754386902,-5668.9501953125,87.3812026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006591796875,305.59942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.123046875,18000.0,0.0,0.0,0.1277009099721908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758919209241867,0.1758962720632553,-4.346115474618273e-06,0.0,0.000129600186483,0.0,0.0,7.127035140991211,0.0,0.0,0.0,0.2823844254016876,4.0,0.0,1.0
742980,293.1662902832031,297.1499938964844,293.1499938964844,0.0514555759727954,-1403.8377685546875,304.15191650390625,0.7273362278938293,0.106682501733303,0.0968126580119133,293.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1653137207031,0.558729887008667,0.050000000745058,0.048179056495428,293.2341613769531,297.1499938964844,293.1499938964844,0.1316886842250824,-2207.90869140625,304.1612854003906,0.9176896810531616,0.2160224616527557,0.152144506573677,293.2023620605469,297.1499938964844,293.1499938964844,0.1566003561019897,-3437.322509765625,304.1546630859375,0.9668797254562378,0.2494896054267883,0.2369931638240814,293.2873229980469,297.1499938964844,293.1499938964844,0.0067975888960063,-2294.31201171875,300.47216796875,0.558729887008667,0.050000000745058,0.2285407036542892,291.1653137207031,291.1499938964844,274.8500061035156,271.3680114746094,286.0535583496094,293.33282470703125,292.165283203125,1.0,0.1979886442422866,0.7977811694145203,0.7977811694145203,1.0,1.0,-0.915279984474182,0.3606462478637695,0.5546337366104126,0.2194842249155044,0.0,0.0,0.2464526295661926,27.25998306274414,25.0,0.044406209141016,-5638.603515625,85.95875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,305.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.126897856593132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745030581951141,0.1745074093341827,-4.343284672359005e-06,0.0,0.0001287851919187,0.0,0.0,7.063215255737305,0.0,0.0,0.0,0.282131940126419,4.0,0.0,1.0
743040,293.1662902832031,297.1499938964844,293.1499938964844,0.0514555759727954,-1403.8377685546875,304.15191650390625,0.7273362278938293,0.106682501733303,0.0968126580119133,293.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1653137207031,0.558729887008667,0.050000000745058,0.048179056495428,293.2341613769531,297.1499938964844,293.1499938964844,0.1316886842250824,-2207.90869140625,304.1612854003906,0.9176896810531616,0.2160224616527557,0.152144506573677,293.2023620605469,297.1499938964844,293.1499938964844,0.1566003561019897,-3437.322509765625,304.1546630859375,0.9668797254562378,0.2494896054267883,0.2369931638240814,293.2873229980469,297.1499938964844,293.1499938964844,0.0067975888960063,-2294.31201171875,300.47216796875,0.558729887008667,0.050000000745058,0.2285407036542892,291.1653137207031,291.1499938964844,274.8500061035156,271.3680114746094,286.0535583496094,293.33282470703125,292.165283203125,1.0,0.1979886442422866,0.7977811694145203,0.7977811694145203,1.0,1.0,-0.915279984474182,0.3606462478637695,0.5546337366104126,0.2194842249155044,0.0,0.0,0.2464526295661926,27.25998306274414,25.0,0.044406209141016,-5638.603515625,85.95875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172607421875,305.59619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0390625,18000.0,0.0,0.0,0.126897856593132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745030581951141,0.1745074093341827,-4.343284672359005e-06,0.0,0.0001287851919187,0.0,0.0,7.063215255737305,0.0,0.0,0.0,0.282131940126419,4.0,0.0,1.0
743100,293.16668701171875,297.1499938964844,293.1499938964844,0.0512371249496936,-1400.2099609375,304.1519470214844,0.7272477149963379,0.1064014136791229,0.0965612456202507,293.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1652526855469,0.5592246651649475,0.050000000745058,0.0481757670640945,293.23785400390625,297.1499938964844,293.1499938964844,0.1303672790527343,-2190.010009765625,304.16162109375,0.9155943393707277,0.2142276018857956,0.1509054601192474,293.201904296875,297.1499938964844,293.1499938964844,0.1561532467603683,-3429.452880859375,304.1546325683594,0.966850221157074,0.2489162236452102,0.2364492863416671,293.2879943847656,297.1499938964844,293.1499938964844,0.0067693288438022,-2287.093505859375,300.44659423828125,0.5592246651649475,0.050000000745058,0.2285251021385193,291.16522216796875,291.1499938964844,274.8500061035156,271.3702087402344,286.0532531738281,293.33935546875,292.1651916503906,1.0,0.1974866539239883,0.7977991104125977,0.7977991104125977,1.0,1.0,-0.912815511226654,0.3598895668983459,0.5529259443283081,0.2180913984775543,0.0,0.0,0.2454444319009781,27.1289119720459,25.0,-0.1377042829990387,-5623.404296875,85.29059600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,305.5941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.958984375,18000.0,0.0,0.0,0.1264810562133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738209128379821,0.1738252490758896,-4.3418913264758885e-06,0.0,0.0001283621968468,0.0,0.0,7.031918048858643,0.0,0.0,0.0,0.2820080816745758,4.0,0.0,1.0
743160,293.1670837402344,297.1499938964844,293.1499938964844,0.0510124564170837,-1396.482177734375,304.1520080566406,0.7270320653915405,0.1061113998293876,0.0963025242090225,293.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1651306152344,0.5596112608909607,0.050000000745058,0.0481732152402401,293.24151611328125,297.1499938964844,293.1499938964844,0.1290203332901001,-2171.72998046875,304.1619567871094,0.9132703542709352,0.2123952805995941,0.1496397852897644,293.20147705078125,297.1499938964844,293.1499938964844,0.1557076871395111,-3421.60595703125,304.15460205078125,0.9666637182235718,0.2483424693346023,0.2359058707952499,293.2886657714844,297.1499938964844,293.1499938964844,0.0067411372438073,-2279.873291015625,300.4208374023437,0.5596112608909607,0.050000000745058,0.2285130023956298,291.16510009765625,291.1499938964844,274.8500061035156,271.3724365234375,286.0527038574219,293.3463134765625,292.1650390625,1.0,0.1970096677541732,0.7978227138519287,0.7978227138519287,1.0,1.0,-0.9103159308433532,0.3591427803039551,0.5511731505393982,0.2166301161050796,0.0,0.0,0.244450181722641,27.014902114868164,25.0,-0.298659086227417,-5608.22265625,84.64527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,305.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.859375,18000.0,0.0,0.0,0.1260570585727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731497347354889,0.1731540709733963,-4.340519353718264e-06,0.0,0.0001279318967135,0.0,0.0,7.001157283782959,0.0,0.0,0.0,0.281886339187622,4.0,0.0,1.0
743220,293.1679382324219,297.1499938964844,293.1499938964844,0.0505434274673461,-1388.7100830078125,304.1521301269531,0.7262594699859619,0.1055038645863533,0.0957622826099395,293.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1647644042969,0.5601017475128174,0.050000000745058,0.0481700114905834,293.2486877441406,297.1499938964844,293.1499938964844,0.1262564808130264,-2134.105712890625,304.1625671386719,0.9080732464790344,0.2086271047592163,0.1470346301794052,293.2007141113281,297.1499938964844,293.1499938964844,0.1548196077346801,-3405.950439453125,304.154541015625,0.9658771753311156,0.2471927851438522,0.2348192781209945,293.29010009765625,297.1499938964844,293.1499938964844,0.0066848597489297,-2265.397216796875,300.36871337890625,0.5601017475128174,0.050000000745058,0.2284978032112121,291.16473388671875,291.1499938964844,274.8500061035156,271.3768310546875,286.0508117675781,293.3613586425781,292.1646423339844,1.0,0.1961187869310379,0.7978699207305908,0.7978699207305908,1.0,1.0,-0.9052141904830932,0.3576751053333282,0.5475390553474426,0.2135117501020431,0.0,0.0,0.2425108850002288,26.830551147460938,25.0,-0.5349675416946411,-5577.94970703125,83.4116439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,305.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.625,18000.0,0.0,0.0,0.1251954436302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718458086252212,0.1718501597642898,-4.337854079494719e-06,0.0,0.0001270574575755,0.0,0.0,6.941495895385742,0.0,0.0,0.0,0.2816502153873443,4.0,0.0,1.0
743280,293.1679382324219,297.1499938964844,293.1499938964844,0.0505434274673461,-1388.7100830078125,304.1521301269531,0.7262594699859619,0.1055038645863533,0.0957622826099395,293.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1647644042969,0.5601017475128174,0.050000000745058,0.0481700114905834,293.2486877441406,297.1499938964844,293.1499938964844,0.1262564808130264,-2134.105712890625,304.1625671386719,0.9080732464790344,0.2086271047592163,0.1470346301794052,293.2007141113281,297.1499938964844,293.1499938964844,0.1548196077346801,-3405.950439453125,304.154541015625,0.9658771753311156,0.2471927851438522,0.2348192781209945,293.29010009765625,297.1499938964844,293.1499938964844,0.0066848597489297,-2265.397216796875,300.36871337890625,0.5601017475128174,0.050000000745058,0.2284978032112121,291.16473388671875,291.1499938964844,274.8500061035156,271.3768310546875,286.0508117675781,293.3613586425781,292.1646423339844,1.0,0.1961187869310379,0.7978699207305908,0.7978699207305908,1.0,1.0,-0.9052141904830932,0.3576751053333282,0.5475390553474426,0.2135117501020431,0.0,0.0,0.2425108850002288,26.830551147460938,25.0,-0.5349675416946411,-5577.94970703125,83.4116439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,305.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.625,18000.0,0.0,0.0,0.1251954436302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718458086252212,0.1718501597642898,-4.337854079494719e-06,0.0,0.0001270574575755,0.0,0.0,6.941495895385742,0.0,0.0,0.0,0.2816502153873443,4.0,0.0,1.0
743340,293.1688842773437,297.1499938964844,293.1499938964844,0.0500471256673336,-1380.4991455078125,304.1522521972656,0.7250968813896179,0.1048601120710372,0.0951911807060241,293.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.164306640625,0.5602825880050659,0.050000000745058,0.0481688678264617,293.2555236816406,297.1499938964844,293.1499938964844,0.1234119161963462,-2095.214599609375,304.1631164550781,0.902414321899414,0.2047383189201355,0.1443426460027694,293.2000732421875,297.1499938964844,293.1499938964844,0.1539328545331955,-3390.297119140625,304.1545104980469,0.9646276831626892,0.246038943529129,0.2337311059236526,293.2916259765625,297.1499938964844,293.1499938964844,0.006628586910665,-2250.82861328125,300.3158569335937,0.5602825880050659,0.050000000745058,0.2284923791885376,291.1642761230469,291.1499938964844,274.8500061035156,271.3812255859375,286.0480041503906,293.3778076171875,292.1641845703125,1.0,0.1952946335077285,0.7979171276092529,0.7979171276092529,1.0,1.0,-0.8999834656715393,0.3562346696853637,0.5437487959861755,0.210162416100502,0.0,0.0,0.2406393140554428,26.69327163696289,25.0,-0.6419334411621094,-5547.8017578125,82.2376937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,305.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1243286356329917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705959737300872,0.1706003099679947,-4.3353065848350525e-06,0.0,0.0001261777651961,0.0,0.0,6.8844404220581055,0.0,0.0,0.0,0.2814244925975799,4.0,0.0,1.0
743400,293.1688842773437,297.1499938964844,293.1499938964844,0.0500471256673336,-1380.4991455078125,304.1522521972656,0.7250968813896179,0.1048601120710372,0.0951911807060241,293.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.164306640625,0.5602825880050659,0.050000000745058,0.0481688678264617,293.2555236816406,297.1499938964844,293.1499938964844,0.1234119161963462,-2095.214599609375,304.1631164550781,0.902414321899414,0.2047383189201355,0.1443426460027694,293.2000732421875,297.1499938964844,293.1499938964844,0.1539328545331955,-3390.297119140625,304.1545104980469,0.9646276831626892,0.246038943529129,0.2337311059236526,293.2916259765625,297.1499938964844,293.1499938964844,0.006628586910665,-2250.82861328125,300.3158569335937,0.5602825880050659,0.050000000745058,0.2284923791885376,291.1642761230469,291.1499938964844,274.8500061035156,271.3812255859375,286.0480041503906,293.3778076171875,292.1641845703125,1.0,0.1952946335077285,0.7979171276092529,0.7979171276092529,1.0,1.0,-0.8999834656715393,0.3562346696853637,0.5437487959861755,0.210162416100502,0.0,0.0,0.2406393140554428,26.69327163696289,25.0,-0.6419334411621094,-5547.8017578125,82.2376937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3505859375,305.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1243286356329917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705959737300872,0.1706003099679947,-4.3353065848350525e-06,0.0,0.0001261777651961,0.0,0.0,6.8844404220581055,0.0,0.0,0.0,0.2814244925975799,4.0,0.0,1.0
743460,293.1698608398437,297.1499938964844,293.1499938964844,0.0495243147015571,-1371.8631591796875,304.1523742675781,0.7236210107803345,0.1041828840970993,0.0945907607674598,293.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1638488769531,0.5602296590805054,0.050000000745058,0.048169270157814,293.2619934082031,297.1499938964844,293.1499938964844,0.1205038949847221,-2055.2724609375,304.1636047363281,0.8963674306869507,0.2007517963647842,0.1415795534849167,293.19952392578125,297.1499938964844,293.1499938964844,0.1530452519655227,-3374.60595703125,304.15447998046875,0.9630147218704224,0.2448804080486297,0.2326401025056839,293.293212890625,297.1499938964844,293.1499938964844,0.0065722065046429,-2236.128662109375,300.2622375488281,0.5602296590805054,0.050000000745058,0.2284942716360092,291.1637878417969,291.1499938964844,274.8500061035156,271.3856201171875,286.04443359375,293.3954467773437,292.1637268066406,1.0,0.1945195496082306,0.7979705929756165,0.7979705929756165,1.0,1.0,-0.8946394324302673,0.3548111319541931,0.5398283004760742,0.2066323906183242,0.0,0.0,0.2388307899236679,26.59135055541992,25.0,-0.6533601880073547,-5517.7431640625,81.10784149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,305.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1234708353877067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693971902132034,0.1694015264511108,-4.332875050749863e-06,0.0,0.0001253071968676,0.0,0.0,6.8298444747924805,0.0,0.0,0.0,0.2812086641788482,4.0,0.0,1.0
743520,293.1698608398437,297.1499938964844,293.1499938964844,0.0495243147015571,-1371.8631591796875,304.1523742675781,0.7236210107803345,0.1041828840970993,0.0945907607674598,293.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1638488769531,0.5602296590805054,0.050000000745058,0.048169270157814,293.2619934082031,297.1499938964844,293.1499938964844,0.1205038949847221,-2055.2724609375,304.1636047363281,0.8963674306869507,0.2007517963647842,0.1415795534849167,293.19952392578125,297.1499938964844,293.1499938964844,0.1530452519655227,-3374.60595703125,304.15447998046875,0.9630147218704224,0.2448804080486297,0.2326401025056839,293.293212890625,297.1499938964844,293.1499938964844,0.0065722065046429,-2236.128662109375,300.2622375488281,0.5602296590805054,0.050000000745058,0.2284942716360092,291.1637878417969,291.1499938964844,274.8500061035156,271.3856201171875,286.04443359375,293.3954467773437,292.1637268066406,1.0,0.1945195496082306,0.7979705929756165,0.7979705929756165,1.0,1.0,-0.8946394324302673,0.3548111319541931,0.5398283004760742,0.2066323906183242,0.0,0.0,0.2388307899236679,26.59135055541992,25.0,-0.6533601880073547,-5517.7431640625,81.10784149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,305.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1234708353877067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693971902132034,0.1694015264511108,-4.332875050749863e-06,0.0,0.0001253071968676,0.0,0.0,6.8298444747924805,0.0,0.0,0.0,0.2812086641788482,4.0,0.0,1.0
743580,293.1708679199219,297.1499938964844,293.1499938964844,0.0489771179854869,-1362.8380126953125,304.1524963378906,0.7218946218490601,0.1034762933850288,0.093963973224163,293.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1634216308594,0.5600032806396484,0.050000000745058,0.0481708198785781,293.2681579589844,297.1499938964844,293.1499938964844,0.1175404116511344,-2014.3680419921875,304.1640014648437,0.8898719549179077,0.1966660618782043,0.1387518942356109,293.1990051269531,297.1499938964844,293.1499938964844,0.1521601676940918,-3358.9384765625,304.15447998046875,0.9611259698867798,0.2437302321195602,0.231551706790924,293.2948913574219,297.1499938964844,293.1499938964844,0.0065156412310898,-2221.26904296875,300.2078857421875,0.5600032806396484,0.050000000745058,0.2285016328096389,291.16339111328125,291.1499938964844,274.8500061035156,271.3900451660156,286.0403137207031,293.4139709472656,292.1632995605469,1.0,0.1937808543443679,0.7980239987373352,0.7980239987373352,1.0,1.0,-0.8891972899436951,0.3533894717693329,0.5358078479766846,0.2029794156551361,0.0,0.0,0.2370759844779968,26.51614570617676,25.0,-0.5769585967063904,-5487.71240234375,80.01133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564758300781,305.5616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1226331889629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682436615228653,0.1682479977607727,-4.330550382292131e-06,0.0,0.0001244570885319,0.0,0.0,6.777434349060059,0.0,0.0,0.0,0.2810016870498657,4.0,0.0,1.0
743640,293.1708679199219,297.1499938964844,293.1499938964844,0.0489771179854869,-1362.8380126953125,304.1524963378906,0.7218946218490601,0.1034762933850288,0.093963973224163,293.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1634216308594,0.5600032806396484,0.050000000745058,0.0481708198785781,293.2681579589844,297.1499938964844,293.1499938964844,0.1175404116511344,-2014.3680419921875,304.1640014648437,0.8898719549179077,0.1966660618782043,0.1387518942356109,293.1990051269531,297.1499938964844,293.1499938964844,0.1521601676940918,-3358.9384765625,304.15447998046875,0.9611259698867798,0.2437302321195602,0.231551706790924,293.2948913574219,297.1499938964844,293.1499938964844,0.0065156412310898,-2221.26904296875,300.2078857421875,0.5600032806396484,0.050000000745058,0.2285016328096389,291.16339111328125,291.1499938964844,274.8500061035156,271.3900451660156,286.0403137207031,293.4139709472656,292.1632995605469,1.0,0.1937808543443679,0.7980239987373352,0.7980239987373352,1.0,1.0,-0.8891972899436951,0.3533894717693329,0.5358078479766846,0.2029794156551361,0.0,0.0,0.2370759844779968,26.51614570617676,25.0,-0.5769585967063904,-5487.71240234375,80.01133728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564758300781,305.5616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1226331889629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682436615228653,0.1682479977607727,-4.330550382292131e-06,0.0,0.0001244570885319,0.0,0.0,6.777434349060059,0.0,0.0,0.0,0.2810016870498657,4.0,0.0,1.0
743700,293.1713562011719,297.1499938964844,293.1499938964844,0.0486953072249889,-1358.195068359375,304.1525573730469,0.7209537029266357,0.1031135916709899,0.0936419814825058,293.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1632385253906,0.5598400831222534,0.050000000745058,0.0481719300150871,293.271240234375,297.1499938964844,293.1499938964844,0.1160255596041679,-1993.37451171875,304.1642150878906,0.8864531517028809,0.1945628970861435,0.1373013705015182,293.1986694335937,297.1499938964844,293.1499938964844,0.1517292559146881,-3351.306640625,304.1544494628906,0.9601189494132996,0.243177056312561,0.2310227155685424,293.2957458496094,297.1499938964844,293.1499938964844,0.006487269885838,-2213.771240234375,300.18048095703125,0.5598400831222534,0.050000000745058,0.2285068929195404,291.1632080078125,291.1499938964844,274.8500061035156,271.3922424316406,286.0382080078125,293.4235534667969,292.16314697265625,1.0,0.1934220492839813,0.7980507016181946,0.7980507016181946,1.0,1.0,-0.8864424824714661,0.3526736795902252,0.5337687730789185,0.2011255174875259,0.0,0.0,0.2362123131752014,26.48651123046875,25.0,-0.4871521592140198,-5472.65283203125,79.47294616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560791015625,305.55645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.1222244873642921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167680412530899,0.1676847487688064,-4.3294226088619325e-06,0.0,0.0001240423152921,0.0,0.0,6.751890659332275,0.0,0.0,0.0,0.2809008955955505,4.0,0.0,1.0
743760,293.1718444824219,297.1499938964844,293.1499938964844,0.0484085939824581,-1353.474365234375,304.1526184082031,0.7199692130088806,0.1027456894516944,0.0933150574564933,293.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1631164550781,0.559651255607605,0.050000000745058,0.0481732115149498,293.2742919921875,297.1499938964844,293.1499938964844,0.1144867911934852,-1971.989990234375,304.1644287109375,0.8829290866851807,0.1924291253089904,0.1358245462179184,293.19830322265625,297.1499938964844,293.1499938964844,0.1513090133666992,-3343.861083984375,304.1543884277344,0.9590868949890136,0.2426351904869079,0.2305077910423278,293.2966003417969,297.1499938964844,293.1499938964844,0.0064588352106511,-2206.224609375,300.15289306640625,0.559651255607605,0.050000000745058,0.2285129725933075,291.1630859375,291.1499938964844,274.8500061035156,271.3944396972656,286.0360412597656,293.4333190917969,292.1630554199219,1.0,0.1930689215660095,0.798082172870636,0.798082172870636,1.0,1.0,-0.8836681842803955,0.3519524335861206,0.5317157506942749,0.1992642283439636,0.0,0.0,0.2353516519069671,26.46117210388184,25.0,-0.3723892867565155,-5457.53076171875,78.94012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550720214844,305.55096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1218234673142433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671226322650909,0.1671269685029983,-4.3283130253257696e-06,0.0,0.000123635327327,0.0,0.0,6.726629257202148,0.0,0.0,0.0,0.2808012962341308,4.0,0.0,1.0
743820,293.1728210449219,297.1499938964844,293.1499938964844,0.0478235594928264,-1343.852294921875,304.1527099609375,0.7178929448127747,0.10199785977602,0.0926496312022209,293.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.5592164397239685,0.050000000745058,0.0481761582195758,293.28009033203125,297.1499938964844,293.1499938964844,0.1113694533705711,-1928.48681640625,304.164794921875,0.8756676912307739,0.1881016194820404,0.132822185754776,293.1975402832031,297.1499938964844,293.1499938964844,0.1504847705364227,-3329.244384765625,304.154296875,0.9569456577301024,0.2415669709444046,0.2294988930225372,293.29833984375,297.1499938964844,293.1499938964844,0.0064018010161817,-2190.99462890625,300.0972595214844,0.5592164397239685,0.050000000745058,0.2285269647836685,291.1629638671875,291.1499938964844,274.8500061035156,271.3988342285156,286.0315856933594,293.452880859375,292.1629333496094,1.0,0.1923764497041702,0.798145055770874,0.798145055770874,1.0,1.0,-0.8780750632286072,0.3504935801029205,0.527581512928009,0.1955346018075943,0.0,0.0,0.2336324751377105,26.42059135437012,25.0,-0.1918883621692657,-5427.0810546875,77.88937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515319824219,305.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1210454329848289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660152822732925,0.1660196036100387,-4.326128419052111e-06,0.0,0.0001228457258548,0.0,0.0,6.676572322845459,0.0,0.0,0.0,0.2806042432785034,4.0,0.0,1.0
743880,293.1728210449219,297.1499938964844,293.1499938964844,0.0478235594928264,-1343.852294921875,304.1527099609375,0.7178929448127747,0.10199785977602,0.0926496312022209,293.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629638671875,0.5592164397239685,0.050000000745058,0.0481761582195758,293.28009033203125,297.1499938964844,293.1499938964844,0.1113694533705711,-1928.48681640625,304.164794921875,0.8756676912307739,0.1881016194820404,0.132822185754776,293.1975402832031,297.1499938964844,293.1499938964844,0.1504847705364227,-3329.244384765625,304.154296875,0.9569456577301024,0.2415669709444046,0.2294988930225372,293.29833984375,297.1499938964844,293.1499938964844,0.0064018010161817,-2190.99462890625,300.0972595214844,0.5592164397239685,0.050000000745058,0.2285269647836685,291.1629638671875,291.1499938964844,274.8500061035156,271.3988342285156,286.0315856933594,293.452880859375,292.1629333496094,1.0,0.1923764497041702,0.798145055770874,0.798145055770874,1.0,1.0,-0.8780750632286072,0.3504935801029205,0.527581512928009,0.1955346018075943,0.0,0.0,0.2336324751377105,26.42059135437012,25.0,-0.1918883621692657,-5427.0810546875,77.88937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515319824219,305.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1210454329848289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660152822732925,0.1660196036100387,-4.326128419052111e-06,0.0,0.0001228457258548,0.0,0.0,6.676572322845459,0.0,0.0,0.0,0.2806042432785034,4.0,0.0,1.0
