time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743940,293.1737060546875,297.1499938964844,293.1499938964844,0.0472279526293277,-1334.07080078125,304.1528015136719,0.7156934142112732,0.1012399643659591,0.0919738411903381,293.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16290283203125,0.5587211847305298,0.050000000745058,0.0481795258820056,293.2855834960937,297.1499938964844,293.1499938964844,0.1082114204764366,-1884.1614990234373,304.1651306152344,0.868182897567749,0.1836930960416793,0.1297647655010223,293.1968078613281,297.1499938964844,293.1499938964844,0.149670660495758,-3314.786376953125,304.1542358398437,0.9547008275985718,0.2405081391334533,0.2285018265247345,293.3000793457031,297.1499938964844,293.1499938964844,0.0063446122221648,-2175.604736328125,300.0410461425781,0.5587211847305298,0.050000000745058,0.2285429239273071,291.16290283203125,291.1499938964844,274.8500061035156,271.4032287597656,286.02685546875,293.4722900390625,292.1628723144531,1.0,0.1916981935501098,0.7982079982757568,0.7982079982757568,1.0,1.0,-0.872420608997345,0.3490075767040252,0.5234130024909973,0.1918066889047622,0.0,0.0,0.2319169640541076,26.39113426208496,25.0,-0.0835063531994819,-5396.4501953125,76.85453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34649658203125,305.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.1202994734048843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649174690246582,0.1649217903614044,-4.323975190345664e-06,0.0,0.000122088677017,0.0,0.0,6.627055168151856,0.0,0.0,0.0,0.2804095149040222,4.0,0.0,1.0
744000,293.1737060546875,297.1499938964844,293.1499938964844,0.0472279526293277,-1334.07080078125,304.1528015136719,0.7156934142112732,0.1012399643659591,0.0919738411903381,293.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16290283203125,0.5587211847305298,0.050000000745058,0.0481795258820056,293.2855834960937,297.1499938964844,293.1499938964844,0.1082114204764366,-1884.1614990234373,304.1651306152344,0.868182897567749,0.1836930960416793,0.1297647655010223,293.1968078613281,297.1499938964844,293.1499938964844,0.149670660495758,-3314.786376953125,304.1542358398437,0.9547008275985718,0.2405081391334533,0.2285018265247345,293.3000793457031,297.1499938964844,293.1499938964844,0.0063446122221648,-2175.604736328125,300.0410461425781,0.5587211847305298,0.050000000745058,0.2285429239273071,291.16290283203125,291.1499938964844,274.8500061035156,271.4032287597656,286.02685546875,293.4722900390625,292.1628723144531,1.0,0.1916981935501098,0.7982079982757568,0.7982079982757568,1.0,1.0,-0.872420608997345,0.3490075767040252,0.5234130024909973,0.1918066889047622,0.0,0.0,0.2319169640541076,26.39113426208496,25.0,-0.0835063531994819,-5396.4501953125,76.85453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34649658203125,305.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.1202994734048843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649174690246582,0.1649217903614044,-4.323975190345664e-06,0.0,0.000122088677017,0.0,0.0,6.627055168151856,0.0,0.0,0.0,0.2804095149040222,4.0,0.0,1.0
744060,293.17449951171875,297.1499938964844,293.1499938964844,0.0466275922954082,-1324.2242431640625,304.1528625488281,0.71339350938797,0.1004797965288162,0.0912944674491882,293.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629333496094,0.5581824779510498,0.050000000745058,0.0481832027435302,293.29083251953125,297.1499938964844,293.1499938964844,0.1050048097968101,-1838.8790283203125,304.1654357910156,0.8604978919029236,0.1791894435882568,0.1266428828239441,293.1961364746094,297.1499938964844,293.1499938964844,0.1488633006811142,-3300.4267578125,304.1541748046875,0.9523721933364868,0.2394585162401199,0.2275130450725555,293.3017883300781,297.1499938964844,293.1499938964844,0.0062873126007616,-2160.062744140625,299.9843444824219,0.5581824779510498,0.050000000745058,0.2285603731870651,291.1629333496094,291.1499938964844,274.8500061035156,271.4076538085937,286.0219421386719,293.4913635253906,292.1629333496094,1.0,0.1910298019647598,0.79827880859375,0.79827880859375,1.0,1.0,-0.8666965365409851,0.3474769592285156,0.5192195177078247,0.1881161630153656,0.0,0.0,0.2301925718784332,26.37071228027344,25.0,0.0652298107743263,-5365.6357421875,75.83104705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,305.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1195837557315826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638242155313491,0.1638285368680954,-4.321846517996164e-06,0.0,0.0001213623108924,0.0,0.0,6.577853202819824,0.0,0.0,0.0,0.2802162170410156,4.0,0.0,1.0
744120,293.17449951171875,297.1499938964844,293.1499938964844,0.0466275922954082,-1324.2242431640625,304.1528625488281,0.71339350938797,0.1004797965288162,0.0912944674491882,293.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629333496094,0.5581824779510498,0.050000000745058,0.0481832027435302,293.29083251953125,297.1499938964844,293.1499938964844,0.1050048097968101,-1838.8790283203125,304.1654357910156,0.8604978919029236,0.1791894435882568,0.1266428828239441,293.1961364746094,297.1499938964844,293.1499938964844,0.1488633006811142,-3300.4267578125,304.1541748046875,0.9523721933364868,0.2394585162401199,0.2275130450725555,293.3017883300781,297.1499938964844,293.1499938964844,0.0062873126007616,-2160.062744140625,299.9843444824219,0.5581824779510498,0.050000000745058,0.2285603731870651,291.1629333496094,291.1499938964844,274.8500061035156,271.4076538085937,286.0219421386719,293.4913635253906,292.1629333496094,1.0,0.1910298019647598,0.79827880859375,0.79827880859375,1.0,1.0,-0.8666965365409851,0.3474769592285156,0.5192195177078247,0.1881161630153656,0.0,0.0,0.2301925718784332,26.37071228027344,25.0,0.0652298107743263,-5365.6357421875,75.83104705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,305.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1195837557315826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638242155313491,0.1638285368680954,-4.321846517996164e-06,0.0,0.0001213623108924,0.0,0.0,6.577853202819824,0.0,0.0,0.0,0.2802162170410156,4.0,0.0,1.0
744180,293.1751403808594,297.1499938964844,293.1499938964844,0.0460283905267715,-1314.4080810546875,304.1529235839844,0.7110229134559631,0.0997252017259597,0.0906184241175651,293.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1630859375,0.5576232671737671,0.050000000745058,0.0481870360672473,293.2958679199219,297.1499938964844,293.1499938964844,0.1017527505755424,-1792.66015625,304.16571044921875,0.852665364742279,0.1746015548706054,0.1234583780169487,293.19549560546875,297.1499938964844,293.1499938964844,0.1480644643306732,-3286.198486328125,304.15411376953125,0.9500006437301636,0.2384219467639923,0.226535826921463,293.303466796875,297.1499938964844,293.1499938964844,0.0062299612909555,-2144.379638671875,299.9272155761719,0.5576232671737671,0.050000000745058,0.2285785526037216,291.1630859375,291.1499938964844,274.8500061035156,271.4120483398437,286.01708984375,293.50958251953125,292.1631164550781,1.0,0.1903681755065918,0.7983496189117432,0.7983496189117432,1.0,1.0,-0.860916256904602,0.3458870649337768,0.5150291919708252,0.1845162063837051,0.0,0.0,0.2284367680549621,26.356630325317383,25.0,0.2491976469755172,-5334.533203125,74.81729125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,305.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1188941672444343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627221405506134,0.1627264618873596,-4.319721938372823e-06,0.0,0.0001206624656333,0.0,0.0,6.5283732414245605,0.0,0.0,0.0,0.2800221145153045,4.0,0.0,1.0
744240,293.1751403808594,297.1499938964844,293.1499938964844,0.0460283905267715,-1314.4080810546875,304.1529235839844,0.7110229134559631,0.0997252017259597,0.0906184241175651,293.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1630859375,0.5576232671737671,0.050000000745058,0.0481870360672473,293.2958679199219,297.1499938964844,293.1499938964844,0.1017527505755424,-1792.66015625,304.16571044921875,0.852665364742279,0.1746015548706054,0.1234583780169487,293.19549560546875,297.1499938964844,293.1499938964844,0.1480644643306732,-3286.198486328125,304.15411376953125,0.9500006437301636,0.2384219467639923,0.226535826921463,293.303466796875,297.1499938964844,293.1499938964844,0.0062299612909555,-2144.379638671875,299.9272155761719,0.5576232671737671,0.050000000745058,0.2285785526037216,291.1630859375,291.1499938964844,274.8500061035156,271.4120483398437,286.01708984375,293.50958251953125,292.1631164550781,1.0,0.1903681755065918,0.7983496189117432,0.7983496189117432,1.0,1.0,-0.860916256904602,0.3458870649337768,0.5150291919708252,0.1845162063837051,0.0,0.0,0.2284367680549621,26.356630325317383,25.0,0.2491976469755172,-5334.533203125,74.81729125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345642089844,305.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1188941672444343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627221405506134,0.1627264618873596,-4.319721938372823e-06,0.0,0.0001206624656333,0.0,0.0,6.5283732414245605,0.0,0.0,0.0,0.2800221145153045,4.0,0.0,1.0
744300,293.1754150390625,297.1499938964844,293.1499938964844,0.0457310676574707,-1309.541259765625,304.1529235839844,0.709821343421936,0.0993522182106971,0.0902836546301841,293.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1632080078125,0.5573440194129944,0.050000000745058,0.0481889583170414,293.2982482910156,297.1499938964844,293.1499938964844,0.1001161783933639,-1769.286376953125,304.16583251953125,0.8487206697463989,0.172287106513977,0.1218485981225967,293.1951599121094,297.1499938964844,293.1499938964844,0.1476688385009765,-3279.144775390625,304.1540832519531,0.9488129019737244,0.2379089146852493,0.2260521799325943,293.30426025390625,297.1499938964844,293.1499938964844,0.0062012947164475,-2136.493408203125,299.89849853515625,0.5573440194129944,0.050000000745058,0.2285876721143722,291.1632080078125,291.1499938964844,274.8500061035156,271.41424560546875,286.0146484375,293.5181579589844,292.1632385253906,1.0,0.1900393664836883,0.7983850240707397,0.7983850240707397,1.0,1.0,-0.8580150008201599,0.34506756067276,0.5129474401473999,0.1827691942453384,0.0,0.0,0.2275425791740417,26.35102653503418,25.0,0.3255337178707123,-5318.86767578125,74.31438446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316345214844,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1185574904084205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621643453836441,0.1621686667203903,-4.31865373684559e-06,0.0,0.0001203207866637,0.0,0.0,6.503373622894287,0.0,0.0,0.0,0.2799241542816162,4.0,0.0,1.0
744360,293.1756591796875,297.1499938964844,293.1499938964844,0.0454364120960235,-1304.720458984375,304.1529235839844,0.7086159586906433,0.0989835187792778,0.0899521932005882,293.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.163330078125,0.5570701360702515,0.050000000745058,0.048190850764513,293.30047607421875,297.1499938964844,293.1499938964844,0.0984793528914451,-1745.8336181640625,304.1659240722656,0.8447776436805725,0.1699700504541397,0.1202337145805358,293.1948547363281,297.1499938964844,293.1499938964844,0.1472757458686828,-3272.132080078125,304.154052734375,0.9476317167282104,0.2373988926410675,0.2255715727806091,293.3050537109375,297.1499938964844,293.1499938964844,0.0061726397834718,-2128.580078125,299.8697509765625,0.5570701360702515,0.050000000745058,0.2285966426134109,291.1633605957031,291.1499938964844,274.8500061035156,271.4164428710937,286.01220703125,293.5262145996094,292.16339111328125,1.0,0.1897117793560028,0.7984296679496765,0.7984296679496765,1.0,1.0,-0.8551150560379028,0.3442321121692657,0.5108829140663147,0.181070014834404,0.0,0.0,0.2266372889280319,26.345779418945312,25.0,0.3699179887771606,-5303.15673828125,73.81472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288269042969,305.4863586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1182250827550888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616013348102569,0.1616056561470031,-4.317578714108095e-06,0.0,0.000119983429613,0.0,0.0,6.4781670570373535,0.0,0.0,0.0,0.2798254489898681,4.0,0.0,1.0
744420,293.1759948730469,297.1499938964844,293.1499938964844,0.0448588989675045,-1295.2796630859375,304.1529235839844,0.7062418460845947,0.0982628017663955,0.0893029198050499,293.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636047363281,0.5565519332885742,0.050000000745058,0.0481944419443607,293.30438232421875,297.1499938964844,293.1499938964844,0.095227837562561,-1699.073486328125,304.1660461425781,0.8369593024253845,0.1653656363487243,0.1170143410563469,293.1942443847656,297.1499938964844,293.1499938964844,0.1464960128068924,-3258.20947265625,304.15399169921875,0.9453079700469972,0.2363839149475097,0.2246164679527282,293.3065185546875,297.1499938964844,293.1499938964844,0.0061154537834227,-2112.70458984375,299.81201171875,0.5565519332885742,0.050000000745058,0.2286136895418167,291.1636047363281,291.1499938964844,274.8500061035156,271.4208374023437,286.0071716308594,293.54022216796875,292.1636047363281,1.0,0.1890607178211212,0.7985188364982605,0.7985188364982605,1.0,1.0,-0.8493500351905823,0.3425157368183136,0.5068342685699463,0.1778434514999389,0.0,0.0,0.2248042672872543,26.334701538085938,25.0,0.3183250725269317,-5271.7841796875,72.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,305.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1175699681043624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604640930891037,0.1604684144258499,-4.315409114497015e-06,0.0,0.0001193185744341,0.0,0.0,6.427323818206787,0.0,0.0,0.0,0.2796264290809631,4.0,0.0,1.0
744480,293.1759948730469,297.1499938964844,293.1499938964844,0.0448588989675045,-1295.2796630859375,304.1529235839844,0.7062418460845947,0.0982628017663955,0.0893029198050499,293.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636047363281,0.5565519332885742,0.050000000745058,0.0481944419443607,293.30438232421875,297.1499938964844,293.1499938964844,0.095227837562561,-1699.073486328125,304.1660461425781,0.8369593024253845,0.1653656363487243,0.1170143410563469,293.1942443847656,297.1499938964844,293.1499938964844,0.1464960128068924,-3258.20947265625,304.15399169921875,0.9453079700469972,0.2363839149475097,0.2246164679527282,293.3065185546875,297.1499938964844,293.1499938964844,0.0061154537834227,-2112.70458984375,299.81201171875,0.5565519332885742,0.050000000745058,0.2286136895418167,291.1636047363281,291.1499938964844,274.8500061035156,271.4208374023437,286.0071716308594,293.54022216796875,292.1636047363281,1.0,0.1890607178211212,0.7985188364982605,0.7985188364982605,1.0,1.0,-0.8493500351905823,0.3425157368183136,0.5068342685699463,0.1778434514999389,0.0,0.0,0.2248042672872543,26.334701538085938,25.0,0.3183250725269317,-5271.7841796875,72.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,305.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1175699681043624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604640930891037,0.1604684144258499,-4.315409114497015e-06,0.0,0.0001193185744341,0.0,0.0,6.427323818206787,0.0,0.0,0.0,0.2796264290809631,4.0,0.0,1.0
744540,293.1761779785156,297.1499938964844,293.1499938964844,0.0443016700446605,-1286.1805419921875,304.1528625488281,0.7039818167686462,0.0975693240761756,0.088676244020462,293.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.5560922622680664,0.050000000745058,0.0481976456940174,293.3072509765625,297.1499938964844,293.1499938964844,0.0920449420809745,-1653.17431640625,304.1659851074219,0.8293156623840332,0.1608683615922927,0.113854207098484,293.1937561035156,297.1499938964844,293.1499938964844,0.1457198560237884,-3244.335205078125,304.1539611816406,0.943056344985962,0.2353667616844177,0.2236615717411041,293.307861328125,297.1499938964844,293.1499938964844,0.0060585322789847,-2096.798828125,299.75408935546875,0.5560922622680664,0.050000000745058,0.2286288887262344,291.1637268066406,291.1499938964844,274.8500061035156,271.4252319335937,286.0018310546875,293.55059814453125,292.1636962890625,1.0,0.1884164661169052,0.7986080050468445,0.7986080050468445,1.0,1.0,-0.8436808586120605,0.3407442271709442,0.502936601638794,0.1748949438333511,0.0,0.0,0.2229668349027633,26.32060813903809,25.0,0.1085563227534294,-5240.87060546875,71.8624038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,305.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1169235333800315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159326747059822,0.1593310683965683,-4.313233603170374e-06,0.0,0.0001186625231639,0.0,0.0,6.376559257507324,0.0,0.0,0.0,0.2794277369976043,4.0,0.0,1.0
744600,293.1761779785156,297.1499938964844,293.1499938964844,0.0443016700446605,-1286.1805419921875,304.1528625488281,0.7039818167686462,0.0975693240761756,0.088676244020462,293.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1636962890625,0.5560922622680664,0.050000000745058,0.0481976456940174,293.3072509765625,297.1499938964844,293.1499938964844,0.0920449420809745,-1653.17431640625,304.1659851074219,0.8293156623840332,0.1608683615922927,0.113854207098484,293.1937561035156,297.1499938964844,293.1499938964844,0.1457198560237884,-3244.335205078125,304.1539611816406,0.943056344985962,0.2353667616844177,0.2236615717411041,293.307861328125,297.1499938964844,293.1499938964844,0.0060585322789847,-2096.798828125,299.75408935546875,0.5560922622680664,0.050000000745058,0.2286288887262344,291.1637268066406,291.1499938964844,274.8500061035156,271.4252319335937,286.0018310546875,293.55059814453125,292.1636962890625,1.0,0.1884164661169052,0.7986080050468445,0.7986080050468445,1.0,1.0,-0.8436808586120605,0.3407442271709442,0.502936601638794,0.1748949438333511,0.0,0.0,0.2229668349027633,26.32060813903809,25.0,0.1085563227534294,-5240.87060546875,71.8624038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31982421875,305.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1169235333800315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159326747059822,0.1593310683965683,-4.313233603170374e-06,0.0,0.0001186625231639,0.0,0.0,6.376559257507324,0.0,0.0,0.0,0.2794277369976043,4.0,0.0,1.0
744660,293.1761474609375,297.1499938964844,293.1499938964844,0.0437716469168663,-1277.5361328125,304.1528015136719,0.7018806338310242,0.0969130992889404,0.0880790799856185,293.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.16357421875,0.5557115077972412,0.050000000745058,0.0482003167271614,293.308837890625,297.1499938964844,293.1499938964844,0.0889825597405433,-1608.997314453125,304.165771484375,0.8219233751296997,0.1565634161233902,0.1108117848634719,293.193359375,297.1499938964844,293.1499938964844,0.1449405252933502,-3230.389404296875,304.1539306640625,0.9408957958221436,0.2343365848064422,0.2226961553096771,293.30908203125,297.1499938964844,293.1499938964844,0.0060020103119313,-2080.912353515625,299.696044921875,0.5557115077972412,0.050000000745058,0.2286415547132492,291.1635437011719,291.1499938964844,274.8500061035156,271.4296569824219,285.9954528808594,293.5556030273437,292.1634826660156,1.0,0.1877815723419189,0.7987093925476074,0.7987093925476074,1.0,1.0,-0.8381720781326294,0.3389298319816589,0.4992422461509704,0.1722797304391861,0.0,0.0,0.2211674600839615,26.301109313964844,25.0,-0.3433818817138672,-5211.05908203125,70.92504119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.4454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1162833496928215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582119464874267,0.1582162529230117,-4.311087650421541e-06,0.0,0.0001180128165287,0.0,0.0,6.326869010925293,0.0,0.0,0.0,0.2792331278324127,4.0,0.0,1.0
744720,293.1761474609375,297.1499938964844,293.1499938964844,0.0437716469168663,-1277.5361328125,304.1528015136719,0.7018806338310242,0.0969130992889404,0.0880790799856185,293.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.16357421875,0.5557115077972412,0.050000000745058,0.0482003167271614,293.308837890625,297.1499938964844,293.1499938964844,0.0889825597405433,-1608.997314453125,304.165771484375,0.8219233751296997,0.1565634161233902,0.1108117848634719,293.193359375,297.1499938964844,293.1499938964844,0.1449405252933502,-3230.389404296875,304.1539306640625,0.9408957958221436,0.2343365848064422,0.2226961553096771,293.30908203125,297.1499938964844,293.1499938964844,0.0060020103119313,-2080.912353515625,299.696044921875,0.5557115077972412,0.050000000745058,0.2286415547132492,291.1635437011719,291.1499938964844,274.8500061035156,271.4296569824219,285.9954528808594,293.5556030273437,292.1634826660156,1.0,0.1877815723419189,0.7987093925476074,0.7987093925476074,1.0,1.0,-0.8381720781326294,0.3389298319816589,0.4992422461509704,0.1722797304391861,0.0,0.0,0.2211674600839615,26.301109313964844,25.0,-0.3433818817138672,-5211.05908203125,70.92504119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.4454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1162833496928215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582119464874267,0.1582162529230117,-4.311087650421541e-06,0.0,0.0001180128165287,0.0,0.0,6.326869010925293,0.0,0.0,0.0,0.2792331278324127,4.0,0.0,1.0
744780,293.17578125,297.1499938964844,293.1499938964844,0.0432918407022953,-1269.7271728515625,304.15264892578125,0.7000361084938049,0.096324436366558,0.0875349193811416,293.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.162841796875,0.5554357767105103,0.050000000745058,0.0482022650539875,293.3088073730469,297.1499938964844,293.1499938964844,0.086100049316883,-1567.4896240234375,304.1653137207031,0.8148505091667175,0.1525383740663528,0.1079489663243293,293.1930847167969,297.1499938964844,293.1499938964844,0.144160196185112,-3216.420166015625,304.1539306640625,0.9388651251792908,0.2332920283079147,0.2217161804437637,293.3100280761719,297.1499938964844,293.1499938964844,0.005946303717792,-2065.19775390625,299.6379699707031,0.5554357767105103,0.050000000745058,0.2286507934331894,291.1627197265625,291.1499938964844,274.8500061035156,271.4340515136719,285.9866943359375,293.5523986816406,292.1625061035156,1.0,0.1871603429317474,0.7988108396530151,0.7988108396530151,1.0,1.0,-0.8329200744628906,0.3370994925498962,0.495820552110672,0.1700504571199417,0.0,0.0,0.219518706202507,26.272932052612305,25.0,-1.292317032814026,-5183.58154296875,70.02615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,305.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.27734375,18000.0,0.0,0.0,0.115651823580265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571735739707946,0.1571778953075409,-4.3090399231004994e-06,0.0,0.0001173718992504,0.0,0.0,6.280595302581787,0.0,0.0,0.0,0.2790514528751373,4.0,0.0,1.0
744840,293.17578125,297.1499938964844,293.1499938964844,0.0432918407022953,-1269.7271728515625,304.15264892578125,0.7000361084938049,0.096324436366558,0.0875349193811416,293.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.162841796875,0.5554357767105103,0.050000000745058,0.0482022650539875,293.3088073730469,297.1499938964844,293.1499938964844,0.086100049316883,-1567.4896240234375,304.1653137207031,0.8148505091667175,0.1525383740663528,0.1079489663243293,293.1930847167969,297.1499938964844,293.1499938964844,0.144160196185112,-3216.420166015625,304.1539306640625,0.9388651251792908,0.2332920283079147,0.2217161804437637,293.3100280761719,297.1499938964844,293.1499938964844,0.005946303717792,-2065.19775390625,299.6379699707031,0.5554357767105103,0.050000000745058,0.2286507934331894,291.1627197265625,291.1499938964844,274.8500061035156,271.4340515136719,285.9866943359375,293.5523986816406,292.1625061035156,1.0,0.1871603429317474,0.7988108396530151,0.7988108396530151,1.0,1.0,-0.8329200744628906,0.3370994925498962,0.495820552110672,0.1700504571199417,0.0,0.0,0.219518706202507,26.272932052612305,25.0,-1.292317032814026,-5183.58154296875,70.02615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,305.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.27734375,18000.0,0.0,0.0,0.115651823580265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571735739707946,0.1571778953075409,-4.3090399231004994e-06,0.0,0.0001173718992504,0.0,0.0,6.280595302581787,0.0,0.0,0.0,0.2790514528751373,4.0,0.0,1.0
744900,293.17547607421875,297.1499938964844,293.1499938964844,0.0430757887661457,-1266.2171630859375,304.1525573730469,0.6992340683937073,0.0960579663515091,0.0872883275151252,293.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16217041015625,0.555343747138977,0.050000000745058,0.04820292070508,293.3081359863281,297.1499938964844,293.1499938964844,0.0847468599677085,-1548.0511474609375,304.1649780273437,0.8114604949951172,0.150661215186119,0.1066067293286323,293.1930236816406,297.1499938964844,293.1499938964844,0.143768772482872,-3209.41064453125,304.1539306640625,0.9379079937934875,0.2327620834112167,0.2212196141481399,293.3104248046875,297.1499938964844,293.1499938964844,0.0059187542647123,-2057.405517578125,299.6089782714844,0.555343747138977,0.050000000745058,0.2286539077758789,291.1620483398437,291.1499938964844,274.8500061035156,271.4362487792969,285.9818725585937,293.5482482910156,292.16180419921875,1.0,0.1868568062782287,0.798861563205719,0.798861563205719,1.0,1.0,-0.8304216265678406,0.3361879289150238,0.4942336678504944,0.169096365571022,0.0,0.0,0.2187884002923965,26.254858016967773,25.0,-1.6821881532669067,-5171.0859375,69.59485626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31207275390625,305.4262390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.115342266857624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567095220088958,0.1567138284444809,-4.3080981413368136e-06,0.0,0.0001170577379525,0.0,0.0,6.259902477264404,0.0,0.0,0.0,0.2789698243141174,4.0,0.0,1.0
744960,293.17510986328125,297.1499938964844,293.1499938964844,0.0428718142211437,-1262.905517578125,304.1524658203125,0.6984997987747192,0.0958055630326271,0.0870551019906997,293.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16143798828125,0.5552799105644226,0.050000000745058,0.0482033789157867,293.3070068359375,297.1499938964844,293.1499938964844,0.0834528729319572,-1529.4991455078125,304.16461181640625,0.8081561326980591,0.1488769203424453,0.1053256541490554,293.1929626464844,297.1499938964844,293.1499938964844,0.1433736681938171,-3202.330078125,304.1539306640625,0.93698388338089,0.2322251945734024,0.220717191696167,293.3107604980469,297.1499938964844,293.1499938964844,0.0058914036490023,-2049.646240234375,299.580078125,0.5552799105644226,0.050000000745058,0.2286560833454132,291.1612854003906,291.1499938964844,274.8500061035156,271.4384460449219,285.97705078125,293.5428466796875,292.1610412597656,1.0,0.1865582317113876,0.7989217042922974,0.7989217042922974,1.0,1.0,-0.8280042409896851,0.3352753818035126,0.4927288293838501,0.1682543605566024,0.0,0.0,0.218111515045166,26.234548568725582,25.0,-1.9154678583145144,-5159.2998046875,69.1753921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,305.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1150384247303009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562806218862533,0.1562849283218383,-4.307220933696954e-06,0.0,0.0001167493755929,0.0,0.0,6.240781784057617,0.0,0.0,0.0,0.2788942456245422,4.0,0.0,1.0
745020,293.1742858886719,297.1499938964844,293.1499938964844,0.0424955263733863,-1256.798583984375,304.1522827148437,0.6972278952598572,0.0953389778733253,0.086624801158905,293.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15997314453125,0.5552402138710022,0.050000000745058,0.0482036806643009,293.30340576171875,297.1499938964844,293.1499938964844,0.0810779333114624,-1495.5628662109375,304.1636962890625,0.8019475340843201,0.1456315517425537,0.1029838919639587,293.1930236816406,297.1499938964844,293.1499938964844,0.1425648629665374,-3187.81591796875,304.1539611816406,0.9352311491966248,0.2311290055513382,0.2196888327598571,293.31121826171875,297.1499938964844,293.1499938964844,0.005837146192789,-2034.1688232421875,299.5225524902344,0.5552402138710022,0.050000000745058,0.2286575138568878,291.15985107421875,291.1499938964844,274.8500061035156,271.4428405761719,285.9677429199219,293.5285339355469,292.1596069335937,1.0,0.1859791129827499,0.7990421056747437,0.7990421056747437,1.0,1.0,-0.8234449625015259,0.3334532976150512,0.4899916350841522,0.1669255793094635,0.0,0.0,0.2169000208377838,26.18711471557617,25.0,-1.955912590026856,-5137.6357421875,68.37638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,305.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1144550219178199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555189192295074,0.1555232256650924,-4.305666607251624e-06,0.0,0.000116157294542,0.0,0.0,6.2068610191345215,0.0,0.0,0.0,0.27876016497612,4.0,0.0,1.0
745080,293.1742858886719,297.1499938964844,293.1499938964844,0.0424955263733863,-1256.798583984375,304.1522827148437,0.6972278952598572,0.0953389778733253,0.086624801158905,293.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15997314453125,0.5552402138710022,0.050000000745058,0.0482036806643009,293.30340576171875,297.1499938964844,293.1499938964844,0.0810779333114624,-1495.5628662109375,304.1636962890625,0.8019475340843201,0.1456315517425537,0.1029838919639587,293.1930236816406,297.1499938964844,293.1499938964844,0.1425648629665374,-3187.81591796875,304.1539611816406,0.9352311491966248,0.2311290055513382,0.2196888327598571,293.31121826171875,297.1499938964844,293.1499938964844,0.005837146192789,-2034.1688232421875,299.5225524902344,0.5552402138710022,0.050000000745058,0.2286575138568878,291.15985107421875,291.1499938964844,274.8500061035156,271.4428405761719,285.9677429199219,293.5285339355469,292.1596069335937,1.0,0.1859791129827499,0.7990421056747437,0.7990421056747437,1.0,1.0,-0.8234449625015259,0.3334532976150512,0.4899916350841522,0.1669255793094635,0.0,0.0,0.2169000208377838,26.18711471557617,25.0,-1.955912590026856,-5137.6357421875,68.37638092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,305.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1144550219178199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555189192295074,0.1555232256650924,-4.305666607251624e-06,0.0,0.000116157294542,0.0,0.0,6.2068610191345215,0.0,0.0,0.0,0.27876016497612,4.0,0.0,1.0
745140,293.17333984375,297.1499938964844,293.1499938964844,0.0421527065336704,-1251.232421875,304.152099609375,0.696189284324646,0.0949154198169708,0.0862343683838844,293.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1588134765625,0.5553122162818909,0.050000000745058,0.0482032038271427,293.2990417480469,297.1499938964844,293.1499938964844,0.0789072290062904,-1464.677734375,304.1627502441406,0.7963126301765442,0.1426306813955307,0.100855529308319,293.19244384765625,297.1499938964844,293.1499938964844,0.1418004482984542,-3174.096435546875,304.1539001464844,0.9337543845176696,0.2301505506038665,0.2187238335609436,293.3115234375,297.1499938964844,293.1499938964844,0.0057833921164274,-2018.7025146484373,299.4654846191406,0.5553122162818909,0.050000000745058,0.2286552339792251,291.1587219238281,291.1499938964844,274.8500061035156,271.4472351074219,285.9605712890625,293.51190185546875,292.1585998535156,1.0,0.1854269504547119,0.7991625070571899,0.7991625070571899,1.0,1.0,-0.8192603588104248,0.3316282629966736,0.4876320958137512,0.1660942435264587,0.0,0.0,0.2158182710409164,26.13194465637207,25.0,-1.4161545038223269,-5117.60009765625,67.63255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,305.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76171875,18000.0,0.0,0.0,0.1139117553830146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548520177602768,0.1548563241958618,-4.3043296500400174e-06,0.0,0.0001156059515778,0.0,0.0,6.177229881286621,0.0,0.0,0.0,0.278643250465393,4.0,0.0,1.0
745200,293.17333984375,297.1499938964844,293.1499938964844,0.0421527065336704,-1251.232421875,304.152099609375,0.696189284324646,0.0949154198169708,0.0862343683838844,293.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1588134765625,0.5553122162818909,0.050000000745058,0.0482032038271427,293.2990417480469,297.1499938964844,293.1499938964844,0.0789072290062904,-1464.677734375,304.1627502441406,0.7963126301765442,0.1426306813955307,0.100855529308319,293.19244384765625,297.1499938964844,293.1499938964844,0.1418004482984542,-3174.096435546875,304.1539001464844,0.9337543845176696,0.2301505506038665,0.2187238335609436,293.3115234375,297.1499938964844,293.1499938964844,0.0057833921164274,-2018.7025146484373,299.4654846191406,0.5553122162818909,0.050000000745058,0.2286552339792251,291.1587219238281,291.1499938964844,274.8500061035156,271.4472351074219,285.9605712890625,293.51190185546875,292.1585998535156,1.0,0.1854269504547119,0.7991625070571899,0.7991625070571899,1.0,1.0,-0.8192603588104248,0.3316282629966736,0.4876320958137512,0.1660942435264587,0.0,0.0,0.2158182710409164,26.13194465637207,25.0,-1.4161545038223269,-5117.60009765625,67.63255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,305.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76171875,18000.0,0.0,0.0,0.1139117553830146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548520177602768,0.1548563241958618,-4.3043296500400174e-06,0.0,0.0001156059515778,0.0,0.0,6.177229881286621,0.0,0.0,0.0,0.278643250465393,4.0,0.0,1.0
745260,293.1723022460937,297.1499938964844,293.1499938964844,0.0418375581502914,-1246.1092529296875,304.15191650390625,0.6953489780426025,0.094530202448368,0.0858784914016723,293.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1582336425781,0.5554772019386292,0.050000000745058,0.0482020750641822,293.29400634765625,297.1499938964844,293.1499938964844,0.0768845751881599,-1436.026123046875,304.161865234375,0.791138768196106,0.1398759633302688,0.0988852381706237,293.19140625,297.1499938964844,293.1499938964844,0.1411303877830505,-3162.074951171875,304.1537170410156,0.9326364398002625,0.2292895764112472,0.217888742685318,293.3116149902344,297.1499938964844,293.1499938964844,0.0057300212793052,-2003.2000732421875,299.4090576171875,0.5554772019386292,0.050000000745058,0.2286498844623565,291.1581726074219,291.1499938964844,274.8500061035156,271.4516296386719,285.9553527832031,293.49395751953125,292.1581115722656,1.0,0.184904858469963,0.799291729927063,0.799291729927063,1.0,1.0,-0.8154584169387817,0.3298441767692566,0.4856142401695251,0.1656604558229446,0.0,0.0,0.2147666364908218,26.0704402923584,25.0,-0.7922134399414062,-5098.34716796875,66.94583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,305.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1134132593870163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542200744152069,0.1542243659496307,-4.303115474613151e-06,0.0,0.000115100046969,0.0,0.0,6.149255752563477,0.0,0.0,0.0,0.2785335481166839,4.0,0.0,1.0
745320,293.1723022460937,297.1499938964844,293.1499938964844,0.0418375581502914,-1246.1092529296875,304.15191650390625,0.6953489780426025,0.094530202448368,0.0858784914016723,293.8426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1582336425781,0.5554772019386292,0.050000000745058,0.0482020750641822,293.29400634765625,297.1499938964844,293.1499938964844,0.0768845751881599,-1436.026123046875,304.161865234375,0.791138768196106,0.1398759633302688,0.0988852381706237,293.19140625,297.1499938964844,293.1499938964844,0.1411303877830505,-3162.074951171875,304.1537170410156,0.9326364398002625,0.2292895764112472,0.217888742685318,293.3116149902344,297.1499938964844,293.1499938964844,0.0057300212793052,-2003.2000732421875,299.4090576171875,0.5554772019386292,0.050000000745058,0.2286498844623565,291.1581726074219,291.1499938964844,274.8500061035156,271.4516296386719,285.9553527832031,293.49395751953125,292.1581115722656,1.0,0.184904858469963,0.799291729927063,0.799291729927063,1.0,1.0,-0.8154584169387817,0.3298441767692566,0.4856142401695251,0.1656604558229446,0.0,0.0,0.2147666364908218,26.0704402923584,25.0,-0.7922134399414062,-5098.34716796875,66.94583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,305.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1134132593870163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542200744152069,0.1542243659496307,-4.303115474613151e-06,0.0,0.000115100046969,0.0,0.0,6.149255752563477,0.0,0.0,0.0,0.2785335481166839,4.0,0.0,1.0
745380,293.1712341308594,297.1499938964844,293.1499938964844,0.0415513068437576,-1241.454345703125,304.1517639160156,0.6946458220481873,0.0941822081804275,0.0855561047792434,293.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1578674316406,0.5556818842887878,0.050000000745058,0.0482006706297397,293.2886962890625,297.1499938964844,293.1499938964844,0.0750016644597053,-1409.4825439453125,304.1610717773437,0.7863501906394958,0.1373044848442077,0.0970608815550804,293.190185546875,297.1499938964844,293.1499938964844,0.1405101418495178,-3150.93896484375,304.1535339355469,0.9316851496696472,0.2284871488809585,0.2171182185411453,293.3115539550781,297.1499938964844,293.1499938964844,0.0056773694232106,-1987.794677734375,299.35308837890625,0.5556818842887878,0.050000000745058,0.2286432236433029,291.1578369140625,291.1499938964844,274.8500061035156,271.4560241699219,285.9518127441406,293.47613525390625,292.1578063964844,1.0,0.1844135373830795,0.799420952796936,0.799420952796936,1.0,1.0,-0.8119475245475769,0.3281126320362091,0.4838348925113678,0.1654729098081588,0.0,0.0,0.2137453705072403,26.00854682922364,25.0,-0.4360746145248413,-5079.52978515625,66.30888366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816772460937,305.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1129598617553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536062359809875,0.1536105424165725,-4.301949502405478e-06,0.0,0.0001146399008575,0.0,0.0,6.122128009796143,0.0,0.0,0.0,0.2784275114536285,4.0,0.0,1.0
745440,293.1712341308594,297.1499938964844,293.1499938964844,0.0415513068437576,-1241.454345703125,304.1517639160156,0.6946458220481873,0.0941822081804275,0.0855561047792434,293.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1578674316406,0.5556818842887878,0.050000000745058,0.0482006706297397,293.2886962890625,297.1499938964844,293.1499938964844,0.0750016644597053,-1409.4825439453125,304.1610717773437,0.7863501906394958,0.1373044848442077,0.0970608815550804,293.190185546875,297.1499938964844,293.1499938964844,0.1405101418495178,-3150.93896484375,304.1535339355469,0.9316851496696472,0.2284871488809585,0.2171182185411453,293.3115539550781,297.1499938964844,293.1499938964844,0.0056773694232106,-1987.794677734375,299.35308837890625,0.5556818842887878,0.050000000745058,0.2286432236433029,291.1578369140625,291.1499938964844,274.8500061035156,271.4560241699219,285.9518127441406,293.47613525390625,292.1578063964844,1.0,0.1844135373830795,0.799420952796936,0.799420952796936,1.0,1.0,-0.8119475245475769,0.3281126320362091,0.4838348925113678,0.1654729098081588,0.0,0.0,0.2137453705072403,26.00854682922364,25.0,-0.4360746145248413,-5079.52978515625,66.30888366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816772460937,305.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1129598617553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536062359809875,0.1536105424165725,-4.301949502405478e-06,0.0,0.0001146399008575,0.0,0.0,6.122128009796143,0.0,0.0,0.0,0.2784275114536285,4.0,0.0,1.0
745500,293.1706848144531,297.1499938964844,293.1499938964844,0.0414189621806144,-1239.3009033203125,304.15167236328125,0.6943358778953552,0.0940234810113906,0.0854076892137527,293.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.15777587890625,0.555789589881897,0.050000000745058,0.0481999292969703,293.2860412597656,297.1499938964844,293.1499938964844,0.0740953683853149,-1396.7518310546875,304.16070556640625,0.7840473651885986,0.1360698342323303,0.0961864367127418,293.1895446777344,297.1499938964844,293.1499938964844,0.1402122974395752,-3145.58544921875,304.1534118652344,0.9312443137168884,0.2281031459569931,0.2167496234178543,293.3114929199219,297.1499938964844,293.1499938964844,0.0056512453593313,-1980.1065673828125,299.3252868652344,0.555789589881897,0.050000000745058,0.2286397069692611,291.15777587890625,291.1499938964844,274.8500061035156,271.4582214355469,285.9506225585937,293.4672546386719,292.1577453613281,1.0,0.1841787695884704,0.7994855642318726,0.7994855642318726,1.0,1.0,-0.8102724552154541,0.3272548019886017,0.4830176532268524,0.1654631942510604,0.0,0.0,0.2132340371608734,25.978790283203125,25.0,-0.224463403224945,-5070.24560546875,66.00613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769470214844,305.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.1127489209175109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153303787112236,0.153308093547821,-4.30138106821687e-06,0.0,0.0001144258203567,0.0,0.0,6.1087799072265625,0.0,0.0,0.0,0.2783753573894501,4.0,0.0,1.0
745560,293.1700744628906,297.1499938964844,293.1499938964844,0.0412969961762428,-1237.316650390625,304.151611328125,0.6940653920173645,0.093881219625473,0.0852712616324424,293.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15777587890625,0.5559021234512329,0.050000000745058,0.0481991581618785,293.28338623046875,297.1499938964844,293.1499938964844,0.0732099711894989,-1384.345703125,304.1603698730469,0.7818015217781067,0.1348673999309539,0.095334418118,293.1888732910156,297.1499938964844,293.1499938964844,0.1399232745170593,-3140.387451171875,304.1533203125,0.9308293461799622,0.2277325689792633,0.2163924872875213,293.3113708496094,297.1499938964844,293.1499938964844,0.0056253061629831,-1972.4462890625,299.2976379394531,0.5559021234512329,0.050000000745058,0.2286360412836074,291.15777587890625,291.1499938964844,274.8500061035156,271.4604187011719,285.94940185546875,293.4577331542969,292.1577453613281,1.0,0.1839509606361389,0.7995565533638,0.7995565533638,1.0,1.0,-0.8086522221565247,0.3264041543006897,0.4822480678558349,0.1655077934265136,0.0,0.0,0.2127177566289901,25.94957733154297,25.0,-0.1334318965673446,-5061.05029296875,65.71359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272216796875,305.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.513671875,18000.0,0.0,0.0,0.1125474497675895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529989093542099,0.1530032008886337,-4.300814907765016e-06,0.0,0.0001142213513958,0.0,0.0,6.095339298248291,0.0,0.0,0.0,0.2783229649066925,4.0,0.0,1.0
745620,293.1686706542969,297.1499938964844,293.1499938964844,0.04109912738204,-1234.103515625,304.1513977050781,0.6936970353126526,0.0936571806669235,0.0850495845079422,293.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1576232910156,0.5561504364013672,0.050000000745058,0.0481974519789218,293.2781066894531,297.1499938964844,293.1499938964844,0.0715050473809242,-1360.5516357421875,304.1597595214844,0.7774998545646667,0.1325605362653732,0.0936986729502677,293.1874389648437,297.1499938964844,293.1499938964844,0.1393811851739883,-3130.639404296875,304.1531066894531,0.9301048517227172,0.2270379960536956,0.2157201468944549,293.3109436035156,297.1499938964844,293.1499938964844,0.0055741993710398,-1957.2972412109373,299.2427673339844,0.5561504364013672,0.050000000745058,0.2286279648542404,291.1575927734375,291.1499938964844,274.8500061035156,271.4648132324219,285.9472351074219,293.4374084472656,292.15753173828125,1.0,0.1835165172815323,0.7996986508369446,0.7996986508369446,1.0,1.0,-0.8056043982505798,0.3247383236885071,0.4808660447597503,0.1657565981149673,0.0,0.0,0.211713969707489,25.891361236572266,25.0,-0.2831705808639526,-5043.216796875,65.16119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,305.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.11217050999403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523982137441635,0.1524025052785873,-4.299686224840116e-06,0.0,0.0001138388106483,0.0,0.0,6.068859577178955,0.0,0.0,0.0,0.2782197594642639,4.0,0.0,1.0
745680,293.1686706542969,297.1499938964844,293.1499938964844,0.04109912738204,-1234.103515625,304.1513977050781,0.6936970353126526,0.0936571806669235,0.0850495845079422,293.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1576232910156,0.5561504364013672,0.050000000745058,0.0481974519789218,293.2781066894531,297.1499938964844,293.1499938964844,0.0715050473809242,-1360.5516357421875,304.1597595214844,0.7774998545646667,0.1325605362653732,0.0936986729502677,293.1874389648437,297.1499938964844,293.1499938964844,0.1393811851739883,-3130.639404296875,304.1531066894531,0.9301048517227172,0.2270379960536956,0.2157201468944549,293.3109436035156,297.1499938964844,293.1499938964844,0.0055741993710398,-1957.2972412109373,299.2427673339844,0.5561504364013672,0.050000000745058,0.2286279648542404,291.1575927734375,291.1499938964844,274.8500061035156,271.4648132324219,285.9472351074219,293.4374084472656,292.15753173828125,1.0,0.1835165172815323,0.7996986508369446,0.7996986508369446,1.0,1.0,-0.8056043982505798,0.3247383236885071,0.4808660447597503,0.1657565981149673,0.0,0.0,0.211713969707489,25.891361236572266,25.0,-0.2831705808639526,-5043.216796875,65.16119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,305.35400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.11217050999403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523982137441635,0.1524025052785873,-4.299686224840116e-06,0.0,0.0001138388106483,0.0,0.0,6.068859577178955,0.0,0.0,0.0,0.2782197594642639,4.0,0.0,1.0
