time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745740,293.16705322265625,297.1499938964844,293.1499938964844,0.0409675315022468,-1231.9757080078125,304.1511535644531,0.6935794949531555,0.0935154408216476,0.0849018543958664,293.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.5564326047897339,0.050000000745058,0.0481955185532569,293.2728271484375,297.1499938964844,293.1499938964844,0.06989087164402,-1338.14697265625,304.1592102050781,0.7734704613685608,0.1303910762071609,0.0921568945050239,293.1858825683594,297.1499938964844,293.1499938964844,0.1388905495405197,-3121.818359375,304.15289306640625,0.9295347929000854,0.2264093160629272,0.21510910987854,293.3103332519531,297.1499938964844,293.1499938964844,0.0055241407826542,-1942.382568359375,299.1886291503906,0.5564326047897339,0.050000000745058,0.228618785738945,291.1572570800781,291.1499938964844,274.8500061035156,271.4692077636719,285.94586181640625,293.41632080078125,292.1571960449219,1.0,0.18311108648777,0.7998406887054443,0.7998406887054443,1.0,1.0,-0.8028300404548645,0.3231319785118103,0.4796980917453766,0.1662085056304931,0.0,0.0,0.2107700407505035,25.832914352416992,25.0,-0.4296994507312774,-5026.51318359375,64.65362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,305.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.1118254661560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518328487873077,0.1518371403217315,-4.29860619988176e-06,0.0,0.0001134886333602,0.0,0.0,6.043935298919678,0.0,0.0,0.0,0.2781222760677337,4.0,0.0,1.0
745800,293.16705322265625,297.1499938964844,293.1499938964844,0.0409675315022468,-1231.9757080078125,304.1511535644531,0.6935794949531555,0.0935154408216476,0.0849018543958664,293.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15728759765625,0.5564326047897339,0.050000000745058,0.0481955185532569,293.2728271484375,297.1499938964844,293.1499938964844,0.06989087164402,-1338.14697265625,304.1592102050781,0.7734704613685608,0.1303910762071609,0.0921568945050239,293.1858825683594,297.1499938964844,293.1499938964844,0.1388905495405197,-3121.818359375,304.15289306640625,0.9295347929000854,0.2264093160629272,0.21510910987854,293.3103332519531,297.1499938964844,293.1499938964844,0.0055241407826542,-1942.382568359375,299.1886291503906,0.5564326047897339,0.050000000745058,0.228618785738945,291.1572570800781,291.1499938964844,274.8500061035156,271.4692077636719,285.94586181640625,293.41632080078125,292.1571960449219,1.0,0.18311108648777,0.7998406887054443,0.7998406887054443,1.0,1.0,-0.8028300404548645,0.3231319785118103,0.4796980917453766,0.1662085056304931,0.0,0.0,0.2107700407505035,25.832914352416992,25.0,-0.4296994507312774,-5026.51318359375,64.65362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,305.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.318359375,18000.0,0.0,0.0,0.1118254661560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518328487873077,0.1518371403217315,-4.29860619988176e-06,0.0,0.0001134886333602,0.0,0.0,6.043935298919678,0.0,0.0,0.0,0.2781222760677337,4.0,0.0,1.0
745860,293.1651916503906,297.1499938964844,293.1499938964844,0.0409001298248767,-1230.8974609375,304.15087890625,0.6937187910079956,0.0934557244181633,0.0848262086510658,293.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568908691406,0.5567579865455627,0.050000000745058,0.0481932871043682,293.26727294921875,297.1499938964844,293.1499938964844,0.0683902725577354,-1317.436279296875,304.1586303710937,0.7697952389717102,0.1284061074256897,0.0907313749194145,293.18414306640625,297.1499938964844,293.1499938964844,0.1384513080120086,-3113.924072265625,304.1526794433594,0.9291382431983948,0.2258497327566146,0.2145610749721527,293.3094482421875,297.1499938964844,293.1499938964844,0.005475131329149,-1927.7010498046875,299.13531494140625,0.5567579865455627,0.050000000745058,0.2286082059144973,291.1568603515625,291.1499938964844,274.8500061035156,271.4736022949219,285.9449768066406,293.39434814453125,292.1567687988281,1.0,0.182734340429306,0.7999898195266724,0.7999898195266724,1.0,1.0,-0.8003553748130798,0.3216036856174469,0.4787516891956329,0.1668518185615539,0.0,0.0,0.2098817527294159,25.772573471069336,25.0,-0.594042956829071,-5011.04931640625,64.19192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24591064453125,305.3305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1115081012248992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513014733791351,0.1513057798147201,-4.297589839552529e-06,0.0,0.0001131665485445,0.0,0.0,6.020528316497803,0.0,0.0,0.0,0.2780307233333587,4.0,0.0,1.0
745920,293.1651916503906,297.1499938964844,293.1499938964844,0.0409001298248767,-1230.8974609375,304.15087890625,0.6937187910079956,0.0934557244181633,0.0848262086510658,293.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568908691406,0.5567579865455627,0.050000000745058,0.0481932871043682,293.26727294921875,297.1499938964844,293.1499938964844,0.0683902725577354,-1317.436279296875,304.1586303710937,0.7697952389717102,0.1284061074256897,0.0907313749194145,293.18414306640625,297.1499938964844,293.1499938964844,0.1384513080120086,-3113.924072265625,304.1526794433594,0.9291382431983948,0.2258497327566146,0.2145610749721527,293.3094482421875,297.1499938964844,293.1499938964844,0.005475131329149,-1927.7010498046875,299.13531494140625,0.5567579865455627,0.050000000745058,0.2286082059144973,291.1568603515625,291.1499938964844,274.8500061035156,271.4736022949219,285.9449768066406,293.39434814453125,292.1567687988281,1.0,0.182734340429306,0.7999898195266724,0.7999898195266724,1.0,1.0,-0.8003553748130798,0.3216036856174469,0.4787516891956329,0.1668518185615539,0.0,0.0,0.2098817527294159,25.772573471069336,25.0,-0.594042956829071,-5011.04931640625,64.19192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24591064453125,305.3305053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1115081012248992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513014733791351,0.1513057798147201,-4.297589839552529e-06,0.0,0.0001131665485445,0.0,0.0,6.020528316497803,0.0,0.0,0.0,0.2780307233333587,4.0,0.0,1.0
745980,293.1631774902344,297.1499938964844,293.1499938964844,0.040903951972723,-1230.9859619140625,304.15057373046875,0.6941463351249695,0.0934839099645614,0.0848293974995613,293.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1562805175781,0.5571368336677551,0.050000000745058,0.048190701752901,293.26141357421875,297.1499938964844,293.1499938964844,0.0670385137200355,-1298.8875732421875,304.15802001953125,0.7665809988975525,0.1266265362501144,0.0894532725214958,293.1822814941406,297.1499938964844,293.1499938964844,0.1380719095468521,-3107.115478515625,304.15240478515625,0.9289451241493224,0.2253655344247818,0.2140837907791137,293.3083801269531,297.1499938964844,293.1499938964844,0.0054273144342005,-1913.3150634765625,299.08282470703125,0.5571368336677551,0.050000000745058,0.2285959422588348,291.1562194824219,291.1499938964844,274.8500061035156,271.4779968261719,285.9444274902344,293.3715209960937,292.1560974121094,1.0,0.1823891699314117,0.8001389503479004,0.8001389503479004,1.0,1.0,-0.7982347011566162,0.3201848566532135,0.4780498445034027,0.1676764637231826,0.0,0.0,0.2090938538312912,25.70883178710937,25.0,-0.9099208116531372,-4997.2451171875,63.78163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,305.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9453125,18000.0,0.0,0.0,0.1112178713083267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508223116397857,0.1508266031742096,-4.296653969504405e-06,0.0,0.0001128720032284,0.0,0.0,5.999410152435303,0.0,0.0,0.0,0.2779479622840881,4.0,0.0,1.0
746040,293.1631774902344,297.1499938964844,293.1499938964844,0.040903951972723,-1230.9859619140625,304.15057373046875,0.6941463351249695,0.0934839099645614,0.0848293974995613,293.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1562805175781,0.5571368336677551,0.050000000745058,0.048190701752901,293.26141357421875,297.1499938964844,293.1499938964844,0.0670385137200355,-1298.8875732421875,304.15802001953125,0.7665809988975525,0.1266265362501144,0.0894532725214958,293.1822814941406,297.1499938964844,293.1499938964844,0.1380719095468521,-3107.115478515625,304.15240478515625,0.9289451241493224,0.2253655344247818,0.2140837907791137,293.3083801269531,297.1499938964844,293.1499938964844,0.0054273144342005,-1913.3150634765625,299.08282470703125,0.5571368336677551,0.050000000745058,0.2285959422588348,291.1562194824219,291.1499938964844,274.8500061035156,271.4779968261719,285.9444274902344,293.3715209960937,292.1560974121094,1.0,0.1823891699314117,0.8001389503479004,0.8001389503479004,1.0,1.0,-0.7982347011566162,0.3201848566532135,0.4780498445034027,0.1676764637231826,0.0,0.0,0.2090938538312912,25.70883178710937,25.0,-0.9099208116531372,-4997.2451171875,63.78163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,305.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9453125,18000.0,0.0,0.0,0.1112178713083267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508223116397857,0.1508266031742096,-4.296653969504405e-06,0.0,0.0001128720032284,0.0,0.0,5.999410152435303,0.0,0.0,0.0,0.2779479622840881,4.0,0.0,1.0
746100,293.162109375,297.1499938964844,293.1499938964844,0.0409314595162868,-1231.4486083984375,304.1504211425781,0.6944563388824463,0.0935287028551101,0.0848595276474952,293.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1559143066406,0.5573381185531616,0.050000000745058,0.0481893308460712,293.25848388671875,297.1499938964844,293.1499938964844,0.0664061903953552,-1290.2442626953125,304.15771484375,0.7651039958000183,0.1257904022932052,0.0888572856783866,293.1813049316406,297.1499938964844,293.1499938964844,0.1379035115242004,-3104.09619140625,304.1522827148437,0.9289106726646424,0.2251498848199844,0.2138709276914596,293.3077392578125,297.1499938964844,293.1499938964844,0.0054038446396589,-1906.228759765625,299.05694580078125,0.5573381185531616,0.050000000745058,0.2285894304513931,291.1558532714844,291.1499938964844,274.8500061035156,271.4801940917969,285.9445495605469,293.3603210449219,292.1557312011719,1.0,0.1822287738323211,0.8002135157585144,0.8002135157585144,1.0,1.0,-0.7972906827926636,0.3195115029811859,0.4777792096138,0.1681479066610336,0.0,0.0,0.208743929862976,25.676847457885746,25.0,-0.951478898525238,-4990.984375,63.59462738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,305.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80859375,18000.0,0.0,0.0,0.1110832244157791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506095230579376,0.1506138145923614,-4.2962305997207295e-06,0.0,0.0001127353534684,0.0,0.0,5.990026950836182,0.0,0.0,0.0,0.2779110372066498,4.0,0.0,1.0
746160,293.1610107421875,297.1499938964844,293.1499938964844,0.0409735962748527,-1232.149169921875,304.1502685546875,0.6948186159133911,0.0935916379094123,0.0849063992500305,293.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.5575425624847412,0.050000000745058,0.0481879375874996,293.2556457519531,297.1499938964844,293.1499938964844,0.0657935589551925,-1281.8887939453125,304.1574401855469,0.7636842131614685,0.1249810382723808,0.0882813557982444,293.1802978515625,297.1499938964844,293.1499938964844,0.1377467364072799,-3101.28515625,304.15216064453125,0.9289066791534424,0.2249500453472137,0.2136733084917068,293.3070678710937,297.1499938964844,293.1499938964844,0.0053806421346962,-1899.2010498046875,299.03131103515625,0.5575425624847412,0.050000000745058,0.2285828292369842,291.155517578125,291.1499938964844,274.8500061035156,271.4823913574219,285.9450378417969,293.3494873046875,292.1554260253906,1.0,0.1820759922266006,0.8002911806106567,0.8002911806106567,1.0,1.0,-0.796409010887146,0.3188572227954864,0.4775518178939819,0.168652206659317,0.0,0.0,0.2084114104509353,25.64540100097656,25.0,-0.8794658184051514,-4985.025390625,63.41814041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308044433594,305.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.1109554097056388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504100263118744,0.1504143327474594,-4.295836788514862e-06,0.0,0.0001126056304201,0.0,0.0,5.981236934661865,0.0,0.0,0.0,0.2778764367103576,4.0,0.0,1.0
746220,293.1587829589844,297.1499938964844,293.1499938964844,0.0410961285233497,-1234.1710205078125,304.1499938964844,0.6956769824028015,0.0937656164169311,0.0850444659590721,293.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551208496094,0.5579559803009033,0.050000000745058,0.0481851324439048,293.2500915527344,297.1499938964844,293.1499938964844,0.0646159201860427,-1265.87841796875,304.15692138671875,0.7609812021255493,0.1234301403164863,0.0871789902448654,293.17828369140625,297.1499938964844,293.1499938964844,0.1374631375074386,-3096.197509765625,304.15191650390625,0.9289737939834596,0.2245925068855285,0.2133187353610992,293.3056030273437,297.1499938964844,293.1499938964844,0.0053349211812019,-1885.28271484375,298.98077392578125,0.5579559803009033,0.050000000745058,0.2285695225000381,291.15509033203125,291.1499938964844,274.8500061035156,271.4867858886719,285.9470520019531,293.32891845703125,292.155029296875,1.0,0.181791290640831,0.8004465103149414,0.8004465103149414,1.0,1.0,-0.794806957244873,0.3175987303256988,0.4772082269191742,0.1697420626878738,0.0,0.0,0.2077660113573074,25.584503173828125,25.0,-0.5450048446655273,-4973.62548828125,63.0931282043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,305.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1107183322310447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500302255153656,0.1500345170497894,-4.295106919016689e-06,0.0,0.0001123650363297,0.0,0.0,5.964537143707275,0.0,0.0,0.0,0.2778109610080719,4.0,0.0,1.0
746280,293.1587829589844,297.1499938964844,293.1499938964844,0.0410961285233497,-1234.1710205078125,304.1499938964844,0.6956769824028015,0.0937656164169311,0.0850444659590721,293.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551208496094,0.5579559803009033,0.050000000745058,0.0481851324439048,293.2500915527344,297.1499938964844,293.1499938964844,0.0646159201860427,-1265.87841796875,304.15692138671875,0.7609812021255493,0.1234301403164863,0.0871789902448654,293.17828369140625,297.1499938964844,293.1499938964844,0.1374631375074386,-3096.197509765625,304.15191650390625,0.9289737939834596,0.2245925068855285,0.2133187353610992,293.3056030273437,297.1499938964844,293.1499938964844,0.0053349211812019,-1885.28271484375,298.98077392578125,0.5579559803009033,0.050000000745058,0.2285695225000381,291.15509033203125,291.1499938964844,274.8500061035156,271.4867858886719,285.9470520019531,293.32891845703125,292.155029296875,1.0,0.181791290640831,0.8004465103149414,0.8004465103149414,1.0,1.0,-0.794806957244873,0.3175987303256988,0.4772082269191742,0.1697420626878738,0.0,0.0,0.2077660113573074,25.584503173828125,25.0,-0.5450048446655273,-4973.62548828125,63.0931282043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,305.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1107183322310447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500302255153656,0.1500345170497894,-4.295106919016689e-06,0.0,0.0001123650363297,0.0,0.0,5.964537143707275,0.0,0.0,0.0,0.2778109610080719,4.0,0.0,1.0
746340,293.156494140625,297.1499938964844,293.1499938964844,0.0412705577909946,-1237.034912109375,304.1496887207031,0.6967098116874695,0.0940049067139625,0.0852424278855323,293.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.558370053768158,0.050000000745058,0.0481823347508907,293.24481201171875,297.1499938964844,293.1499938964844,0.0635006874799728,-1250.7794189453125,304.1564636230469,0.7584512233734131,0.1219685673713684,0.086140900850296,293.1762390136719,297.1499938964844,293.1499938964844,0.1372207552194595,-3091.8466796875,304.15167236328125,0.929134964942932,0.2242927104234695,0.2130195945501327,293.3039855957031,297.1499938964844,293.1499938964844,0.0052901920862495,-1871.5782470703125,298.9312744140625,0.558370053768158,0.050000000745058,0.2285562455654144,291.1549377441406,291.1499938964844,274.8500061035156,271.4911804199219,285.95025634765625,293.30987548828125,292.1549072265625,1.0,0.1815354377031326,0.8006018996238708,0.8006018996238708,1.0,1.0,-0.7934204936027527,0.3164162039756775,0.4770042896270752,0.1709180027246475,0.0,0.0,0.2071206420660019,25.52678108215332,25.0,-0.2138484120368957,-4962.66259765625,62.80588912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,305.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.1105052754282951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496564745903015,0.1496607661247253,-4.294414338801289e-06,0.0,0.0001121488021453,0.0,0.0,5.948147773742676,0.0,0.0,0.0,0.277747094631195,4.0,0.0,1.0
746400,293.156494140625,297.1499938964844,293.1499938964844,0.0412705577909946,-1237.034912109375,304.1496887207031,0.6967098116874695,0.0940049067139625,0.0852424278855323,293.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.558370053768158,0.050000000745058,0.0481823347508907,293.24481201171875,297.1499938964844,293.1499938964844,0.0635006874799728,-1250.7794189453125,304.1564636230469,0.7584512233734131,0.1219685673713684,0.086140900850296,293.1762390136719,297.1499938964844,293.1499938964844,0.1372207552194595,-3091.8466796875,304.15167236328125,0.929134964942932,0.2242927104234695,0.2130195945501327,293.3039855957031,297.1499938964844,293.1499938964844,0.0052901920862495,-1871.5782470703125,298.9312744140625,0.558370053768158,0.050000000745058,0.2285562455654144,291.1549377441406,291.1499938964844,274.8500061035156,271.4911804199219,285.95025634765625,293.30987548828125,292.1549072265625,1.0,0.1815354377031326,0.8006018996238708,0.8006018996238708,1.0,1.0,-0.7934204936027527,0.3164162039756775,0.4770042896270752,0.1709180027246475,0.0,0.0,0.2071206420660019,25.52678108215332,25.0,-0.2138484120368957,-4962.66259765625,62.80588912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,305.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.1105052754282951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496564745903015,0.1496607661247253,-4.294414338801289e-06,0.0,0.0001121488021453,0.0,0.0,5.948147773742676,0.0,0.0,0.0,0.277747094631195,4.0,0.0,1.0
746460,293.1539306640625,297.1499938964844,293.1499938964844,0.0415116846561431,-1240.9813232421875,304.1493835449219,0.6979877948760986,0.0943582206964492,0.0855195671319961,293.734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552124023437,0.5587990283966064,0.050000000745058,0.0481794476509094,293.2397155761719,297.1499938964844,293.1499938964844,0.0624439269304275,-1236.526611328125,304.15606689453125,0.7561061382293701,0.1206041574478149,0.0851650685071945,293.1740417480469,297.1499938964844,293.1499938964844,0.137020006775856,-3088.237548828125,304.1514587402344,0.9294243454933168,0.224070057272911,0.2127823233604431,293.3022766113281,297.1499938964844,293.1499938964844,0.0052463053725659,-1858.0224609375,298.8828125,0.5587990283966064,0.050000000745058,0.2285425513982772,291.1553039550781,291.1499938964844,274.8500061035156,271.4955749511719,285.96051025390625,293.3023681640625,292.1555480957031,1.0,0.1813064515590667,0.8007609844207764,0.8007609844207764,1.0,1.0,-0.7922773957252502,0.3153350055217743,0.4769423902034759,0.1721541881561279,0.0,0.0,0.2064037024974823,25.46952247619629,25.0,1.2407041788101196,-4950.6826171875,62.55659866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21099853515625,305.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.1103094071149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492646634578704,0.1492689549922943,-4.293720849091187e-06,0.0,0.0001119500302593,0.0,0.0,5.93101978302002,0.0,0.0,0.0,0.2776805460453033,4.0,0.0,1.0
746520,293.1539306640625,297.1499938964844,293.1499938964844,0.0415116846561431,-1240.9813232421875,304.1493835449219,0.6979877948760986,0.0943582206964492,0.0855195671319961,293.734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552124023437,0.5587990283966064,0.050000000745058,0.0481794476509094,293.2397155761719,297.1499938964844,293.1499938964844,0.0624439269304275,-1236.526611328125,304.15606689453125,0.7561061382293701,0.1206041574478149,0.0851650685071945,293.1740417480469,297.1499938964844,293.1499938964844,0.137020006775856,-3088.237548828125,304.1514587402344,0.9294243454933168,0.224070057272911,0.2127823233604431,293.3022766113281,297.1499938964844,293.1499938964844,0.0052463053725659,-1858.0224609375,298.8828125,0.5587990283966064,0.050000000745058,0.2285425513982772,291.1553039550781,291.1499938964844,274.8500061035156,271.4955749511719,285.96051025390625,293.3023681640625,292.1555480957031,1.0,0.1813064515590667,0.8007609844207764,0.8007609844207764,1.0,1.0,-0.7922773957252502,0.3153350055217743,0.4769423902034759,0.1721541881561279,0.0,0.0,0.2064037024974823,25.46952247619629,25.0,1.2407041788101196,-4950.6826171875,62.55659866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21099853515625,305.2841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.1103094071149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492646634578704,0.1492689549922943,-4.293720849091187e-06,0.0,0.0001119500302593,0.0,0.0,5.93101978302002,0.0,0.0,0.0,0.2776805460453033,4.0,0.0,1.0
746580,293.1509094238281,297.1499938964844,293.1499938964844,0.0418803691864013,-1246.9976806640625,304.14898681640625,0.6997724771499634,0.0948721095919609,0.08595010638237,293.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.5592873096466064,0.050000000745058,0.048176173120737,293.23468017578125,297.1499938964844,293.1499938964844,0.0614603385329246,-1223.3021240234375,304.1557006835937,0.7540478706359863,0.1193495690822601,0.0842696353793144,293.171630859375,297.1499938964844,293.1499938964844,0.136881411075592,-3085.735595703125,304.1512145996094,0.9299814701080322,0.2239527404308319,0.2126464992761612,293.3004455566406,297.1499938964844,293.1499938964844,0.0052028130739927,-1844.42578125,298.8358764648437,0.5592873096466064,0.050000000745058,0.2285270243883133,291.1571655273437,291.1499938964844,274.8500061035156,271.4999389648437,285.9735107421875,293.30059814453125,292.15740966796875,1.0,0.1811087429523468,0.8009201288223267,0.8009201288223267,1.0,1.0,-0.7915340065956116,0.3144377768039703,0.4770962297916412,0.1734465509653091,0.0,0.0,0.2053188383579254,25.40618896484375,25.0,2.0173184871673584,-4936.53271484375,62.35959243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,305.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.384765625,18000.0,0.0,0.0,0.1101179495453834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148693099617958,0.1486973911523819,-4.29284000347252e-06,0.0,0.0001117557258112,0.0,0.0,5.906229496002197,0.0,0.0,0.0,0.2775861918926239,4.0,0.0,1.0
746640,293.1509094238281,297.1499938964844,293.1499938964844,0.0418803691864013,-1246.9976806640625,304.14898681640625,0.6997724771499634,0.0948721095919609,0.08595010638237,293.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.5592873096466064,0.050000000745058,0.048176173120737,293.23468017578125,297.1499938964844,293.1499938964844,0.0614603385329246,-1223.3021240234375,304.1557006835937,0.7540478706359863,0.1193495690822601,0.0842696353793144,293.171630859375,297.1499938964844,293.1499938964844,0.136881411075592,-3085.735595703125,304.1512145996094,0.9299814701080322,0.2239527404308319,0.2126464992761612,293.3004455566406,297.1499938964844,293.1499938964844,0.0052028130739927,-1844.42578125,298.8358764648437,0.5592873096466064,0.050000000745058,0.2285270243883133,291.1571655273437,291.1499938964844,274.8500061035156,271.4999389648437,285.9735107421875,293.30059814453125,292.15740966796875,1.0,0.1811087429523468,0.8009201288223267,0.8009201288223267,1.0,1.0,-0.7915340065956116,0.3144377768039703,0.4770962297916412,0.1734465509653091,0.0,0.0,0.2053188383579254,25.40618896484375,25.0,2.0173184871673584,-4936.53271484375,62.35959243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,305.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.384765625,18000.0,0.0,0.0,0.1101179495453834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148693099617958,0.1486973911523819,-4.29284000347252e-06,0.0,0.0001117557258112,0.0,0.0,5.906229496002197,0.0,0.0,0.0,0.2775861918926239,4.0,0.0,1.0
746700,293.1494140625,297.1499938964844,293.1499938964844,0.0420956760644912,-1250.51611328125,304.1487731933594,0.7007551789283752,0.0951562970876693,0.0861972495913505,293.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1575927734375,0.5595318675041199,0.050000000745058,0.0481745414435863,293.2322998046875,297.1499938964844,293.1499938964844,0.0609937869012355,-1217.0521240234375,304.155517578125,0.7530777454376221,0.1187494397163391,0.0838434696197509,293.17041015625,297.1499938964844,293.1499938964844,0.136840134859085,-3085.003173828125,304.15106201171875,0.9303079843521118,0.2239194959402084,0.2126064151525497,293.29949951171875,297.1499938964844,293.1499938964844,0.0051816320046782,-1837.812744140625,298.81256103515625,0.5595318675041199,0.050000000745058,0.2285192757844925,291.1576843261719,291.1499938964844,274.8500061035156,271.50213623046875,285.979736328125,293.2996826171875,292.1578063964844,1.0,0.1810216307640075,0.8009997010231018,0.8009997010231018,1.0,1.0,-0.7912598252296448,0.3140387237071991,0.477221131324768,0.1740948855876922,0.0,0.0,0.2047476470470428,25.37527847290039,25.0,1.4864617586135864,-4929.15966796875,62.27682876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2054443359375,305.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1100185066461563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148363709449768,0.1483680009841919,-4.292279754736228e-06,0.0,0.0001116547937272,0.0,0.0,5.891880989074707,0.0,0.0,0.0,0.2775313258171081,4.0,0.0,1.0
746760,293.14794921875,297.1499938964844,293.1499938964844,0.0423230417072773,-1254.234130859375,304.1485900878906,0.7017616033554077,0.0954515412449836,0.0864558517932891,293.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1578674316406,0.5597696304321289,0.050000000745058,0.0481729544699192,293.22998046875,297.1499938964844,293.1499938964844,0.0605400465428829,-1210.98779296875,304.15533447265625,0.7521284818649292,0.118163414299488,0.0834278464317321,293.1692199707031,297.1499938964844,293.1499938964844,0.1368131041526794,-3084.534423828125,304.1509094238281,0.9306451082229614,0.2238985002040863,0.2125790119171142,293.2985534667969,297.1499938964844,293.1499938964844,0.0051607377827167,-1831.2962646484373,298.7893371582031,0.5597696304321289,0.050000000745058,0.2285117506980896,291.15789794921875,291.1499938964844,274.8500061035156,271.5043334960937,285.9857482910156,293.2987060546875,292.1579284667969,1.0,0.1809415072202682,0.8010789155960083,0.8010789155960083,1.0,1.0,-0.7910276651382446,0.3136646151542663,0.4773630499839782,0.1747350692749023,0.0,0.0,0.2041979730129242,25.34572410583496,25.0,0.867790699005127,-4922.14111328125,62.20222473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2048034667969,305.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.595703125,18000.0,0.0,0.0,0.109915055334568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480420231819152,0.1480463147163391,-4.291697223379742e-06,0.0,0.0001115498016588,0.0,0.0,5.8778276443481445,0.0,0.0,0.0,0.2774770259857178,4.0,0.0,1.0
746820,293.14520263671875,297.1499938964844,293.1499938964844,0.0428040400147438,-1262.102783203125,304.14825439453125,0.7038125991821289,0.0960675776004791,0.0869986414909362,293.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15777587890625,0.5602191090583801,0.050000000745058,0.0481699705123901,293.2256164550781,297.1499938964844,293.1499938964844,0.0596629567444324,-1199.3011474609375,304.155029296875,0.7502716183662415,0.1170264557003974,0.0826230123639106,293.1668701171875,297.1499938964844,293.1499938964844,0.1367912739515304,-3084.187255859375,304.1506652832031,0.9313295483589172,0.2238866835832595,0.2125550508499145,293.2966003417969,297.1499938964844,293.1499938964844,0.0051197791472077,-1818.51806640625,298.7431945800781,0.5602191090583801,0.050000000745058,0.2284975945949554,291.1577453613281,291.1499938964844,274.8500061035156,271.5087280273437,285.99713134765625,293.2967834472656,292.1576843261719,1.0,0.1808003038167953,0.8012373447418213,0.8012373447418213,1.0,1.0,-0.7906639575958252,0.3129867613315582,0.4776771962642669,0.1759702563285827,0.0,0.0,0.2031713128089904,25.291099548339844,25.0,-0.1885210424661636,-4909.33056640625,62.07420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,305.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1096967235207557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474386751651764,0.1474429666996002,-4.290560355002526e-06,0.0,0.0001113282269216,0.0,0.0,5.851428508758545,0.0,0.0,0.0,0.2773741483688354,4.0,0.0,1.0
746880,293.14520263671875,297.1499938964844,293.1499938964844,0.0428040400147438,-1262.102783203125,304.14825439453125,0.7038125991821289,0.0960675776004791,0.0869986414909362,293.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.15777587890625,0.5602191090583801,0.050000000745058,0.0481699705123901,293.2256164550781,297.1499938964844,293.1499938964844,0.0596629567444324,-1199.3011474609375,304.155029296875,0.7502716183662415,0.1170264557003974,0.0826230123639106,293.1668701171875,297.1499938964844,293.1499938964844,0.1367912739515304,-3084.187255859375,304.1506652832031,0.9313295483589172,0.2238866835832595,0.2125550508499145,293.2966003417969,297.1499938964844,293.1499938964844,0.0051197791472077,-1818.51806640625,298.7431945800781,0.5602191090583801,0.050000000745058,0.2284975945949554,291.1577453613281,291.1499938964844,274.8500061035156,271.5087280273437,285.99713134765625,293.2967834472656,292.1576843261719,1.0,0.1808003038167953,0.8012373447418213,0.8012373447418213,1.0,1.0,-0.7906639575958252,0.3129867613315582,0.4776771962642669,0.1759702563285827,0.0,0.0,0.2031713128089904,25.291099548339844,25.0,-0.1885210424661636,-4909.33056640625,62.07420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,305.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1096967235207557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474386751651764,0.1474429666996002,-4.290560355002526e-06,0.0,0.0001113282269216,0.0,0.0,5.851428508758545,0.0,0.0,0.0,0.2773741483688354,4.0,0.0,1.0
746940,293.14263916015625,297.1499938964844,293.1499938964844,0.0433129295706748,-1270.429931640625,304.14801025390625,0.7058865427970886,0.0967118889093399,0.0875690504908561,293.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.5606269240379333,0.050000000745058,0.0481672696769237,293.2215881347656,297.1499938964844,293.1499938964844,0.0588194616138935,-1188.104248046875,304.1547546386719,0.7484495043754578,0.1159297153353691,0.0818482860922813,293.1646728515625,297.1499938964844,293.1499938964844,0.1368051618337631,-3084.490966796875,304.1504211425781,0.9320074319839478,0.2239105552434921,0.2125668376684188,293.2946472167969,297.1499938964844,293.1499938964844,0.0050797658041119,-1806.0157470703125,298.69757080078125,0.5606269240379333,0.050000000745058,0.2284847944974899,291.1570739746094,291.1499938964844,274.8500061035156,271.5131225585937,286.00732421875,293.2948303222656,292.1569519042969,1.0,0.1806831359863281,0.8013957738876343,0.8013957738876343,1.0,1.0,-0.7904144525527954,0.3124043345451355,0.4780101180076599,0.177116110920906,0.0,0.0,0.202271893620491,25.24283790588379,25.0,-0.9110446572303772,-4898.2890625,61.97189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,305.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1094661056995391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469049900770187,0.1469092816114425,-4.28952580477926e-06,0.0,0.000111094181193,0.0,0.0,5.828059196472168,0.0,0.0,0.0,0.2772826552391052,4.0,0.0,1.0
747000,293.14263916015625,297.1499938964844,293.1499938964844,0.0433129295706748,-1270.429931640625,304.14801025390625,0.7058865427970886,0.0967118889093399,0.0875690504908561,293.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.5606269240379333,0.050000000745058,0.0481672696769237,293.2215881347656,297.1499938964844,293.1499938964844,0.0588194616138935,-1188.104248046875,304.1547546386719,0.7484495043754578,0.1159297153353691,0.0818482860922813,293.1646728515625,297.1499938964844,293.1499938964844,0.1368051618337631,-3084.490966796875,304.1504211425781,0.9320074319839478,0.2239105552434921,0.2125668376684188,293.2946472167969,297.1499938964844,293.1499938964844,0.0050797658041119,-1806.0157470703125,298.69757080078125,0.5606269240379333,0.050000000745058,0.2284847944974899,291.1570739746094,291.1499938964844,274.8500061035156,271.5131225585937,286.00732421875,293.2948303222656,292.1569519042969,1.0,0.1806831359863281,0.8013957738876343,0.8013957738876343,1.0,1.0,-0.7904144525527954,0.3124043345451355,0.4780101180076599,0.177116110920906,0.0,0.0,0.202271893620491,25.24283790588379,25.0,-0.9110446572303772,-4898.2890625,61.97189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,305.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1094661056995391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469049900770187,0.1469092816114425,-4.28952580477926e-06,0.0,0.000111094181193,0.0,0.0,5.828059196472168,0.0,0.0,0.0,0.2772826552391052,4.0,0.0,1.0
747060,293.1402893066406,297.1499938964844,293.1499938964844,0.0438412688672542,-1279.0771484375,304.1477966308594,0.7079567313194275,0.0973758548498153,0.0881590396165847,293.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1562194824219,0.5609911680221558,0.050000000745058,0.0481648705899715,293.2179260253906,297.1499938964844,293.1499938964844,0.0579994283616542,-1177.25634765625,304.154541015625,0.7466377019882202,0.1148614883422851,0.0810954570770263,293.1625671386719,297.1499938964844,293.1499938964844,0.136846050620079,-3085.283203125,304.15020751953125,0.9326627850532532,0.2239625453948974,0.2126067727804184,293.292724609375,297.1499938964844,293.1499938964844,0.0050405850633978,-1793.7427978515625,298.6523742675781,0.5609911680221558,0.050000000745058,0.2284734100103378,291.1561279296875,291.1499938964844,274.8500061035156,271.5175170898437,286.01617431640625,293.2928771972656,292.1559753417969,1.0,0.1805858761072158,0.8015508055686951,0.8015508055686951,1.0,1.0,-0.7902505397796631,0.3119158744812011,0.4783346652984619,0.1781394034624099,0.0,0.0,0.2015184015035629,25.200345993041992,25.0,-1.3642926216125488,-4889.0224609375,61.89018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,305.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.81640625,18000.0,0.0,0.0,0.1092306897044181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464525312185287,0.1464568227529525,-4.288626769266557e-06,0.0,0.0001108552605728,0.0,0.0,5.80823278427124,0.0,0.0,0.0,0.2772047221660614,4.0,0.0,1.0
747120,293.1402893066406,297.1499938964844,293.1499938964844,0.0438412688672542,-1279.0771484375,304.1477966308594,0.7079567313194275,0.0973758548498153,0.0881590396165847,293.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1562194824219,0.5609911680221558,0.050000000745058,0.0481648705899715,293.2179260253906,297.1499938964844,293.1499938964844,0.0579994283616542,-1177.25634765625,304.154541015625,0.7466377019882202,0.1148614883422851,0.0810954570770263,293.1625671386719,297.1499938964844,293.1499938964844,0.136846050620079,-3085.283203125,304.15020751953125,0.9326627850532532,0.2239625453948974,0.2126067727804184,293.292724609375,297.1499938964844,293.1499938964844,0.0050405850633978,-1793.7427978515625,298.6523742675781,0.5609911680221558,0.050000000745058,0.2284734100103378,291.1561279296875,291.1499938964844,274.8500061035156,271.5175170898437,286.01617431640625,293.2928771972656,292.1559753417969,1.0,0.1805858761072158,0.8015508055686951,0.8015508055686951,1.0,1.0,-0.7902505397796631,0.3119158744812011,0.4783346652984619,0.1781394034624099,0.0,0.0,0.2015184015035629,25.200345993041992,25.0,-1.3642926216125488,-4889.0224609375,61.89018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,305.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.81640625,18000.0,0.0,0.0,0.1092306897044181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464525312185287,0.1464568227529525,-4.288626769266557e-06,0.0,0.0001108552605728,0.0,0.0,5.80823278427124,0.0,0.0,0.0,0.2772047221660614,4.0,0.0,1.0
747180,293.1381530761719,297.1499938964844,293.1499938964844,0.0443838015198707,-1287.958984375,304.1476135253906,0.7099874019622803,0.0980539694428443,0.0887635648250579,293.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551208496094,0.5613071918487549,0.050000000745058,0.048162791877985,293.2146301269531,297.1499938964844,293.1499938964844,0.0571972094476223,-1166.678466796875,304.15435791015625,0.7448190450668335,0.1138160303235054,0.0803599506616592,293.16064453125,297.1499938964844,293.1499938964844,0.1369101107120514,-3086.49267578125,304.1500244140625,0.933283269405365,0.2240397930145263,0.2126720249652862,293.29083251953125,297.1499938964844,293.1499938964844,0.0050021042115986,-1781.6524658203125,298.6076965332031,0.5613071918487549,0.050000000745058,0.2284635603427887,291.1549987792969,291.1499938964844,274.8500061035156,271.5219116210937,286.0234375,293.291015625,292.1548156738281,1.0,0.1805072426795959,0.8017058372497559,0.8017058372497559,1.0,1.0,-0.7901574373245239,0.3115237057209015,0.4786337316036224,0.1790166348218917,0.0,0.0,0.2009347677230835,25.163761138916016,25.0,-1.5863386392593384,-4881.6376953125,61.8270149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20703125,305.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.1089998632669448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460962891578674,0.14610056579113,-4.287895990273682e-06,0.0,0.0001106210038415,0.0,0.0,5.792601108551025,0.0,0.0,0.0,0.2771429717540741,4.0,0.0,1.0
747240,293.1381530761719,297.1499938964844,293.1499938964844,0.0443838015198707,-1287.958984375,304.1476135253906,0.7099874019622803,0.0980539694428443,0.0887635648250579,293.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551208496094,0.5613071918487549,0.050000000745058,0.048162791877985,293.2146301269531,297.1499938964844,293.1499938964844,0.0571972094476223,-1166.678466796875,304.15435791015625,0.7448190450668335,0.1138160303235054,0.0803599506616592,293.16064453125,297.1499938964844,293.1499938964844,0.1369101107120514,-3086.49267578125,304.1500244140625,0.933283269405365,0.2240397930145263,0.2126720249652862,293.29083251953125,297.1499938964844,293.1499938964844,0.0050021042115986,-1781.6524658203125,298.6076965332031,0.5613071918487549,0.050000000745058,0.2284635603427887,291.1549987792969,291.1499938964844,274.8500061035156,271.5219116210937,286.0234375,293.291015625,292.1548156738281,1.0,0.1805072426795959,0.8017058372497559,0.8017058372497559,1.0,1.0,-0.7901574373245239,0.3115237057209015,0.4786337316036224,0.1790166348218917,0.0,0.0,0.2009347677230835,25.163761138916016,25.0,-1.5863386392593384,-4881.6376953125,61.8270149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20703125,305.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.1089998632669448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460962891578674,0.14610056579113,-4.287895990273682e-06,0.0,0.0001106210038415,0.0,0.0,5.792601108551025,0.0,0.0,0.0,0.2771429717540741,4.0,0.0,1.0
747300,293.1371765136719,297.1499938964844,293.1499938964844,0.044658288359642,-1292.4537353515625,304.1475524902344,0.7109735012054443,0.0983960777521133,0.0890692099928855,293.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1545104980469,0.5614480972290039,0.050000000745058,0.0481618680059909,293.2131042480469,297.1499938964844,293.1499938964844,0.0568005591630935,-1161.46044921875,304.154296875,0.7439031600952148,0.1132991909980773,0.0799968838691711,293.15972900390625,297.1499938964844,293.1499938964844,0.1369486600160598,-3087.214111328125,304.14996337890625,0.9335784316062928,0.2240857481956482,0.2127120941877365,293.2899169921875,297.1499938964844,293.1499938964844,0.0049830889329314,-1775.662353515625,298.58551025390625,0.5614480972290039,0.050000000745058,0.2284591794013977,291.1544189453125,291.1499938964844,274.8500061035156,271.52410888671875,286.0264892578125,293.29010009765625,292.1542358398437,1.0,0.180473506450653,0.8017833232879639,0.8017833232879639,1.0,1.0,-0.7901303172111511,0.311362475156784,0.4787678122520447,0.1793945580720901,0.0,0.0,0.2007011622190475,25.147350311279297,25.0,-1.6493902206420898,-4878.5693359375,61.80086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,305.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.1088889613747596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459514200687408,0.1459557116031646,-4.287590400053887e-06,0.0,0.0001105084520531,0.0,0.0,5.786236763000488,0.0,0.0,0.0,0.2771176993846893,4.0,0.0,1.0
747360,293.1362609863281,297.1499938964844,293.1499938964844,0.0449341721832752,-1296.97216796875,304.1474914550781,0.711938202381134,0.0987393334507942,0.0893762782216072,293.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1539306640625,0.5615767240524292,0.050000000745058,0.0481610260903835,293.2116394042969,297.1499938964844,293.1499938964844,0.056406170129776,-1156.2801513671875,304.1542358398437,0.7429803013801575,0.1127854585647583,0.07963627576828,293.1588439941406,297.1499938964844,293.1499938964844,0.1369913220405578,-3088.00927734375,304.14990234375,0.9338617920875548,0.2241363674402237,0.2127568125724792,293.2890319824219,297.1499938964844,293.1499938964844,0.0049642217345535,-1769.7086181640625,298.5634155273437,0.5615767240524292,0.050000000745058,0.2284551858901977,291.15380859375,291.1499938964844,274.8500061035156,271.5262756347656,286.0290832519531,293.2891845703125,292.15362548828125,1.0,0.1804434210062027,0.801859974861145,0.801859974861145,1.0,1.0,-0.7901139855384827,0.3112239837646484,0.4788899719715118,0.1797303855419159,0.0,0.0,0.2005109339952469,25.132259368896484,25.0,-1.6942954063415527,-4875.9306640625,61.778106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,305.2152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.1087831109762191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145830899477005,0.1458351910114288,-4.287328920327127e-06,0.0,0.0001104010298149,0.0,0.0,5.780933380126953,0.0,0.0,0.0,0.2770965695381164,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0454875528812408,-1306.0389404296875,304.1473999023437,0.7138026356697083,0.0994264557957649,0.0899920985102653,293.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527099609375,0.561799168586731,0.050000000745058,0.0481595732271671,293.208984375,297.1499938964844,293.1499938964844,0.0556218922138214,-1146.00146484375,304.1541442871094,0.7411102652549744,0.1117647662758827,0.0789205878973007,293.1571960449219,297.1499938964844,293.1499938964844,0.1370866596698761,-3089.77734375,304.1497802734375,0.9343920350074768,0.2242490351200103,0.212858036160469,293.28729248046875,297.1499938964844,293.1499938964844,0.0049268752336502,-1757.890869140625,298.5195617675781,0.561799168586731,0.050000000745058,0.228448286652565,291.152587890625,291.1499938964844,274.8500061035156,271.5306701660156,286.0330505371094,293.2874450683594,292.15240478515625,1.0,0.1803925633430481,0.8020132184028625,0.8020132184028625,1.0,1.0,-0.7901056408882141,0.3110117316246032,0.4790939092636108,0.1802746802568435,0.0,0.0,0.2002546489238739,25.10566139221192,25.0,-1.7204387187957764,-4871.87109375,61.74105453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203369140625,305.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.1085910350084304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456606239080429,0.1456649154424667,-4.286934654373908e-06,0.0,0.0001102060996345,0.0,0.0,5.773408889770508,0.0,0.0,0.0,0.2770662009716034,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0454875528812408,-1306.0389404296875,304.1473999023437,0.7138026356697083,0.0994264557957649,0.0899920985102653,293.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527099609375,0.561799168586731,0.050000000745058,0.0481595732271671,293.208984375,297.1499938964844,293.1499938964844,0.0556218922138214,-1146.00146484375,304.1541442871094,0.7411102652549744,0.1117647662758827,0.0789205878973007,293.1571960449219,297.1499938964844,293.1499938964844,0.1370866596698761,-3089.77734375,304.1497802734375,0.9343920350074768,0.2242490351200103,0.212858036160469,293.28729248046875,297.1499938964844,293.1499938964844,0.0049268752336502,-1757.890869140625,298.5195617675781,0.561799168586731,0.050000000745058,0.228448286652565,291.152587890625,291.1499938964844,274.8500061035156,271.5306701660156,286.0330505371094,293.2874450683594,292.15240478515625,1.0,0.1803925633430481,0.8020132184028625,0.8020132184028625,1.0,1.0,-0.7901056408882141,0.3110117316246032,0.4790939092636108,0.1802746802568435,0.0,0.0,0.2002546489238739,25.10566139221192,25.0,-1.7204387187957764,-4871.87109375,61.74105453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203369140625,305.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.1085910350084304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456606239080429,0.1456649154424667,-4.286934654373908e-06,0.0,0.0001102060996345,0.0,0.0,5.773408889770508,0.0,0.0,0.0,0.2770662009716034,4.0,0.0,1.0
