time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747540,293.1331481933594,297.1499938964844,293.1499938964844,0.0460397563874721,-1315.0911865234375,304.1473693847656,0.7155805826187134,0.1001107841730117,0.0906067267060279,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1514892578125,0.5619773864746094,0.050000000745058,0.048158410936594,293.2066345214844,297.1499938964844,293.1499938964844,0.0548401698470115,-1135.7861328125,304.154052734375,0.7392020225524902,0.1107488498091697,0.0782093331217765,293.1556701660156,297.1499938964844,293.1499938964844,0.13719242811203,-3091.72998046875,304.149658203125,0.9348723888397216,0.224373921751976,0.21297188103199,293.28564453125,297.1499938964844,293.1499938964844,0.0048899697139859,-1746.168212890625,298.4760131835937,0.5619773864746094,0.050000000745058,0.2284427732229232,291.1513671875,291.1499938964844,274.8500061035156,271.5350646972656,286.035400390625,293.2857971191406,292.15118408203125,1.0,0.1803521364927292,0.8021664023399353,0.8021664023399353,1.0,1.0,-0.7901183366775513,0.3108778297901153,0.4792405068874359,0.1806541532278061,0.0,0.0,0.200153961777687,25.083419799804688,25.0,-1.6889179944992063,-4869.2998046875,61.71300506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,305.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.1084308475255966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455792784690857,0.1455835700035095,-4.286703642719658e-06,0.0,0.0001100435256375,0.0,0.0,5.769758701324463,0.0,0.0,0.0,0.2770509123802185,4.0,0.0,1.0
747600,293.1331481933594,297.1499938964844,293.1499938964844,0.0460397563874721,-1315.0911865234375,304.1473693847656,0.7155805826187134,0.1001107841730117,0.0906067267060279,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1514892578125,0.5619773864746094,0.050000000745058,0.048158410936594,293.2066345214844,297.1499938964844,293.1499938964844,0.0548401698470115,-1135.7861328125,304.154052734375,0.7392020225524902,0.1107488498091697,0.0782093331217765,293.1556701660156,297.1499938964844,293.1499938964844,0.13719242811203,-3091.72998046875,304.149658203125,0.9348723888397216,0.224373921751976,0.21297188103199,293.28564453125,297.1499938964844,293.1499938964844,0.0048899697139859,-1746.168212890625,298.4760131835937,0.5619773864746094,0.050000000745058,0.2284427732229232,291.1513671875,291.1499938964844,274.8500061035156,271.5350646972656,286.035400390625,293.2857971191406,292.15118408203125,1.0,0.1803521364927292,0.8021664023399353,0.8021664023399353,1.0,1.0,-0.7901183366775513,0.3108778297901153,0.4792405068874359,0.1806541532278061,0.0,0.0,0.200153961777687,25.083419799804688,25.0,-1.6889179944992063,-4869.2998046875,61.71300506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,305.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.310546875,18000.0,0.0,0.0,0.1084308475255966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455792784690857,0.1455835700035095,-4.286703642719658e-06,0.0,0.0001100435256375,0.0,0.0,5.769758701324463,0.0,0.0,0.0,0.2770509123802185,4.0,0.0,1.0
747660,293.1319274902344,297.1499938964844,293.1499938964844,0.0465872511267662,-1324.072021484375,304.1473388671875,0.7172730565071106,0.1007888689637184,0.0912166684865951,293.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503295898437,0.5621142983436584,0.050000000745058,0.0481575205922126,293.2045593261719,297.1499938964844,293.1499938964844,0.0540578551590442,-1125.5916748046875,304.1540222167969,0.7372510433197021,0.109734758734703,0.0774999782443046,293.154296875,297.1499938964844,293.1499938964844,0.1373059302568435,-3093.81787109375,304.14959716796875,0.9353033900260924,0.2245087772607803,0.2130959928035736,293.2841186523437,297.1499938964844,293.1499938964844,0.0048534530214965,-1734.52197265625,298.4327697753906,0.5621142983436584,0.050000000745058,0.2284385412931442,291.1502380371094,291.1499938964844,274.8500061035156,271.5394592285156,286.036376953125,293.28424072265625,292.1500549316406,1.0,0.180320531129837,0.8023150563240051,0.8023150563240051,1.0,1.0,-0.7901418805122375,0.3108101785182953,0.4793317019939422,0.1808844208717346,0.0,0.0,0.2002015262842178,25.06525611877441,25.0,-1.5688080787658691,-4868.1123046875,61.69206619262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,305.2002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.1083105131983757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455840766429901,0.1455883681774139,-4.2866340663749725e-06,0.0,0.000109921398689,0.0,0.0,5.769864082336426,0.0,0.0,0.0,0.277050256729126,4.0,0.0,1.0
747720,293.1319274902344,297.1499938964844,293.1499938964844,0.0465872511267662,-1324.072021484375,304.1473388671875,0.7172730565071106,0.1007888689637184,0.0912166684865951,293.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1503295898437,0.5621142983436584,0.050000000745058,0.0481575205922126,293.2045593261719,297.1499938964844,293.1499938964844,0.0540578551590442,-1125.5916748046875,304.1540222167969,0.7372510433197021,0.109734758734703,0.0774999782443046,293.154296875,297.1499938964844,293.1499938964844,0.1373059302568435,-3093.81787109375,304.14959716796875,0.9353033900260924,0.2245087772607803,0.2130959928035736,293.2841186523437,297.1499938964844,293.1499938964844,0.0048534530214965,-1734.52197265625,298.4327697753906,0.5621142983436584,0.050000000745058,0.2284385412931442,291.1502380371094,291.1499938964844,274.8500061035156,271.5394592285156,286.036376953125,293.28424072265625,292.1500549316406,1.0,0.180320531129837,0.8023150563240051,0.8023150563240051,1.0,1.0,-0.7901418805122375,0.3108101785182953,0.4793317019939422,0.1808844208717346,0.0,0.0,0.2002015262842178,25.06525611877441,25.0,-1.5688080787658691,-4868.1123046875,61.69206619262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,305.2002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.1083105131983757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455840766429901,0.1455883681774139,-4.2866340663749725e-06,0.0,0.000109921398689,0.0,0.0,5.769864082336426,0.0,0.0,0.0,0.277050256729126,4.0,0.0,1.0
747780,293.1308898925781,297.1499938964844,293.1499938964844,0.0471275933086872,-1332.941650390625,304.1473083496094,0.7188865542411804,0.1014587953686714,0.0918198153376579,293.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493225097656,0.5622154474258423,0.050000000745058,0.0481568649411201,293.2027587890625,297.1499938964844,293.1499938964844,0.0532730780541896,-1115.3927001953125,304.15399169921875,0.7352588176727295,0.1087211295962333,0.0767912864685058,293.153076171875,297.1499938964844,293.1499938964844,0.1374246478080749,-3095.993896484375,304.1495361328125,0.9356908798217772,0.2246519178152084,0.2132285237312317,293.2826538085937,297.1499938964844,293.1499938964844,0.0048172613605856,-1722.9278564453125,298.3898620605469,0.5622154474258423,0.050000000745058,0.2284354269504547,291.14923095703125,291.1499938964844,274.8500061035156,271.5438232421875,286.0361633300781,293.28277587890625,292.14910888671875,1.0,0.1802961081266403,0.802463710308075,0.802463710308075,1.0,1.0,-0.7901697754859924,0.3107956051826477,0.4793741405010223,0.1809905171394348,0.0,0.0,0.2003743052482605,25.0506591796875,25.0,-1.3583351373672483,-4868.0986328125,61.67658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,305.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.1082354336977005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456636637449264,0.1456679552793502,-4.286711373424623e-06,0.0,0.0001098452048609,0.0,0.0,5.773239135742188,0.0,0.0,0.0,0.2770624160766601,4.0,0.0,1.0
747840,293.1308898925781,297.1499938964844,293.1499938964844,0.0471275933086872,-1332.941650390625,304.1473083496094,0.7188865542411804,0.1014587953686714,0.0918198153376579,293.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1493225097656,0.5622154474258423,0.050000000745058,0.0481568649411201,293.2027587890625,297.1499938964844,293.1499938964844,0.0532730780541896,-1115.3927001953125,304.15399169921875,0.7352588176727295,0.1087211295962333,0.0767912864685058,293.153076171875,297.1499938964844,293.1499938964844,0.1374246478080749,-3095.993896484375,304.1495361328125,0.9356908798217772,0.2246519178152084,0.2132285237312317,293.2826538085937,297.1499938964844,293.1499938964844,0.0048172613605856,-1722.9278564453125,298.3898620605469,0.5622154474258423,0.050000000745058,0.2284354269504547,291.14923095703125,291.1499938964844,274.8500061035156,271.5438232421875,286.0361633300781,293.28277587890625,292.14910888671875,1.0,0.1802961081266403,0.802463710308075,0.802463710308075,1.0,1.0,-0.7901697754859924,0.3107956051826477,0.4793741405010223,0.1809905171394348,0.0,0.0,0.2003743052482605,25.0506591796875,25.0,-1.3583351373672483,-4868.0986328125,61.67658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846923828125,305.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.1082354336977005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456636637449264,0.1456679552793502,-4.286711373424623e-06,0.0,0.0001098452048609,0.0,0.0,5.773239135742188,0.0,0.0,0.0,0.2770624160766601,4.0,0.0,1.0
747900,293.13043212890625,297.1499938964844,293.1499938964844,0.0473945923149585,-1337.32666015625,304.1473083496094,0.7196661829948425,0.1017903387546539,0.0921184420585632,293.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1488952636719,0.5622544884681702,0.050000000745058,0.0481566116213798,293.2019348144531,297.1499938964844,293.1499938964844,0.0528794899582862,-1110.28759765625,304.1539611816406,0.7342483997344971,0.1082143858075141,0.0764370411634445,293.1524963378906,297.1499938964844,293.1499938964844,0.1374854445457458,-3097.10546875,304.1495056152344,0.935870885848999,0.2247262746095657,0.2132976204156875,293.281982421875,297.1499938964844,293.1499938964844,0.0047992728650569,-1717.1451416015625,298.3684997558594,0.5622544884681702,0.050000000745058,0.2284342348575592,291.1488037109375,291.1499938964844,274.8500061035156,271.5460205078125,286.0357360839844,293.2821044921875,292.148681640625,1.0,0.180286169052124,0.8025380373001099,0.8025380373001099,1.0,1.0,-0.7901841998100281,0.3108038902282715,0.4793802797794342,0.1810061633586883,0.0,0.0,0.2004994302988052,25.044544219970703,25.0,-1.2271589040756226,-4868.458984375,61.670509338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,305.19488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.1082161664962768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457271128892898,0.1457314044237136,-4.286798684915993e-06,0.0,0.0001098256543627,0.0,0.0,5.77596378326416,0.0,0.0,0.0,0.2770725786685943,4.0,0.0,1.0
747960,293.1300048828125,297.1499938964844,293.1499938964844,0.0476596094667911,-1341.680908203125,304.1473388671875,0.7204306125640869,0.1021199002861976,0.0924152880907058,293.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.5622876286506653,0.050000000745058,0.0481563955545425,293.201171875,297.1499938964844,293.1499938964844,0.0524851605296134,-1105.1795654296875,304.1539611816406,0.7332300543785095,0.1077078580856323,0.0760829150676727,293.1519470214844,297.1499938964844,293.1499938964844,0.1375468969345092,-3098.227294921875,304.14947509765625,0.9360437989234924,0.2248022407293319,0.2133682370185852,293.2813415527344,297.1499938964844,293.1499938964844,0.0047813500277698,-1711.3702392578125,298.34722900390625,0.5622876286506653,0.050000000745058,0.228433221578598,291.1484375,291.1499938964844,274.8500061035156,271.5482177734375,286.0351257324219,293.28143310546875,292.1483154296875,1.0,0.1802773922681808,0.8026105165481567,0.8026105165481567,1.0,1.0,-0.7901987433433533,0.3108201324939728,0.4793785810470581,0.1810020804405212,0.0,0.0,0.2006425857543945,25.039037704467773,25.0,-1.083667516708374,-4869.00048828125,61.66526794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175537109375,305.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1082076653838157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458019316196441,0.145806223154068,-4.28690964326961e-06,0.0,0.000109817025077,0.0,0.0,5.779187679290772,0.0,0.0,0.0,0.2770847380161285,4.0,0.0,1.0
748020,293.1293029785156,297.1499938964844,293.1499938964844,0.0481833107769489,-1350.2906494140625,304.1473388671875,0.721917450428009,0.1027726083993911,0.0930033326148986,293.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.5623383522033691,0.050000000745058,0.0481560677289962,293.19976806640625,297.1499938964844,293.1499938964844,0.0516947545111179,-1094.960205078125,304.1539611816406,0.7311723828315735,0.1066962629556655,0.0753754898905754,293.15093994140625,297.1499938964844,293.1499938964844,0.1376716345548629,-3100.499755859375,304.1494445800781,0.9363725185394288,0.2249589264392852,0.2135142385959625,293.28009033203125,297.1499938964844,293.1499938964844,0.0047456603497266,-1699.8304443359375,298.30487060546875,0.5623383522033691,0.050000000745058,0.2284316569566726,291.1478576660156,291.1499938964844,274.8500061035156,271.5526123046875,286.0334777832031,293.2801818847656,292.14776611328125,1.0,0.1802630275487899,0.8027554154396057,0.8027554154396057,1.0,1.0,-0.7902283668518066,0.3108718693256378,0.4793565273284912,0.1809476017951965,0.0,0.0,0.200971782207489,25.029691696166992,25.0,-0.7820526957511902,-4870.54443359375,61.65712738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,305.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.1082240492105484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145979419350624,0.1459837108850479,-4.287194315111265e-06,0.0,0.0001098336506402,0.0,0.0,5.786864757537842,0.0,0.0,0.0,0.2771139740943908,4.0,0.0,1.0
748080,293.1293029785156,297.1499938964844,293.1499938964844,0.0481833107769489,-1350.2906494140625,304.1473388671875,0.721917450428009,0.1027726083993911,0.0930033326148986,293.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478881835937,0.5623383522033691,0.050000000745058,0.0481560677289962,293.19976806640625,297.1499938964844,293.1499938964844,0.0516947545111179,-1094.960205078125,304.1539611816406,0.7311723828315735,0.1066962629556655,0.0753754898905754,293.15093994140625,297.1499938964844,293.1499938964844,0.1376716345548629,-3100.499755859375,304.1494445800781,0.9363725185394288,0.2249589264392852,0.2135142385959625,293.28009033203125,297.1499938964844,293.1499938964844,0.0047456603497266,-1699.8304443359375,298.30487060546875,0.5623383522033691,0.050000000745058,0.2284316569566726,291.1478576660156,291.1499938964844,274.8500061035156,271.5526123046875,286.0334777832031,293.2801818847656,292.14776611328125,1.0,0.1802630275487899,0.8027554154396057,0.8027554154396057,1.0,1.0,-0.7902283668518066,0.3108718693256378,0.4793565273284912,0.1809476017951965,0.0,0.0,0.200971782207489,25.029691696166992,25.0,-0.7820526957511902,-4870.54443359375,61.65712738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,305.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.1082240492105484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145979419350624,0.1459837108850479,-4.287194315111265e-06,0.0,0.0001098336506402,0.0,0.0,5.786864757537842,0.0,0.0,0.0,0.2771139740943908,4.0,0.0,1.0
748140,293.12872314453125,297.1499938964844,293.1499938964844,0.0486982837319374,-1358.7647705078125,304.1473693847656,0.7233538031578064,0.1034167036414146,0.0935835838317871,293.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.562372088432312,0.050000000745058,0.0481558516621589,293.1985168457031,297.1499938964844,293.1499938964844,0.0509052239358425,-1084.7777099609375,304.1539611816406,0.7290966510772705,0.105691984295845,0.074672020971775,293.1500244140625,297.1499938964844,293.1499938964844,0.1377988308668136,-3102.81103515625,304.1494140625,0.9366844296455384,0.2251222133636474,0.2136665880680084,293.2789306640625,297.1499938964844,293.1499938964844,0.0047102174721658,-1688.317626953125,298.2628173828125,0.562372088432312,0.050000000745058,0.2284306287765503,291.1474609375,291.1499938964844,274.8500061035156,271.5569763183594,286.0313720703125,293.2790222167969,292.1474304199219,1.0,0.1802524924278259,0.8029003143310547,0.8029003143310547,1.0,1.0,-0.7902618646621704,0.3109470903873443,0.4793147444725036,0.1808406114578247,0.0,0.0,0.2013382464647293,25.02216339111328,25.0,-0.5006867051124573,-4872.58349609375,61.65199661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557006835937,305.1882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1082838475704193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461824029684066,0.1461866945028305,-4.28754083259264e-06,0.0,0.0001098943466786,0.0,0.0,5.795674800872803,0.0,0.0,0.0,0.2771478295326233,4.0,0.0,1.0
748200,293.12872314453125,297.1499938964844,293.1499938964844,0.0486982837319374,-1358.7647705078125,304.1473693847656,0.7233538031578064,0.1034167036414146,0.0935835838317871,293.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474914550781,0.562372088432312,0.050000000745058,0.0481558516621589,293.1985168457031,297.1499938964844,293.1499938964844,0.0509052239358425,-1084.7777099609375,304.1539611816406,0.7290966510772705,0.105691984295845,0.074672020971775,293.1500244140625,297.1499938964844,293.1499938964844,0.1377988308668136,-3102.81103515625,304.1494140625,0.9366844296455384,0.2251222133636474,0.2136665880680084,293.2789306640625,297.1499938964844,293.1499938964844,0.0047102174721658,-1688.317626953125,298.2628173828125,0.562372088432312,0.050000000745058,0.2284306287765503,291.1474609375,291.1499938964844,274.8500061035156,271.5569763183594,286.0313720703125,293.2790222167969,292.1474304199219,1.0,0.1802524924278259,0.8029003143310547,0.8029003143310547,1.0,1.0,-0.7902618646621704,0.3109470903873443,0.4793147444725036,0.1808406114578247,0.0,0.0,0.2013382464647293,25.02216339111328,25.0,-0.5006867051124573,-4872.58349609375,61.65199661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557006835937,305.1882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1082838475704193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461824029684066,0.1461866945028305,-4.28754083259264e-06,0.0,0.0001098943466786,0.0,0.0,5.795674800872803,0.0,0.0,0.0,0.2771478295326233,4.0,0.0,1.0
748260,293.12823486328125,297.1499938964844,293.1499938964844,0.0492056980729103,-1367.12353515625,304.1473999023437,0.7247504591941833,0.1040529459714889,0.0941569879651069,293.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14727783203125,0.5623948574066162,0.050000000745058,0.0481557063758373,293.19732666015625,297.1499938964844,293.1499938964844,0.0501222051680088,-1074.703857421875,304.1539306640625,0.7270197868347168,0.1047018691897392,0.0739770606160163,293.1492004394531,297.1499938964844,293.1499938964844,0.1379285901784896,-3105.16455078125,304.1493835449219,0.9369876384735109,0.2252910435199737,0.2138244062662124,293.2778625488281,297.1499938964844,293.1499938964844,0.0046749813482165,-1676.8245849609375,298.2209777832031,0.5623948574066162,0.050000000745058,0.2284299433231353,291.1472473144531,291.1499938964844,274.8500061035156,271.5613708496094,286.0289001464844,293.2779541015625,292.147216796875,1.0,0.1802449077367782,0.8030425310134888,0.8030425310134888,1.0,1.0,-0.7903043031692505,0.311044305562973,0.4792600274085998,0.1806907057762146,0.0,0.0,0.201720729470253,25.015682220458984,25.0,-0.2856733202934265,-4874.9765625,61.64962005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460876464844,305.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1083770915865898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463970392942428,0.1464013308286667,-4.287918272893876e-06,0.0,0.0001099889705074,0.0,0.0,5.805008411407471,0.0,0.0,0.0,0.27718386054039,4.0,0.0,1.0
748320,293.12823486328125,297.1499938964844,293.1499938964844,0.0492056980729103,-1367.12353515625,304.1473999023437,0.7247504591941833,0.1040529459714889,0.0941569879651069,293.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14727783203125,0.5623948574066162,0.050000000745058,0.0481557063758373,293.19732666015625,297.1499938964844,293.1499938964844,0.0501222051680088,-1074.703857421875,304.1539306640625,0.7270197868347168,0.1047018691897392,0.0739770606160163,293.1492004394531,297.1499938964844,293.1499938964844,0.1379285901784896,-3105.16455078125,304.1493835449219,0.9369876384735109,0.2252910435199737,0.2138244062662124,293.2778625488281,297.1499938964844,293.1499938964844,0.0046749813482165,-1676.8245849609375,298.2209777832031,0.5623948574066162,0.050000000745058,0.2284299433231353,291.1472473144531,291.1499938964844,274.8500061035156,271.5613708496094,286.0289001464844,293.2779541015625,292.147216796875,1.0,0.1802449077367782,0.8030425310134888,0.8030425310134888,1.0,1.0,-0.7903043031692505,0.311044305562973,0.4792600274085998,0.1806907057762146,0.0,0.0,0.201720729470253,25.015682220458984,25.0,-0.2856733202934265,-4874.9765625,61.64962005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460876464844,305.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1083770915865898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463970392942428,0.1464013308286667,-4.287918272893876e-06,0.0,0.0001099889705074,0.0,0.0,5.805008411407471,0.0,0.0,0.0,0.27718386054039,4.0,0.0,1.0
748380,293.1278686523437,297.1499938964844,293.1499938964844,0.0497042164206504,-1375.3455810546875,304.1474304199219,0.726109504699707,0.1046793609857559,0.0947217866778373,293.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5624106526374817,0.050000000745058,0.0481556057929992,293.1961669921875,297.1499938964844,293.1499938964844,0.0493556298315525,-1064.865234375,304.1539001464844,0.724968433380127,0.103739432990551,0.0732991248369216,293.1484375,297.1499938964844,293.1499938964844,0.1380612850189209,-3107.56884765625,304.1493835449219,0.9372885227203368,0.2254654020071029,0.2139876037836074,293.2768859863281,297.1499938964844,293.1499938964844,0.0046399827115237,-1665.3648681640625,298.17938232421875,0.5624106526374817,0.050000000745058,0.2284294515848159,291.14715576171875,291.1499938964844,274.8500061035156,271.5657653808594,286.0260925292969,293.2769470214844,292.1471252441406,1.0,0.1802403181791305,0.8031847476959229,0.8031847476959229,1.0,1.0,-0.7903636693954468,0.3111634850502014,0.4792001843452453,0.1805085986852646,0.0,0.0,0.2021106332540512,25.009828567504883,25.0,-0.136416807770729,-4877.72802734375,61.65060806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373596191406,305.18524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.1085001155734062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466177105903625,0.1466220021247863,-4.288313903089147e-06,0.0,0.00011011382594,0.0,0.0,5.814617156982422,0.0,0.0,0.0,0.2772210538387298,4.0,0.0,1.0
748440,293.1278686523437,297.1499938964844,293.1499938964844,0.0497042164206504,-1375.3455810546875,304.1474304199219,0.726109504699707,0.1046793609857559,0.0947217866778373,293.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5624106526374817,0.050000000745058,0.0481556057929992,293.1961669921875,297.1499938964844,293.1499938964844,0.0493556298315525,-1064.865234375,304.1539001464844,0.724968433380127,0.103739432990551,0.0732991248369216,293.1484375,297.1499938964844,293.1499938964844,0.1380612850189209,-3107.56884765625,304.1493835449219,0.9372885227203368,0.2254654020071029,0.2139876037836074,293.2768859863281,297.1499938964844,293.1499938964844,0.0046399827115237,-1665.3648681640625,298.17938232421875,0.5624106526374817,0.050000000745058,0.2284294515848159,291.14715576171875,291.1499938964844,274.8500061035156,271.5657653808594,286.0260925292969,293.2769470214844,292.1471252441406,1.0,0.1802403181791305,0.8031847476959229,0.8031847476959229,1.0,1.0,-0.7903636693954468,0.3111634850502014,0.4792001843452453,0.1805085986852646,0.0,0.0,0.2021106332540512,25.009828567504883,25.0,-0.136416807770729,-4877.72802734375,61.65060806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373596191406,305.18524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.1085001155734062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466177105903625,0.1466220021247863,-4.288313903089147e-06,0.0,0.00011011382594,0.0,0.0,5.814617156982422,0.0,0.0,0.0,0.2772210538387298,4.0,0.0,1.0
748500,293.1277160644531,297.1499938964844,293.1499938964844,0.0499504841864109,-1379.411376953125,304.1474609375,0.7267782688140869,0.104989469051361,0.0950012728571891,293.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.5624181032180786,0.050000000745058,0.0481555573642253,293.1955871582031,297.1499938964844,293.1499938964844,0.04898202419281,-1060.0784912109375,304.15386962890625,0.7239627838134766,0.103274181485176,0.0729695409536361,293.1480712890625,297.1499938964844,293.1499938964844,0.1381286829710006,-3108.788818359375,304.1493835449219,0.9374409914016724,0.2255543619394302,0.2140709310770034,293.2763977050781,297.1499938964844,293.1499938964844,0.0046225632540881,-1659.6458740234375,298.1586303710937,0.5624181032180786,0.050000000745058,0.228429228067398,291.1471252441406,291.1499938964844,274.8500061035156,271.56793212890625,286.02459716796875,293.2764892578125,292.1471252441406,1.0,0.180239051580429,0.8032558560371399,0.8032558560371399,1.0,1.0,-0.7904031872749329,0.3112317323684692,0.479171484708786,0.1804089993238449,0.0,0.0,0.2023055404424667,25.006885528564453,25.0,-0.0820330157876014,-4879.22607421875,61.65254592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334228515625,305.18487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.1085694953799247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467285752296447,0.1467328667640686,-4.288514446670888e-06,0.0,0.0001101842353818,0.0,0.0,5.819448471069336,0.0,0.0,0.0,0.2772397994995117,4.0,0.0,1.0
748560,293.1275939941406,297.1499938964844,293.1499938964844,0.0501950234174728,-1383.4512939453125,304.1474609375,0.7274428606033325,0.1052979528903961,0.0952790677547454,293.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.562427282333374,0.050000000745058,0.0481554977595806,293.1949157714844,297.1499938964844,293.1499938964844,0.0486199185252189,-1055.4447021484375,304.1538391113281,0.7229859232902527,0.1028273850679397,0.0726506412029266,293.1477355957031,297.1499938964844,293.1499938964844,0.1381969600915908,-3110.02490234375,304.1493530273437,0.9375983476638794,0.2256448864936828,0.2141555398702621,293.27593994140625,297.1499938964844,293.1499938964844,0.0046051987446844,-1653.935302734375,298.137939453125,0.562427282333374,0.050000000745058,0.2284289598464965,291.1470947265625,291.1499938964844,274.8500061035156,271.57012939453125,286.0230407714844,293.2760314941406,292.1470947265625,1.0,0.1802386194467544,0.803325891494751,0.803325891494751,1.0,1.0,-0.7904549837112427,0.3113074898719787,0.4791474938392639,0.1803063154220581,0.0,0.0,0.2025001347064972,25.00367546081543,25.0,-0.0469684302806854,-4880.81689453125,61.655948638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,305.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.1086431071162223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468393504619598,0.1468436419963836,-4.28871544499998e-06,0.0,0.0001102589449146,0.0,0.0,5.824277400970459,0.0,0.0,0.0,0.2772585451602936,4.0,0.0,1.0
748620,293.1273498535156,297.1499938964844,293.1499938964844,0.0506802313029766,-1391.4766845703125,304.1474914550781,0.7287701368331909,0.1059111505746841,0.095830850303173,293.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.5624580383300781,0.050000000745058,0.048155304044485,293.1933288574219,297.1499938964844,293.1499938964844,0.0479486212134361,-1046.869873046875,304.1536865234375,0.7211763262748718,0.1020097509026527,0.0720608904957771,293.1471252441406,297.1499938964844,293.1499938964844,0.13833749294281,-3112.568603515625,304.1493530273437,0.9379407167434692,0.2258314043283462,0.2143295854330063,293.27508544921875,297.1499938964844,293.1499938964844,0.0045706457458436,-1642.5457763671875,298.0966796875,0.5624580383300781,0.050000000745058,0.2284280210733413,291.1470642089844,291.1499938964844,274.8500061035156,271.57452392578125,286.019775390625,293.275146484375,292.1470642089844,1.0,0.1802408993244171,0.8034659028053284,0.8034659028053284,1.0,1.0,-0.7906168699264526,0.3114895820617676,0.4791273176670074,0.1801005452871322,0.0,0.0,0.2028927505016327,24.995594024658203,25.0,-0.0492090135812759,-4884.3564453125,61.66921615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,305.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.1087996587157249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470621228218078,0.1470664143562317,-4.289119260647567e-06,0.0,0.0001104178227251,0.0,0.0,5.83398962020874,0.0,0.0,0.0,0.2772962152957916,4.0,0.0,1.0
748680,293.1273498535156,297.1499938964844,293.1499938964844,0.0506802313029766,-1391.4766845703125,304.1474914550781,0.7287701368331909,0.1059111505746841,0.095830850303173,293.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.5624580383300781,0.050000000745058,0.048155304044485,293.1933288574219,297.1499938964844,293.1499938964844,0.0479486212134361,-1046.869873046875,304.1536865234375,0.7211763262748718,0.1020097509026527,0.0720608904957771,293.1471252441406,297.1499938964844,293.1499938964844,0.13833749294281,-3112.568603515625,304.1493530273437,0.9379407167434692,0.2258314043283462,0.2143295854330063,293.27508544921875,297.1499938964844,293.1499938964844,0.0045706457458436,-1642.5457763671875,298.0966796875,0.5624580383300781,0.050000000745058,0.2284280210733413,291.1470642089844,291.1499938964844,274.8500061035156,271.57452392578125,286.019775390625,293.275146484375,292.1470642089844,1.0,0.1802408993244171,0.8034659028053284,0.8034659028053284,1.0,1.0,-0.7906168699264526,0.3114895820617676,0.4791273176670074,0.1801005452871322,0.0,0.0,0.2028927505016327,24.995594024658203,25.0,-0.0492090135812759,-4884.3564453125,61.66921615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,305.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.1087996587157249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470621228218078,0.1470664143562317,-4.289119260647567e-06,0.0,0.0001104178227251,0.0,0.0,5.83398962020874,0.0,0.0,0.0,0.2772962152957916,4.0,0.0,1.0
748740,293.127197265625,297.1499938964844,293.1499938964844,0.0511609092354774,-1399.440185546875,304.14752197265625,0.7301002740859985,0.1065190061926841,0.0963779240846633,293.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.562508761882782,0.050000000745058,0.0481549762189388,293.19140625,297.1499938964844,293.1499938964844,0.0473621040582656,-1039.3956298828125,304.1534423828125,0.719603419303894,0.10130325704813,0.0715470537543296,293.1465148925781,297.1499938964844,293.1499938964844,0.1384840756654739,-3115.222900390625,304.1493225097656,0.9383258819580078,0.2260248810052871,0.2145102471113205,293.2742614746094,297.1499938964844,293.1499938964844,0.0045363614335656,-1631.2139892578125,298.0555725097656,0.562508761882782,0.050000000745058,0.2284264713525772,291.14697265625,291.1499938964844,274.8500061035156,271.5788879394531,286.0163269042969,293.2743225097656,292.14697265625,1.0,0.18024842441082,0.8036059141159058,0.8036059141159058,1.0,1.0,-0.7908713221549988,0.3117161095142364,0.4791551828384399,0.1799040287733078,0.0,0.0,0.2033007889986038,24.98501205444336,25.0,-0.1259094774723053,-4888.47998046875,61.692901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,305.18585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.108964130282402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472919583320617,0.1472962498664856,-4.289530352252768e-06,0.0,0.0001105847404687,0.0,0.0,5.844007015228272,0.0,0.0,0.0,0.2773350477218628,4.0,0.0,1.0
748800,293.127197265625,297.1499938964844,293.1499938964844,0.0511609092354774,-1399.440185546875,304.14752197265625,0.7301002740859985,0.1065190061926841,0.0963779240846633,293.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.562508761882782,0.050000000745058,0.0481549762189388,293.19140625,297.1499938964844,293.1499938964844,0.0473621040582656,-1039.3956298828125,304.1534423828125,0.719603419303894,0.10130325704813,0.0715470537543296,293.1465148925781,297.1499938964844,293.1499938964844,0.1384840756654739,-3115.222900390625,304.1493225097656,0.9383258819580078,0.2260248810052871,0.2145102471113205,293.2742614746094,297.1499938964844,293.1499938964844,0.0045363614335656,-1631.2139892578125,298.0555725097656,0.562508761882782,0.050000000745058,0.2284264713525772,291.14697265625,291.1499938964844,274.8500061035156,271.5788879394531,286.0163269042969,293.2743225097656,292.14697265625,1.0,0.18024842441082,0.8036059141159058,0.8036059141159058,1.0,1.0,-0.7908713221549988,0.3117161095142364,0.4791551828384399,0.1799040287733078,0.0,0.0,0.2033007889986038,24.98501205444336,25.0,-0.1259094774723053,-4888.47998046875,61.692901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,305.18585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.108964130282402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472919583320617,0.1472962498664856,-4.289530352252768e-06,0.0,0.0001105847404687,0.0,0.0,5.844007015228272,0.0,0.0,0.0,0.2773350477218628,4.0,0.0,1.0
748860,293.1270751953125,297.1499938964844,293.1499938964844,0.0516357868909835,-1407.322265625,304.1475524902344,0.7314352989196777,0.1071182191371917,0.0969179347157478,293.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.562585711479187,0.050000000745058,0.0481544807553291,293.1890869140625,297.1499938964844,293.1499938964844,0.0468713827431201,-1033.1580810546875,304.1531066894531,0.7183079123497009,0.1007298752665519,0.0711177736520767,293.14599609375,297.1499938964844,293.1499938964844,0.1386366635560989,-3117.989013671875,304.1492919921875,0.938760221004486,0.2262226194143295,0.2146954834461212,293.2734680175781,297.1499938964844,293.1499938964844,0.0045023160055279,-1619.9385986328125,298.0145874023437,0.562585711479187,0.050000000745058,0.2284241169691085,291.146728515625,291.1499938964844,274.8444519042969,271.579345703125,286.01141357421875,293.2735290527344,292.14666748046875,1.0,0.1802621483802795,0.8037428259849548,0.8037428259849548,1.0,1.0,-0.7912229895591736,0.3119629323482513,0.4792600870132446,0.1797810345888137,0.0,0.0,0.2037500739097595,24.972166061401367,25.0,-0.4844070076942444,-4893.6279296875,61.72804641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115234375,305.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1091328114271164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475396603345871,0.1475439518690109,-4.289963271730812e-06,0.0,0.0001107559291995,0.0,0.0,5.85479211807251,0.0,0.0,0.0,0.2773767709732055,4.0,0.0,1.0
748920,293.1270751953125,297.1499938964844,293.1499938964844,0.0516357868909835,-1407.322265625,304.1475524902344,0.7314352989196777,0.1071182191371917,0.0969179347157478,293.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.562585711479187,0.050000000745058,0.0481544807553291,293.1890869140625,297.1499938964844,293.1499938964844,0.0468713827431201,-1033.1580810546875,304.1531066894531,0.7183079123497009,0.1007298752665519,0.0711177736520767,293.14599609375,297.1499938964844,293.1499938964844,0.1386366635560989,-3117.989013671875,304.1492919921875,0.938760221004486,0.2262226194143295,0.2146954834461212,293.2734680175781,297.1499938964844,293.1499938964844,0.0045023160055279,-1619.9385986328125,298.0145874023437,0.562585711479187,0.050000000745058,0.2284241169691085,291.146728515625,291.1499938964844,274.8444519042969,271.579345703125,286.01141357421875,293.2735290527344,292.14666748046875,1.0,0.1802621483802795,0.8037428259849548,0.8037428259849548,1.0,1.0,-0.7912229895591736,0.3119629323482513,0.4792600870132446,0.1797810345888137,0.0,0.0,0.2037500739097595,24.972166061401367,25.0,-0.4844070076942444,-4893.6279296875,61.72804641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.115234375,305.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1091328114271164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475396603345871,0.1475439518690109,-4.289963271730812e-06,0.0,0.0001107559291995,0.0,0.0,5.85479211807251,0.0,0.0,0.0,0.2773767709732055,4.0,0.0,1.0
748980,293.1270446777344,297.1499938964844,293.1499938964844,0.052107248455286,-1415.1697998046875,304.1475830078125,0.7328026294708252,0.1077092736959457,0.097449705004692,293.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1459045410156,0.562717854976654,0.050000000745058,0.0481536239385604,293.18585205078125,297.1499938964844,293.1499938964844,0.0465506874024868,-1029.1092529296875,304.1526184082031,0.7175319790840149,0.1003955081105232,0.0708359777927398,293.1455078125,297.1499938964844,293.1499938964844,0.1388013213872909,-3120.98779296875,304.1492614746094,0.9392877817153932,0.2264245599508285,0.2148839682340622,293.272705078125,297.1499938964844,293.1499938964844,0.0044687292538583,-1608.8271484375,297.97344970703125,0.562717854976654,0.050000000745058,0.2284200638532638,291.14581298828125,291.1499938964844,274.8283386230469,271.57232666015625,286.00323486328125,293.27276611328125,292.1455993652344,1.0,0.1802845001220703,0.8038797378540039,0.8038797378540039,1.0,1.0,-0.791743278503418,0.3122361004352569,0.479507178068161,0.1798083782196045,0.0,0.0,0.2043666690587997,24.95425033569336,25.0,-1.4735019207000732,-4901.02880859375,61.7815055847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,305.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.1093066558241844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478597968816757,0.1478640884160995,-4.290473043511156e-06,0.0,0.0001109323566197,0.0,0.0,5.868671894073486,0.0,0.0,0.0,0.2774299383163452,4.0,0.0,1.0
749040,293.1270446777344,297.1499938964844,293.1499938964844,0.052107248455286,-1415.1697998046875,304.1475830078125,0.7328026294708252,0.1077092736959457,0.097449705004692,293.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1459045410156,0.562717854976654,0.050000000745058,0.0481536239385604,293.18585205078125,297.1499938964844,293.1499938964844,0.0465506874024868,-1029.1092529296875,304.1526184082031,0.7175319790840149,0.1003955081105232,0.0708359777927398,293.1455078125,297.1499938964844,293.1499938964844,0.1388013213872909,-3120.98779296875,304.1492614746094,0.9392877817153932,0.2264245599508285,0.2148839682340622,293.272705078125,297.1499938964844,293.1499938964844,0.0044687292538583,-1608.8271484375,297.97344970703125,0.562717854976654,0.050000000745058,0.2284200638532638,291.14581298828125,291.1499938964844,274.8283386230469,271.57232666015625,286.00323486328125,293.27276611328125,292.1455993652344,1.0,0.1802845001220703,0.8038797378540039,0.8038797378540039,1.0,1.0,-0.791743278503418,0.3122361004352569,0.479507178068161,0.1798083782196045,0.0,0.0,0.2043666690587997,24.95425033569336,25.0,-1.4735019207000732,-4901.02880859375,61.7815055847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,305.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.1093066558241844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478597968816757,0.1478640884160995,-4.290473043511156e-06,0.0,0.0001109323566197,0.0,0.0,5.868671894073486,0.0,0.0,0.0,0.2774299383163452,4.0,0.0,1.0
749100,293.12701416015625,297.1499938964844,293.1499938964844,0.0523429736495018,-1419.1029052734375,304.1476135253906,0.7335076332092285,0.1080031469464302,0.0977135077118873,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1451416015625,0.562811017036438,0.050000000745058,0.0481530241668224,293.183837890625,297.1499938964844,293.1499938964844,0.0464771874248981,-1028.1995849609375,304.1522827148437,0.7174140214920044,0.1003404781222343,0.0707703530788421,293.145263671875,297.1499938964844,293.1499938964844,0.1388897001743316,-3122.60302734375,304.14923095703125,0.9395980834960938,0.2265283316373825,0.2149803191423416,293.2723083496094,297.1499938964844,293.1499938964844,0.0044521377421915,-1603.3470458984375,297.9528503417969,0.562811017036438,0.050000000745058,0.2284172177314758,291.1449890136719,291.1499938964844,274.8165588378906,271.566162109375,285.9979858398437,293.2723693847656,292.14471435546875,1.0,0.1803001761436462,0.803948163986206,0.803948163986206,1.0,1.0,-0.7920925617218018,0.3123947978019714,0.4796977639198303,0.1798815876245498,0.0,0.0,0.2047846764326095,24.94258117675781,25.0,-2.0212650299072266,-4906.04248046875,61.81789779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,305.19140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.1093980520963668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480757296085357,0.1480800211429596,-4.290802280593198e-06,0.0,0.0001110251178033,0.0,0.0,5.878017425537109,0.0,0.0,0.0,0.2774654924869537,4.0,0.0,1.0
749160,293.12701416015625,297.1499938964844,293.1499938964844,0.0525790117681026,-1423.0467529296875,304.1476135253906,0.7342286705970764,0.1082967370748519,0.0979766771197319,293.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441955566406,0.5629220008850098,0.050000000745058,0.0481523089110851,293.1815490722656,297.1499938964844,293.1499938964844,0.0464636497199535,-1028.0579833984375,304.1518859863281,0.717483639717102,0.1003606766462326,0.0707568824291229,293.14501953125,297.1499938964844,293.1499938964844,0.138981893658638,-3124.29052734375,304.1492004394531,0.9399400353431702,0.226634681224823,0.2150786817073822,293.2719116210937,297.1499938964844,293.1499938964844,0.0044356458820402,-1597.902099609375,297.9322204589844,0.5629220008850098,0.050000000745058,0.2284138202667236,291.1440124511719,291.1499938964844,274.8023986816406,271.5583190917969,285.9919738769531,293.2720031738281,292.1437072753906,1.0,0.1803193986415863,0.8040145635604858,0.8040145635604858,1.0,1.0,-0.7925053834915161,0.3125707805156708,0.4799345731735229,0.179993063211441,0.0,0.0,0.20528644323349,24.92915725708008,25.0,-2.50809383392334,-4912.044921875,61.861419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,305.1938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01953125,18000.0,0.0,0.0,0.1094947159290313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483377665281295,0.1483420580625534,-4.291202913009329e-06,0.0,0.0001111232195398,0.0,0.0,5.889362335205078,0.0,0.0,0.0,0.2775086164474487,4.0,0.0,1.0
749220,293.1269836425781,297.1499938964844,293.1499938964844,0.0530523397028446,-1430.9703369140625,304.1476135253906,0.735718846321106,0.1088841333985328,0.0985025316476821,293.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419372558594,0.5631935000419617,0.050000000745058,0.0481505580246448,293.17633056640625,297.1499938964844,293.1499938964844,0.0466114431619644,-1030.01171875,304.1510009765625,0.7181673049926758,0.1006214097142219,0.0708824768662452,293.1445617675781,297.1499938964844,293.1499938964844,0.1391768455505371,-3127.863037109375,304.1491394042969,0.940714418888092,0.2268560528755188,0.2152828127145767,293.2711181640625,297.1499938964844,293.1499938964844,0.004402985330671,-1587.117919921875,297.8910217285156,0.5631935000419617,0.050000000745058,0.2284055054187774,291.1417236328125,291.1499938964844,274.76739501953125,271.5378723144531,285.977783203125,293.2712097167969,292.1413269042969,1.0,0.1803693771362304,0.8041474223136902,0.8041474223136902,1.0,1.0,-0.7935200929641724,0.3129766285419464,0.4805434346199035,0.1803255379199981,0.0,0.0,0.2065469920635223,24.897605895996094,25.0,-3.2670586109161377,-4927.025390625,61.9704704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,305.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.109711080789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490071266889572,0.149011418223381,-4.292246558179613e-06,0.0,0.0001113428006647,0.0,0.0,5.918392658233643,0.0,0.0,0.0,0.2776191532611847,4.0,0.0,1.0
749280,293.1269836425781,297.1499938964844,293.1499938964844,0.0530523397028446,-1430.9703369140625,304.1476135253906,0.735718846321106,0.1088841333985328,0.0985025316476821,293.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419372558594,0.5631935000419617,0.050000000745058,0.0481505580246448,293.17633056640625,297.1499938964844,293.1499938964844,0.0466114431619644,-1030.01171875,304.1510009765625,0.7181673049926758,0.1006214097142219,0.0708824768662452,293.1445617675781,297.1499938964844,293.1499938964844,0.1391768455505371,-3127.863037109375,304.1491394042969,0.940714418888092,0.2268560528755188,0.2152828127145767,293.2711181640625,297.1499938964844,293.1499938964844,0.004402985330671,-1587.117919921875,297.8910217285156,0.5631935000419617,0.050000000745058,0.2284055054187774,291.1417236328125,291.1499938964844,274.76739501953125,271.5378723144531,285.977783203125,293.2712097167969,292.1413269042969,1.0,0.1803693771362304,0.8041474223136902,0.8041474223136902,1.0,1.0,-0.7935200929641724,0.3129766285419464,0.4805434346199035,0.1803255379199981,0.0,0.0,0.2065469920635223,24.897605895996094,25.0,-3.2670586109161377,-4927.025390625,61.9704704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,305.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.109711080789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490071266889572,0.149011418223381,-4.292246558179613e-06,0.0,0.0001113428006647,0.0,0.0,5.918392658233643,0.0,0.0,0.0,0.2776191532611847,4.0,0.0,1.0
