time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749340,293.126953125,297.1499938964844,293.1499938964844,0.053527608513832,-1438.9444580078125,304.1476135253906,0.7372744083404541,0.1094732880592346,0.0990291908383369,293.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393127441406,0.5635278820991516,0.050000000745058,0.0481484085321426,293.1702575683594,297.1499938964844,293.1499938964844,0.0470009259879589,-1035.0567626953125,304.1500244140625,0.7195895314216614,0.1011839434504509,0.0712195709347724,293.1440734863281,297.1499938964844,293.1499938964844,0.1393857598304748,-3131.693115234375,304.1490783691406,0.9416075944900512,0.2270914316177368,0.2154991626739502,293.2702941894531,297.1499938964844,293.1499938964844,0.0043707704171538,-1576.47021484375,297.8500366210937,0.5635278820991516,0.050000000745058,0.2283953130245208,291.1390686035156,291.1499938964844,274.7240600585937,271.5115051269531,285.9608154296875,293.2703552246094,292.1386413574219,1.0,0.1804374158382415,0.8042802214622498,0.8042802214622498,1.0,1.0,-0.7948015332221985,0.3134652972221374,0.481336236000061,0.1807960420846939,0.0,0.0,0.2081794738769531,24.860340118408203,25.0,-3.704089164733887,-4946.1884765625,62.111907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,305.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.1099740713834762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498920321464538,0.1498963236808776,-4.293668553145835e-06,0.0,0.0001116097046178,0.0,0.0,5.956869602203369,0.0,0.0,0.0,0.2777661681175232,4.0,0.0,1.0
749400,293.126953125,297.1499938964844,293.1499938964844,0.053527608513832,-1438.9444580078125,304.1476135253906,0.7372744083404541,0.1094732880592346,0.0990291908383369,293.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393127441406,0.5635278820991516,0.050000000745058,0.0481484085321426,293.1702575683594,297.1499938964844,293.1499938964844,0.0470009259879589,-1035.0567626953125,304.1500244140625,0.7195895314216614,0.1011839434504509,0.0712195709347724,293.1440734863281,297.1499938964844,293.1499938964844,0.1393857598304748,-3131.693115234375,304.1490783691406,0.9416075944900512,0.2270914316177368,0.2154991626739502,293.2702941894531,297.1499938964844,293.1499938964844,0.0043707704171538,-1576.47021484375,297.8500366210937,0.5635278820991516,0.050000000745058,0.2283953130245208,291.1390686035156,291.1499938964844,274.7240600585937,271.5115051269531,285.9608154296875,293.2703552246094,292.1386413574219,1.0,0.1804374158382415,0.8042802214622498,0.8042802214622498,1.0,1.0,-0.7948015332221985,0.3134652972221374,0.481336236000061,0.1807960420846939,0.0,0.0,0.2081794738769531,24.860340118408203,25.0,-3.704089164733887,-4946.1884765625,62.111907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,305.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.1099740713834762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498920321464538,0.1498963236808776,-4.293668553145835e-06,0.0,0.0001116097046178,0.0,0.0,5.956869602203369,0.0,0.0,0.0,0.2777661681175232,4.0,0.0,1.0
749460,293.1269226074219,297.1499938964844,293.1499938964844,0.0540045276284217,-1446.9619140625,304.1476135253906,0.7388907670974731,0.1100653633475303,0.0995579212903976,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1365966796875,0.5639159083366394,0.050000000745058,0.0481459200382232,293.1635131835937,297.1499938964844,293.1499938964844,0.0476252399384975,-1043.1085205078125,304.14898681640625,0.7217047214508057,0.1020384430885315,0.0717632621526718,293.1435852050781,297.1499938964844,293.1499938964844,0.1396075040102005,-3135.755126953125,304.1490173339844,0.9426077604293824,0.2273428291082382,0.2157298773527145,293.2694091796875,297.1499938964844,293.1499938964844,0.0043389638885855,-1565.9346923828125,297.80938720703125,0.5639159083366394,0.050000000745058,0.2283835113048553,291.1363220214844,291.1499938964844,274.6731872558594,271.4797058105469,285.94122314453125,293.2695007324219,292.13592529296875,1.0,0.1805258393287658,0.8044072389602661,0.8044072389602661,1.0,1.0,-0.7963483333587646,0.3140422105789184,0.4823061227798462,0.1813886612653732,0.0,0.0,0.2101858109235763,24.818634033203125,25.0,-3.821515321731568,-4969.52294921875,62.28744125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,305.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1103030443191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510020643472671,0.1510063707828521,-4.295503913454013e-06,0.0,0.0001119435692089,0.0,0.0,6.005276203155518,0.0,0.0,0.0,0.2779517769813537,4.0,0.0,1.0
749520,293.1269226074219,297.1499938964844,293.1499938964844,0.0540045276284217,-1446.9619140625,304.1476135253906,0.7388907670974731,0.1100653633475303,0.0995579212903976,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1365966796875,0.5639159083366394,0.050000000745058,0.0481459200382232,293.1635131835937,297.1499938964844,293.1499938964844,0.0476252399384975,-1043.1085205078125,304.14898681640625,0.7217047214508057,0.1020384430885315,0.0717632621526718,293.1435852050781,297.1499938964844,293.1499938964844,0.1396075040102005,-3135.755126953125,304.1490173339844,0.9426077604293824,0.2273428291082382,0.2157298773527145,293.2694091796875,297.1499938964844,293.1499938964844,0.0043389638885855,-1565.9346923828125,297.80938720703125,0.5639159083366394,0.050000000745058,0.2283835113048553,291.1363220214844,291.1499938964844,274.6731872558594,271.4797058105469,285.94122314453125,293.2695007324219,292.13592529296875,1.0,0.1805258393287658,0.8044072389602661,0.8044072389602661,1.0,1.0,-0.7963483333587646,0.3140422105789184,0.4823061227798462,0.1813886612653732,0.0,0.0,0.2101858109235763,24.818634033203125,25.0,-3.821515321731568,-4969.52294921875,62.28744125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,305.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.1103030443191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510020643472671,0.1510063707828521,-4.295503913454013e-06,0.0,0.0001119435692089,0.0,0.0,6.005276203155518,0.0,0.0,0.0,0.2779517769813537,4.0,0.0,1.0
749580,293.1268615722656,297.1499938964844,293.1499938964844,0.0544826798141002,-1455.0137939453125,304.1476135253906,0.7405604720115662,0.1106609180569648,0.1000894233584404,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339111328125,0.5643472671508789,0.050000000745058,0.0481431633234024,293.15625,297.1499938964844,293.1499938964844,0.0484710410237312,-1054.006591796875,304.1479187011719,0.7244472503662109,0.1031691059470176,0.0725031197071075,293.14306640625,297.1499938964844,293.1499938964844,0.1398411095142364,-3140.02880859375,304.1489562988281,0.9436999559402466,0.2276115268468856,0.2159764021635055,293.2684936523437,297.1499938964844,293.1499938964844,0.0043075596913695,-1555.5009765625,297.7691955566406,0.5643472671508789,0.050000000745058,0.2283704429864883,291.1336669921875,291.1499938964844,274.61553955078125,271.44305419921875,285.9190979003906,293.2685852050781,292.1332702636719,1.0,0.180636316537857,0.8045341968536377,0.8045341968536377,1.0,1.0,-0.7981510758399963,0.3147104680538177,0.4834405779838562,0.1820854246616363,0.0,0.0,0.2125480026006698,24.77385711669922,25.0,-3.713468551635742,-4996.8466796875,62.49776077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740661621094,305.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48046875,18000.0,0.0,0.0,0.1107163429260253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523336768150329,0.1523379683494568,-4.297761734051164e-06,0.0,0.0001123630136135,0.0,0.0,6.063526630401611,0.0,0.0,0.0,0.2781759798526764,4.0,0.0,1.0
749640,293.1268615722656,297.1499938964844,293.1499938964844,0.0544826798141002,-1455.0137939453125,304.1476135253906,0.7405604720115662,0.1106609180569648,0.1000894233584404,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339111328125,0.5643472671508789,0.050000000745058,0.0481431633234024,293.15625,297.1499938964844,293.1499938964844,0.0484710410237312,-1054.006591796875,304.1479187011719,0.7244472503662109,0.1031691059470176,0.0725031197071075,293.14306640625,297.1499938964844,293.1499938964844,0.1398411095142364,-3140.02880859375,304.1489562988281,0.9436999559402466,0.2276115268468856,0.2159764021635055,293.2684936523437,297.1499938964844,293.1499938964844,0.0043075596913695,-1555.5009765625,297.7691955566406,0.5643472671508789,0.050000000745058,0.2283704429864883,291.1336669921875,291.1499938964844,274.61553955078125,271.44305419921875,285.9190979003906,293.2685852050781,292.1332702636719,1.0,0.180636316537857,0.8045341968536377,0.8045341968536377,1.0,1.0,-0.7981510758399963,0.3147104680538177,0.4834405779838562,0.1820854246616363,0.0,0.0,0.2125480026006698,24.77385711669922,25.0,-3.713468551635742,-4996.8466796875,62.49776077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740661621094,305.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48046875,18000.0,0.0,0.0,0.1107163429260253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523336768150329,0.1523379683494568,-4.297761734051164e-06,0.0,0.0001123630136135,0.0,0.0,6.063526630401611,0.0,0.0,0.0,0.2781759798526764,4.0,0.0,1.0
749700,293.1268310546875,297.1499938964844,293.1499938964844,0.0547221153974533,-1459.0506591796875,304.1476135253906,0.7414127588272095,0.1109600663185119,0.1003563329577446,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.5645760297775269,0.050000000745058,0.0481417067348957,293.1524658203125,297.1499938964844,293.1499938964844,0.0489722825586795,-1060.4678955078125,304.1473999023437,0.7260338068008423,0.1038325056433677,0.0729429274797439,293.1427917480469,297.1499938964844,293.1499938964844,0.1399622559547424,-3142.242431640625,304.14892578125,0.9442757368087769,0.2277526408433914,0.2161059379577636,293.2680358886719,297.1499938964844,293.1499938964844,0.0042919996194541,-1550.3182373046875,297.7492980957031,0.5645760297775269,0.050000000745058,0.2283635437488556,291.13238525390625,291.1499938964844,274.5843811035156,271.42303466796875,285.9071655273437,293.2680969238281,292.1319885253906,1.0,0.1807002127170562,0.8045977354049683,0.8045977354049683,1.0,1.0,-0.7991446256637573,0.3150794804096222,0.4840651452541351,0.1824666857719421,0.0,0.0,0.2138549983501434,24.750715255737305,25.0,-3.607126712799072,-5011.9404296875,62.61602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657958984375,305.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1109597608447074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530800312757492,0.1530843377113342,-4.299048214306822e-06,0.0,0.0001126100469264,0.0,0.0,6.096254825592041,0.0,0.0,0.0,0.2783022224903106,4.0,0.0,1.0
749760,293.1268005371094,297.1499938964844,293.1499938964844,0.0549616962671279,-1463.0931396484375,304.1476135253906,0.7422747611999512,0.1112600564956665,0.1006239578127861,293.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.5648115873336792,0.050000000745058,0.048140212893486,293.1486511230469,297.1499938964844,293.1499938964844,0.0495201349258422,-1067.535888671875,304.1468811035156,0.7277460098266602,0.1045547127723693,0.0734246373176574,293.1425170898437,297.1499938964844,293.1499938964844,0.1400860399007797,-3144.502197265625,304.1488952636719,0.944867730140686,0.2278980910778045,0.2162394821643829,293.2675476074219,297.1499938964844,293.1499938964844,0.0042765294201672,-1545.156005859375,297.7294921875,0.5648115873336792,0.050000000745058,0.2283564358949661,291.1311340332031,291.1499938964844,274.55181884765625,271.4020080566406,285.8946533203125,293.2676086425781,292.1307678222656,1.0,0.1807696670293808,0.8046560287475586,0.8046560287475586,1.0,1.0,-0.8001939058303833,0.3154701590538025,0.4847237765789032,0.1828654110431671,0.0,0.0,0.2152368575334549,24.72728538513184,25.0,-3.478097438812256,-5027.91259765625,62.74250793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05670166015625,305.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.1112284213304519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538757979869842,0.153880089521408,-4.30043246524292e-06,0.0,0.000112882713438,0.0,0.0,6.13120698928833,0.0,0.0,0.0,0.2784372270107269,4.0,0.0,1.0
749820,293.1267395019531,297.1499938964844,293.1499938964844,0.0554411374032497,-1471.1920166015625,304.1476135253906,0.744024395942688,0.1118625104427337,0.1011614128947258,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1290588378906,0.5652989745140076,0.050000000745058,0.0481371246278286,293.1408386230469,297.1499938964844,293.1499938964844,0.0507520474493503,-1083.4581298828125,304.1458740234375,0.7315363883972168,0.1061715707182884,0.0745115280151367,293.1419372558594,297.1499938964844,293.1499938964844,0.1403417289257049,-3149.164306640625,304.1488342285156,0.9460948705673218,0.2282024621963501,0.2165192365646362,293.2665405273437,297.1499938964844,293.1499938964844,0.0042458609677851,-1534.893798828125,297.6903381347656,0.5652989745140076,0.050000000745058,0.2283417880535125,291.1288452148437,291.1499938964844,274.4827880859375,271.3571472167969,285.8680419921875,293.2666320800781,292.1285095214844,1.0,0.1809260249137878,0.8047725558280945,0.8047725558280945,1.0,1.0,-0.8024579286575317,0.3163201212882995,0.4861377775669098,0.1837072819471359,0.0,0.0,0.2182177454233169,24.68003463745117,25.0,-3.1727068424224854,-5062.47509765625,63.02064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.759765625,18000.0,0.0,0.0,0.1118489801883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556141972541809,0.1556185036897659,-4.303497462387895e-06,0.0,0.0001135124985012,0.0,0.0,6.207767963409424,0.0,0.0,0.0,0.2787336111068725,4.0,0.0,1.0
749880,293.1267395019531,297.1499938964844,293.1499938964844,0.0554411374032497,-1471.1920166015625,304.1476135253906,0.744024395942688,0.1118625104427337,0.1011614128947258,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1290588378906,0.5652989745140076,0.050000000745058,0.0481371246278286,293.1408386230469,297.1499938964844,293.1499938964844,0.0507520474493503,-1083.4581298828125,304.1458740234375,0.7315363883972168,0.1061715707182884,0.0745115280151367,293.1419372558594,297.1499938964844,293.1499938964844,0.1403417289257049,-3149.164306640625,304.1488342285156,0.9460948705673218,0.2282024621963501,0.2165192365646362,293.2665405273437,297.1499938964844,293.1499938964844,0.0042458609677851,-1534.893798828125,297.6903381347656,0.5652989745140076,0.050000000745058,0.2283417880535125,291.1288452148437,291.1499938964844,274.4827880859375,271.3571472167969,285.8680419921875,293.2666320800781,292.1285095214844,1.0,0.1809260249137878,0.8047725558280945,0.8047725558280945,1.0,1.0,-0.8024579286575317,0.3163201212882995,0.4861377775669098,0.1837072819471359,0.0,0.0,0.2182177454233169,24.68003463745117,25.0,-3.1727068424224854,-5062.47509765625,63.02064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.759765625,18000.0,0.0,0.0,0.1118489801883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556141972541809,0.1556185036897659,-4.303497462387895e-06,0.0,0.0001135124985012,0.0,0.0,6.207767963409424,0.0,0.0,0.0,0.2787336111068725,4.0,0.0,1.0
749940,293.12664794921875,297.1499938964844,293.1499938964844,0.0559205003082752,-1479.3016357421875,304.1476135253906,0.7458000183105469,0.1124677956104278,0.1017014607787132,293.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.126953125,0.5658002495765686,0.050000000745058,0.0481339655816555,293.13299560546875,297.1499938964844,293.1499938964844,0.0521477051079273,-1101.55810546875,304.1449279785156,0.7357703447341919,0.1079978719353675,0.0757490769028663,293.141357421875,297.1499938964844,293.1499938964844,0.1406077742576599,-3154.0068359375,304.1487731933594,0.9473658204078674,0.2285244911909103,0.2168156653642654,293.2655029296875,297.1499938964844,293.1499938964844,0.0042155450209975,-1524.7110595703125,297.6517028808594,0.5658002495765686,0.050000000745058,0.2283267974853515,291.12677001953125,291.1499938964844,274.4092712402344,271.3089599609375,285.83935546875,293.2655944824219,292.1264953613281,1.0,0.1811054497957229,0.8048891425132751,0.8048891425132751,1.0,1.0,-0.8049253225326538,0.3172610998153686,0.4876642227172851,0.1845884919166565,0.0,0.0,0.2214588522911071,24.63308334350586,25.0,-2.8258464336395264,-5100.35302734375,63.33119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,305.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.97265625,18000.0,0.0,0.0,0.1125846058130264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157536044716835,0.15754035115242,-4.30694217357086e-06,0.0,0.0001142590626841,0.0,0.0,6.292723655700684,0.0,0.0,0.0,0.27906334400177,4.0,0.0,1.0
750000,293.12664794921875,297.1499938964844,293.1499938964844,0.0559205003082752,-1479.3016357421875,304.1476135253906,0.7458000183105469,0.1124677956104278,0.1017014607787132,293.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.126953125,0.5658002495765686,0.050000000745058,0.0481339655816555,293.13299560546875,297.1499938964844,293.1499938964844,0.0521477051079273,-1101.55810546875,304.1449279785156,0.7357703447341919,0.1079978719353675,0.0757490769028663,293.141357421875,297.1499938964844,293.1499938964844,0.1406077742576599,-3154.0068359375,304.1487731933594,0.9473658204078674,0.2285244911909103,0.2168156653642654,293.2655029296875,297.1499938964844,293.1499938964844,0.0042155450209975,-1524.7110595703125,297.6517028808594,0.5658002495765686,0.050000000745058,0.2283267974853515,291.12677001953125,291.1499938964844,274.4092712402344,271.3089599609375,285.83935546875,293.2655944824219,292.1264953613281,1.0,0.1811054497957229,0.8048891425132751,0.8048891425132751,1.0,1.0,-0.8049253225326538,0.3172610998153686,0.4876642227172851,0.1845884919166565,0.0,0.0,0.2214588522911071,24.63308334350586,25.0,-2.8258464336395264,-5100.35302734375,63.33119201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,305.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.97265625,18000.0,0.0,0.0,0.1125846058130264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157536044716835,0.15754035115242,-4.30694217357086e-06,0.0,0.0001142590626841,0.0,0.0,6.292723655700684,0.0,0.0,0.0,0.27906334400177,4.0,0.0,1.0
750060,293.1265563964844,297.1499938964844,293.1499938964844,0.0563991367816925,-1487.411376953125,304.1476135253906,0.7475899457931519,0.1130749583244323,0.1022434309124946,293.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1251220703125,0.5663051009178162,0.050000000745058,0.0481307953596115,293.1252136230469,297.1499938964844,293.1499938964844,0.0536823309957981,-1121.55029296875,304.1440734863281,0.7403907179832458,0.1100056990981102,0.0771175995469093,293.1407775878906,297.1499938964844,293.1499938964844,0.1408835053443908,-3159.01708984375,304.14874267578125,0.9486623406410216,0.2288631796836853,0.2171280086040496,293.26446533203125,297.1499938964844,293.1499938964844,0.0041855503804981,-1514.5985107421875,297.6135559082031,0.5663051009178162,0.050000000745058,0.2283117622137069,291.1249694824219,291.1499938964844,274.3319396972656,271.25799560546875,285.80865478515625,293.2645568847656,292.1247253417969,1.0,0.1813068985939026,0.8049948215484619,0.8049948215484619,1.0,1.0,-0.807571291923523,0.3182935416698456,0.4892777502536773,0.1854738742113113,0.0,0.0,0.2249205708503723,24.587263107299805,25.0,-2.4741735458374023,-5141.3076171875,63.67184829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,305.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.236328125,18000.0,0.0,0.0,0.1134342849254608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596227288246154,0.1596270501613617,-4.310739313950762e-06,0.0,0.0001151213800767,0.0,0.0,6.385333061218262,0.0,0.0,0.0,0.2794236242771148,4.0,0.0,1.0
750120,293.1265563964844,297.1499938964844,293.1499938964844,0.0563991367816925,-1487.411376953125,304.1476135253906,0.7475899457931519,0.1130749583244323,0.1022434309124946,293.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1251220703125,0.5663051009178162,0.050000000745058,0.0481307953596115,293.1252136230469,297.1499938964844,293.1499938964844,0.0536823309957981,-1121.55029296875,304.1440734863281,0.7403907179832458,0.1100056990981102,0.0771175995469093,293.1407775878906,297.1499938964844,293.1499938964844,0.1408835053443908,-3159.01708984375,304.14874267578125,0.9486623406410216,0.2288631796836853,0.2171280086040496,293.26446533203125,297.1499938964844,293.1499938964844,0.0041855503804981,-1514.5985107421875,297.6135559082031,0.5663051009178162,0.050000000745058,0.2283117622137069,291.1249694824219,291.1499938964844,274.3319396972656,271.25799560546875,285.80865478515625,293.2645568847656,292.1247253417969,1.0,0.1813068985939026,0.8049948215484619,0.8049948215484619,1.0,1.0,-0.807571291923523,0.3182935416698456,0.4892777502536773,0.1854738742113113,0.0,0.0,0.2249205708503723,24.587263107299805,25.0,-2.4741735458374023,-5141.3076171875,63.67184829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,305.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.236328125,18000.0,0.0,0.0,0.1134342849254608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596227288246154,0.1596270501613617,-4.310739313950762e-06,0.0,0.0001151213800767,0.0,0.0,6.385333061218262,0.0,0.0,0.0,0.2794236242771148,4.0,0.0,1.0
750180,293.1264953613281,297.1499938964844,293.1499938964844,0.0568760745227336,-1495.504638671875,304.1476135253906,0.7493813037872314,0.1136824414134025,0.1027861610054969,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12353515625,0.5668036341667175,0.050000000745058,0.048127681016922,293.1176147460937,297.1499938964844,293.1499938964844,0.0553374215960502,-1143.2293701171875,304.1432800292969,0.7453588247299194,0.1121742874383926,0.0786028951406478,293.1401672363281,297.1499938964844,293.1499938964844,0.1411684453487396,-3164.186767578125,304.148681640625,0.949967086315155,0.2292175740003585,0.2174555361270904,293.263427734375,297.1499938964844,293.1499938964844,0.0041558872908353,-1504.5614013671875,297.575927734375,0.5668036341667175,0.050000000745058,0.2282969951629638,291.1233825683594,291.1499938964844,274.2515869140625,271.2047424316406,285.7759704589844,293.26348876953125,292.1231689453125,1.0,0.1815298348665237,0.8051005005836487,0.8051005005836487,1.0,1.0,-0.8103769421577454,0.3194230496883392,0.4909538626670837,0.1863280832767486,0.0,0.0,0.2285760790109634,24.5433292388916,25.0,-2.136921167373657,-5185.2373046875,64.04113006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,305.3009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.548828125,18000.0,0.0,0.0,0.114397332072258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618628054857254,0.1618671119213104,-4.314873876865022e-06,0.0,0.000116098752187,0.0,0.0,6.485168933868408,0.0,0.0,0.0,0.2798129916191101,4.0,0.0,1.0
750240,293.1264953613281,297.1499938964844,293.1499938964844,0.0568760745227336,-1495.504638671875,304.1476135253906,0.7493813037872314,0.1136824414134025,0.1027861610054969,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12353515625,0.5668036341667175,0.050000000745058,0.048127681016922,293.1176147460937,297.1499938964844,293.1499938964844,0.0553374215960502,-1143.2293701171875,304.1432800292969,0.7453588247299194,0.1121742874383926,0.0786028951406478,293.1401672363281,297.1499938964844,293.1499938964844,0.1411684453487396,-3164.186767578125,304.148681640625,0.949967086315155,0.2292175740003585,0.2174555361270904,293.263427734375,297.1499938964844,293.1499938964844,0.0041558872908353,-1504.5614013671875,297.575927734375,0.5668036341667175,0.050000000745058,0.2282969951629638,291.1233825683594,291.1499938964844,274.2515869140625,271.2047424316406,285.7759704589844,293.26348876953125,292.1231689453125,1.0,0.1815298348665237,0.8051005005836487,0.8051005005836487,1.0,1.0,-0.8103769421577454,0.3194230496883392,0.4909538626670837,0.1863280832767486,0.0,0.0,0.2285760790109634,24.5433292388916,25.0,-2.136921167373657,-5185.2373046875,64.04113006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,305.3009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.548828125,18000.0,0.0,0.0,0.114397332072258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618628054857254,0.1618671119213104,-4.314873876865022e-06,0.0,0.000116098752187,0.0,0.0,6.485168933868408,0.0,0.0,0.0,0.2798129916191101,4.0,0.0,1.0
750300,293.12646484375,297.1499938964844,293.1499938964844,0.0571134760975837,-1499.5377197265625,304.1476135253906,0.7502729892730713,0.1139856353402137,0.1030572727322578,293.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1228332519531,0.5670474171638489,0.050000000745058,0.0481261610984802,293.1139221191406,297.1499938964844,293.1499938964844,0.0562036633491516,-1154.6279296875,304.1429443359375,0.7479583621025085,0.1133115291595459,0.0793842226266861,293.139892578125,297.1499938964844,293.1499938964844,0.1413141041994094,-3166.82666015625,304.1486511230469,0.9506168961524964,0.2294001579284668,0.217624619603157,293.26287841796875,297.1499938964844,293.1499938964844,0.0041411779820919,-1499.571044921875,297.5572814941406,0.5670474171638489,0.050000000745058,0.228289783000946,291.1226806640625,291.1499938964844,274.2105407714844,271.1774597167969,285.7588806152344,293.2629699707031,292.1224975585937,1.0,0.1816490292549133,0.8051533102989197,0.8051533102989197,1.0,1.0,-0.8118324875831604,0.3200250566005707,0.4918074309825897,0.1867323070764541,0.0,0.0,0.2304677069187164,24.522289276123047,25.0,-1.9746769666671755,-5208.27783203125,64.23583221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,305.3090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.220703125,18000.0,0.0,0.0,0.1149198859930038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630364209413528,0.163040742278099,-4.317061666370137e-06,0.0,0.0001166290749097,0.0,0.0,6.537647724151611,0.0,0.0,0.0,0.280018001794815,4.0,0.0,1.0
750360,293.12646484375,297.1499938964844,293.1499938964844,0.0573498383164405,-1503.556396484375,304.1476135253906,0.7511592507362366,0.1142879948019981,0.1033278405666351,293.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1221618652344,0.5672857761383057,0.050000000745058,0.0481246784329414,293.1103210449219,297.1499938964844,293.1499938964844,0.0570916309952735,-1166.3511962890625,304.1426086425781,0.7506245374679565,0.1144793406128883,0.0801880657672882,293.1395874023437,297.1499938964844,293.1499938964844,0.1414616107940673,-3169.498046875,304.14862060546875,0.9512616991996764,0.2295859456062317,0.2177968621253967,293.2623596191406,297.1499938964844,293.1499938964844,0.0041265292093157,-1494.592529296875,297.53875732421875,0.5672857761383057,0.050000000745058,0.2282827645540237,291.1220397949219,291.1499938964844,274.16900634765625,271.1498107910156,285.7413330078125,293.262451171875,292.12188720703125,1.0,0.1817730665206909,0.8051990270614624,0.8051990270614624,1.0,1.0,-0.8133184909820557,0.3206515610218048,0.4926669001579284,0.1871144622564315,0.0,0.0,0.2323963046073913,24.5019760131836,25.0,-1.813093900680542,-5232.001953125,64.43671417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352722167969,305.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.90625,18000.0,0.0,0.0,0.1154682338237762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642431020736694,0.1642474234104156,-4.319327217672253e-06,0.0,0.0001171855838038,0.0,0.0,6.591729640960693,0.0,0.0,0.0,0.2802295386791229,4.0,0.0,1.0
750420,293.1264343261719,297.1499938964844,293.1499938964844,0.0578181259334087,-1511.5269775390625,304.14764404296875,0.7529065012931824,0.1148884370923042,0.1038658320903778,293.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210327148437,0.5677416920661926,0.050000000745058,0.0481218546628952,293.1033630371094,297.1499938964844,293.1499938964844,0.0589230246841907,-1190.6573486328125,304.1420288085937,0.7561289072036743,0.1168956309556961,0.0818554461002349,293.1390075683594,297.1499938964844,293.1499938964844,0.1417613178491592,-3174.91943359375,304.1485900878906,0.9525272846221924,0.2299659103155136,0.2181499153375625,293.2613525390625,297.1499938964844,293.1499938964844,0.0040974258445203,-1484.675537109375,297.50201416015625,0.5677416920661926,0.050000000745058,0.2282693684101104,291.1209411621094,291.1499938964844,274.0848693847656,271.0936889648437,285.70477294921875,293.2614440917969,292.1208190917969,1.0,0.1820350885391235,0.8052905201911926,0.8052905201911926,1.0,1.0,-0.8163695335388184,0.3219788670539856,0.4943906962871551,0.1877994835376739,0.0,0.0,0.2363492846488952,24.46389389038086,25.0,-1.4873833656311035,-5281.421875,64.85581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,305.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3203125,18000.0,0.0,0.0,0.11663868278265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667486131191253,0.1667529344558715,-4.324080691731069e-06,0.0,0.000118373434816,0.0,0.0,6.704429626464844,0.0,0.0,0.0,0.2806710600852966,4.0,0.0,1.0
750480,293.1264343261719,297.1499938964844,293.1499938964844,0.0578181259334087,-1511.5269775390625,304.14764404296875,0.7529065012931824,0.1148884370923042,0.1038658320903778,293.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1210327148437,0.5677416920661926,0.050000000745058,0.0481218546628952,293.1033630371094,297.1499938964844,293.1499938964844,0.0589230246841907,-1190.6573486328125,304.1420288085937,0.7561289072036743,0.1168956309556961,0.0818554461002349,293.1390075683594,297.1499938964844,293.1499938964844,0.1417613178491592,-3174.91943359375,304.1485900878906,0.9525272846221924,0.2299659103155136,0.2181499153375625,293.2613525390625,297.1499938964844,293.1499938964844,0.0040974258445203,-1484.675537109375,297.50201416015625,0.5677416920661926,0.050000000745058,0.2282693684101104,291.1209411621094,291.1499938964844,274.0848693847656,271.0936889648437,285.70477294921875,293.2614440917969,292.1208190917969,1.0,0.1820350885391235,0.8052905201911926,0.8052905201911926,1.0,1.0,-0.8163695335388184,0.3219788670539856,0.4943906962871551,0.1877994835376739,0.0,0.0,0.2363492846488952,24.46389389038086,25.0,-1.4873833656311035,-5281.421875,64.85581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,305.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3203125,18000.0,0.0,0.0,0.11663868278265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667486131191253,0.1667529344558715,-4.324080691731069e-06,0.0,0.000118373434816,0.0,0.0,6.704429626464844,0.0,0.0,0.0,0.2806710600852966,4.0,0.0,1.0
750540,293.12646484375,297.1499938964844,293.1499938964844,0.0582784935832023,-1519.3741455078125,304.14764404296875,0.7546067237854004,0.1154803708195686,0.1043971925973892,293.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201477050781,0.5681629776954651,0.050000000745058,0.0481192544102668,293.09686279296875,297.1499938964844,293.1499938964844,0.060810312628746,-1215.8897705078125,304.1415405273437,0.7618069648742676,0.1193977743387222,0.0835872739553451,293.1384582519531,297.1499938964844,293.1499938964844,0.1420654952526092,-3180.413818359375,304.1485595703125,0.9537470936775208,0.2303544878959655,0.2185120433568954,293.2603454589844,297.1499938964844,293.1499938964844,0.0040685459971427,-1474.8011474609375,297.46563720703125,0.5681629776954651,0.050000000745058,0.2282570302486419,291.1200866699219,291.1499938964844,274.0,271.0369567871094,285.6664733886719,293.26043701171875,292.1199645996094,1.0,0.1823138445615768,0.8053820133209229,0.8053820133209229,1.0,1.0,-0.8195024728775024,0.3234016895294189,0.4961007535457611,0.1883568912744522,0.0,0.0,0.2404025346040725,24.429590225219727,25.0,-1.164101243019104,-5333.24658203125,65.29515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,305.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.791015625,18000.0,0.0,0.0,0.1178969368338584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693622916936874,0.1693666130304336,-4.329107923695119e-06,0.0,0.000119650401757,0.0,0.0,6.822581768035889,0.0,0.0,0.0,0.2811350524425506,4.0,0.0,1.0
750600,293.12646484375,297.1499938964844,293.1499938964844,0.0582784935832023,-1519.3741455078125,304.14764404296875,0.7546067237854004,0.1154803708195686,0.1043971925973892,293.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201477050781,0.5681629776954651,0.050000000745058,0.0481192544102668,293.09686279296875,297.1499938964844,293.1499938964844,0.060810312628746,-1215.8897705078125,304.1415405273437,0.7618069648742676,0.1193977743387222,0.0835872739553451,293.1384582519531,297.1499938964844,293.1499938964844,0.1420654952526092,-3180.413818359375,304.1485595703125,0.9537470936775208,0.2303544878959655,0.2185120433568954,293.2603454589844,297.1499938964844,293.1499938964844,0.0040685459971427,-1474.8011474609375,297.46563720703125,0.5681629776954651,0.050000000745058,0.2282570302486419,291.1200866699219,291.1499938964844,274.0,271.0369567871094,285.6664733886719,293.26043701171875,292.1199645996094,1.0,0.1823138445615768,0.8053820133209229,0.8053820133209229,1.0,1.0,-0.8195024728775024,0.3234016895294189,0.4961007535457611,0.1883568912744522,0.0,0.0,0.2404025346040725,24.429590225219727,25.0,-1.164101243019104,-5333.24658203125,65.29515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8850402832031,305.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.791015625,18000.0,0.0,0.0,0.1178969368338584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693622916936874,0.1693666130304336,-4.329107923695119e-06,0.0,0.000119650401757,0.0,0.0,6.822581768035889,0.0,0.0,0.0,0.2811350524425506,4.0,0.0,1.0
750660,293.12652587890625,297.1499938964844,293.1499938964844,0.0587283708155155,-1527.05322265625,304.1476745605469,0.7562441229820251,0.1160603612661361,0.1049189195036888,293.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1194763183594,0.5685427188873291,0.050000000745058,0.0481169186532497,293.09088134765625,297.1499938964844,293.1499938964844,0.0627317950129509,-1241.7740478515625,304.14117431640625,0.7675851583480835,0.1219582557678222,0.0853647887706756,293.1379699707031,297.1499938964844,293.1499938964844,0.1423717141151428,-3185.9365234375,304.1485290527344,0.954905927181244,0.2307484447956085,0.2188802659511566,293.2594299316406,297.1499938964844,293.1499938964844,0.004039829596877,-1464.94921875,297.4295349121094,0.5685427188873291,0.050000000745058,0.2282459437847137,291.11944580078125,291.1499938964844,273.9151306152344,270.9801330566406,285.6265869140625,293.2594909667969,292.119384765625,1.0,0.1826069802045822,0.8054588437080383,0.8054588437080383,1.0,1.0,-0.8226877450942993,0.3249115645885467,0.4977762103080749,0.1887659281492233,0.0,0.0,0.2445222735404968,24.399507522583008,25.0,-0.8248164057731628,-5387.15869140625,65.75099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,305.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1192293986678123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172065868973732,0.1720702052116394,-4.334381628723349e-06,0.0,0.0001210026821354,0.0,0.0,6.945437431335449,0.0,0.0,0.0,0.2816185653209686,4.0,0.0,1.0
750720,293.12652587890625,297.1499938964844,293.1499938964844,0.0587283708155155,-1527.05322265625,304.1476745605469,0.7562441229820251,0.1160603612661361,0.1049189195036888,293.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1194763183594,0.5685427188873291,0.050000000745058,0.0481169186532497,293.09088134765625,297.1499938964844,293.1499938964844,0.0627317950129509,-1241.7740478515625,304.14117431640625,0.7675851583480835,0.1219582557678222,0.0853647887706756,293.1379699707031,297.1499938964844,293.1499938964844,0.1423717141151428,-3185.9365234375,304.1485290527344,0.954905927181244,0.2307484447956085,0.2188802659511566,293.2594299316406,297.1499938964844,293.1499938964844,0.004039829596877,-1464.94921875,297.4295349121094,0.5685427188873291,0.050000000745058,0.2282459437847137,291.11944580078125,291.1499938964844,273.9151306152344,270.9801330566406,285.6265869140625,293.2594909667969,292.119384765625,1.0,0.1826069802045822,0.8054588437080383,0.8054588437080383,1.0,1.0,-0.8226877450942993,0.3249115645885467,0.4977762103080749,0.1887659281492233,0.0,0.0,0.2445222735404968,24.399507522583008,25.0,-0.8248164057731628,-5387.15869140625,65.75099182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623962402344,305.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1192293986678123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172065868973732,0.1720702052116394,-4.334381628723349e-06,0.0,0.0001210026821354,0.0,0.0,6.945437431335449,0.0,0.0,0.0,0.2816185653209686,4.0,0.0,1.0
750780,293.1266784667969,297.1499938964844,293.1499938964844,0.0591646544635295,-1534.509521484375,304.1477355957031,0.7578022480010986,0.1166243851184845,0.1054275408387184,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1190795898437,0.568874180316925,0.050000000745058,0.0481148846447467,293.0854797363281,297.1499938964844,293.1499938964844,0.0646688640117645,-1268.0660400390625,304.140869140625,0.7733924388885498,0.1245542019605636,0.0871714651584625,293.13751220703125,297.1499938964844,293.1499938964844,0.1426772177219391,-3191.437255859375,304.14849853515625,0.9559898376464844,0.2311444580554962,0.219251662492752,293.2585754394531,297.1499938964844,293.1499938964844,0.0040112514980137,-1455.1107177734375,297.39373779296875,0.568874180316925,0.050000000745058,0.2282363027334213,291.1190795898437,291.1499938964844,273.8309936523437,270.9237976074219,285.58544921875,293.2586364746094,292.1190490722656,1.0,0.1829124987125396,0.8055357336997986,0.8055357336997986,1.0,1.0,-0.8258981704711914,0.3264993131160736,0.4993988871574402,0.1890166997909546,0.0,0.0,0.2486740946769714,24.374187469482425,25.0,-0.453797698020935,-5442.81298828125,66.22001647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84210205078125,305.3979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.943359375,18000.0,0.0,0.0,0.120624653995037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748400777578354,0.174844428896904,-4.339873157732654e-06,0.0,0.0001224186853505,0.0,0.0,7.072192668914795,0.0,0.0,0.0,0.2821186482906341,4.0,0.0,1.0
750840,293.1266784667969,297.1499938964844,293.1499938964844,0.0591646544635295,-1534.509521484375,304.1477355957031,0.7578022480010986,0.1166243851184845,0.1054275408387184,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1190795898437,0.568874180316925,0.050000000745058,0.0481148846447467,293.0854797363281,297.1499938964844,293.1499938964844,0.0646688640117645,-1268.0660400390625,304.140869140625,0.7733924388885498,0.1245542019605636,0.0871714651584625,293.13751220703125,297.1499938964844,293.1499938964844,0.1426772177219391,-3191.437255859375,304.14849853515625,0.9559898376464844,0.2311444580554962,0.219251662492752,293.2585754394531,297.1499938964844,293.1499938964844,0.0040112514980137,-1455.1107177734375,297.39373779296875,0.568874180316925,0.050000000745058,0.2282363027334213,291.1190795898437,291.1499938964844,273.8309936523437,270.9237976074219,285.58544921875,293.2586364746094,292.1190490722656,1.0,0.1829124987125396,0.8055357336997986,0.8055357336997986,1.0,1.0,-0.8258981704711914,0.3264993131160736,0.4993988871574402,0.1890166997909546,0.0,0.0,0.2486740946769714,24.374187469482425,25.0,-0.453797698020935,-5442.81298828125,66.22001647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84210205078125,305.3979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.943359375,18000.0,0.0,0.0,0.120624653995037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748400777578354,0.174844428896904,-4.339873157732654e-06,0.0,0.0001224186853505,0.0,0.0,7.072192668914795,0.0,0.0,0.0,0.2821186482906341,4.0,0.0,1.0
750900,293.1268005371094,297.1499938964844,293.1499938964844,0.0593765489757061,-1538.1339111328125,304.14776611328125,0.7585461139678955,0.1168989092111587,0.1056756302714347,293.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1190185546875,0.5690199136734009,0.050000000745058,0.0481139943003654,293.0830078125,297.1499938964844,293.1499938964844,0.065637357532978,-1281.2847900390625,304.1407775878906,0.7762836813926697,0.1258569657802581,0.0880803242325782,293.1373291015625,297.1499938964844,293.1499938964844,0.1428286433219909,-3194.16015625,304.14849853515625,0.9564993381500244,0.231341928243637,0.2194373607635498,293.2581481933594,297.1499938964844,293.1499938964844,0.0039969901554286,-1450.187744140625,297.3759155273437,0.5690199136734009,0.050000000745058,0.2282320708036422,291.1189880371094,291.1499938964844,273.7894592285156,270.8959655761719,285.5644836425781,293.2582397460937,292.1189880371094,1.0,0.1830691844224929,0.8055741190910339,0.8055741190910339,1.0,1.0,-0.8275034427642822,0.3273179233074188,0.500185489654541,0.1890814006328582,0.0,0.0,0.2507495582103729,24.36349105834961,25.0,-0.2555204629898071,-5471.1533203125,66.45828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329772949219,305.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.79296875,18000.0,0.0,0.0,0.1213417574763298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762460172176361,0.1762503534555435,-4.342689408076694e-06,0.0,0.0001231464557349,0.0,0.0,7.136703014373779,0.0,0.0,0.0,0.2823736369609833,4.0,0.0,1.0
750960,293.1269226074219,297.1499938964844,293.1499938964844,0.0595835745334625,-1541.6767578125,304.1477966308594,0.7592629194259644,0.1171675622463226,0.1059187799692154,293.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1189880371094,0.5691510438919067,0.050000000745058,0.0481131933629512,293.0807189941406,297.1499938964844,293.1499938964844,0.0666015595197677,-1294.492431640625,304.1407165527344,0.7791502475738525,0.1271571815013885,0.0889888256788253,293.1371459960937,297.1499938964844,293.1499938964844,0.1429784893989563,-3196.8515625,304.14849853515625,0.9569841623306274,0.2315382361412048,0.219622328877449,293.2577819824219,297.1499938964844,293.1499938964844,0.0039827306754887,-1445.2564697265625,297.358154296875,0.5691510438919067,0.050000000745058,0.2282282710075378,291.1189880371094,291.1499938964844,273.7484130859375,270.8684997558594,285.5433654785156,293.2578430175781,292.1190185546875,1.0,0.1832280158996582,0.8056045770645142,0.8056045770645142,1.0,1.0,-0.8291020393371582,0.3281490206718445,0.5009530782699585,0.1891051530838012,0.0,0.0,0.2528166472911834,24.354246139526367,25.0,-0.0443593598902225,-5499.73681640625,66.69822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,305.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.67578125,18000.0,0.0,0.0,0.1220692992210388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776593774557113,0.1776637285947799,-4.345543402450858e-06,0.0,0.0001238848199136,0.0,0.0,7.201744079589844,0.0,0.0,0.0,0.2826310396194458,4.0,0.0,1.0
751020,293.12725830078125,297.1499938964844,293.1499938964844,0.0599822998046875,-1548.5042724609375,304.1478576660156,0.7606130242347717,0.1176865622401237,0.1063894256949424,293.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11920166015625,0.5693695545196533,0.050000000745058,0.0481118559837341,293.0766906738281,297.1499938964844,293.1499938964844,0.0685071572661399,-1320.731201171875,304.140625,0.7847733497619629,0.1297366172075271,0.0907949954271316,293.1368408203125,297.1499938964844,293.1499938964844,0.1432719826698303,-3202.11572265625,304.14849853515625,0.957878053188324,0.2319257855415344,0.2199883610010147,293.2571105957031,297.1499938964844,293.1499938964844,0.0039542042650282,-1435.36376953125,297.3227233886719,0.5693695545196533,0.050000000745058,0.2282219380140304,291.1192321777344,291.1499938964844,273.6680603027344,270.8148193359375,285.5008850097656,293.2571716308594,292.11932373046875,1.0,0.1835503429174423,0.8056654334068298,0.8056654334068298,1.0,1.0,-0.8322646617889404,0.3298405110836029,0.5024241805076599,0.1890352219343185,0.0,0.0,0.2569030523300171,24.340038299560547,25.0,0.4014051258563995,-5557.3134765625,67.18067169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8102111816406,305.44781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.52734375,18000.0,0.0,0.0,0.1235460638999939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804925203323364,0.180496871471405,-4.351332336227642e-06,0.0,0.0001253835507668,0.0,0.0,7.33268928527832,0.0,0.0,0.0,0.283150166273117,4.0,0.0,1.0
751080,293.12725830078125,297.1499938964844,293.1499938964844,0.0599822998046875,-1548.5042724609375,304.1478576660156,0.7606130242347717,0.1176865622401237,0.1063894256949424,293.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11920166015625,0.5693695545196533,0.050000000745058,0.0481118559837341,293.0766906738281,297.1499938964844,293.1499938964844,0.0685071572661399,-1320.731201171875,304.140625,0.7847733497619629,0.1297366172075271,0.0907949954271316,293.1368408203125,297.1499938964844,293.1499938964844,0.1432719826698303,-3202.11572265625,304.14849853515625,0.957878053188324,0.2319257855415344,0.2199883610010147,293.2571105957031,297.1499938964844,293.1499938964844,0.0039542042650282,-1435.36376953125,297.3227233886719,0.5693695545196533,0.050000000745058,0.2282219380140304,291.1192321777344,291.1499938964844,273.6680603027344,270.8148193359375,285.5008850097656,293.2571716308594,292.11932373046875,1.0,0.1835503429174423,0.8056654334068298,0.8056654334068298,1.0,1.0,-0.8322646617889404,0.3298405110836029,0.5024241805076599,0.1890352219343185,0.0,0.0,0.2569030523300171,24.340038299560547,25.0,0.4014051258563995,-5557.3134765625,67.18067169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8102111816406,305.44781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.52734375,18000.0,0.0,0.0,0.1235460638999939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804925203323364,0.180496871471405,-4.351332336227642e-06,0.0,0.0001253835507668,0.0,0.0,7.33268928527832,0.0,0.0,0.0,0.283150166273117,4.0,0.0,1.0
