time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751140,293.1276550292969,297.1499938964844,293.1499938964844,0.060358952730894,-1554.9581298828125,304.14794921875,0.7618443965911865,0.1181790456175804,0.1068372353911399,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.5695282220840454,0.050000000745058,0.0481108911335468,293.0733642578125,297.1499938964844,293.1499938964844,0.0703668072819709,-1346.504150390625,304.1406555175781,0.790191113948822,0.1322653591632843,0.0925710052251815,293.1366271972656,297.1499938964844,293.1499938964844,0.1435552239418029,-3207.184814453125,304.1485290527344,0.9586661458015442,0.2323040962219238,0.2203468084335327,293.2565612792969,297.1499938964844,293.1499938964844,0.003925603814423,-1425.40966796875,297.287353515625,0.5695282220840454,0.050000000745058,0.2282173484563827,291.11981201171875,291.1499938964844,273.5907287597656,270.7633056640625,285.4584045410156,293.256591796875,292.11993408203125,1.0,0.1838765442371368,0.8057263493537903,0.8057263493537903,1.0,1.0,-0.8353570699691772,0.3315543234348297,0.5038027763366699,0.1888189166784286,0.0,0.0,0.2608911395072937,24.33176040649414,25.0,0.8701584935188293,-5614.9384765625,67.66300964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.51953125,18000.0,0.0,0.0,0.1250392347574234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833088099956512,0.183313176035881,-4.357182206149446e-06,0.0,0.000126898929011,0.0,0.0,7.463630199432373,0.0,0.0,0.0,0.283670574426651,4.0,0.0,1.0
751200,293.1276550292969,297.1499938964844,293.1499938964844,0.060358952730894,-1554.9581298828125,304.14794921875,0.7618443965911865,0.1181790456175804,0.1068372353911399,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1197509765625,0.5695282220840454,0.050000000745058,0.0481108911335468,293.0733642578125,297.1499938964844,293.1499938964844,0.0703668072819709,-1346.504150390625,304.1406555175781,0.790191113948822,0.1322653591632843,0.0925710052251815,293.1366271972656,297.1499938964844,293.1499938964844,0.1435552239418029,-3207.184814453125,304.1485290527344,0.9586661458015442,0.2323040962219238,0.2203468084335327,293.2565612792969,297.1499938964844,293.1499938964844,0.003925603814423,-1425.40966796875,297.287353515625,0.5695282220840454,0.050000000745058,0.2282173484563827,291.11981201171875,291.1499938964844,273.5907287597656,270.7633056640625,285.4584045410156,293.256591796875,292.11993408203125,1.0,0.1838765442371368,0.8057263493537903,0.8057263493537903,1.0,1.0,-0.8353570699691772,0.3315543234348297,0.5038027763366699,0.1888189166784286,0.0,0.0,0.2608911395072937,24.33176040649414,25.0,0.8701584935188293,-5614.9384765625,67.66300964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.51953125,18000.0,0.0,0.0,0.1250392347574234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833088099956512,0.183313176035881,-4.357182206149446e-06,0.0,0.000126898929011,0.0,0.0,7.463630199432373,0.0,0.0,0.0,0.283670574426651,4.0,0.0,1.0
751260,293.128173828125,297.1499938964844,293.1499938964844,0.0607106201350688,-1560.986083984375,304.1480407714844,0.762946605682373,0.1186414882540702,0.1072589084506034,293.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.5696254372596741,0.050000000745058,0.048110295087099,293.07086181640625,297.1499938964844,293.1499938964844,0.0721620395779609,-1371.531005859375,304.1407775878906,0.7953376770019531,0.1347182542085647,0.0942979529500007,293.136474609375,297.1499938964844,293.1499938964844,0.1438251137733459,-3212.003173828125,304.1485595703125,0.9593421816825868,0.2326697707176208,0.2206944227218628,293.2561340332031,297.1499938964844,293.1499938964844,0.0038968729786574,-1415.373291015625,297.25201416015625,0.5696254372596741,0.050000000745058,0.2282145321369171,291.1207580566406,291.1499938964844,273.5172119140625,270.71453857421875,285.41656494140625,293.25616455078125,292.1209411621094,1.0,0.1842037439346313,0.8057747483253479,0.8057747483253479,1.0,1.0,-0.8383488059043884,0.3332667648792267,0.5050820708274841,0.1884718090295791,0.0,0.0,0.2647278010845184,24.329730987548828,25.0,1.3560086488723757,-5671.90478515625,68.14067840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918395996094,305.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.685546875,18000.0,0.0,0.0,0.1265323311090469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860691159963607,0.1860734671354293,-4.363018433650723e-06,0.0,0.0001284142344957,0.0,0.0,7.592743396759033,0.0,0.0,0.0,0.284184992313385,4.0,0.0,1.0
751320,293.128173828125,297.1499938964844,293.1499938964844,0.0607106201350688,-1560.986083984375,304.1480407714844,0.762946605682373,0.1186414882540702,0.1072589084506034,293.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12066650390625,0.5696254372596741,0.050000000745058,0.048110295087099,293.07086181640625,297.1499938964844,293.1499938964844,0.0721620395779609,-1371.531005859375,304.1407775878906,0.7953376770019531,0.1347182542085647,0.0942979529500007,293.136474609375,297.1499938964844,293.1499938964844,0.1438251137733459,-3212.003173828125,304.1485595703125,0.9593421816825868,0.2326697707176208,0.2206944227218628,293.2561340332031,297.1499938964844,293.1499938964844,0.0038968729786574,-1415.373291015625,297.25201416015625,0.5696254372596741,0.050000000745058,0.2282145321369171,291.1207580566406,291.1499938964844,273.5172119140625,270.71453857421875,285.41656494140625,293.25616455078125,292.1209411621094,1.0,0.1842037439346313,0.8057747483253479,0.8057747483253479,1.0,1.0,-0.8383488059043884,0.3332667648792267,0.5050820708274841,0.1884718090295791,0.0,0.0,0.2647278010845184,24.329730987548828,25.0,1.3560086488723757,-5671.90478515625,68.14067840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918395996094,305.5032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.685546875,18000.0,0.0,0.0,0.1265323311090469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860691159963607,0.1860734671354293,-4.363018433650723e-06,0.0,0.0001284142344957,0.0,0.0,7.592743396759033,0.0,0.0,0.0,0.284184992313385,4.0,0.0,1.0
751380,293.1287536621094,297.1499938964844,293.1499938964844,0.0610369928181171,-1566.5814208984375,304.1481628417969,0.7639223337173462,0.1190734580159187,0.1076539009809494,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12188720703125,0.5696656703948975,0.050000000745058,0.048110045492649,293.0691223144531,297.1499938964844,293.1499938964844,0.0738815516233444,-1395.6279296875,304.1409912109375,0.8001779913902283,0.1370765566825866,0.0959632620215416,293.1364440917969,297.1499938964844,293.1499938964844,0.1440800726413726,-3216.54345703125,304.14862060546875,0.959910809993744,0.2330206483602523,0.221029058098793,293.2558288574219,297.1499938964844,293.1499938964844,0.003867947962135,-1405.233642578125,297.2166442871094,0.5696656703948975,0.050000000745058,0.2282133549451828,291.1220397949219,291.1499938964844,273.4481811523437,270.66912841796875,285.3759155273437,293.255859375,292.12225341796875,1.0,0.184529036283493,0.8058231472969055,0.8058231472969055,1.0,1.0,-0.8412213325500488,0.3349597156047821,0.5062616467475891,0.1880169957876205,0.0,0.0,0.2683727443218231,24.333539962768555,25.0,1.8432378768920896,-5727.56787109375,68.6099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7883605957031,305.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01953125,18000.0,0.0,0.0,0.1280078887939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887396425008773,0.1887440085411071,-4.368763256934472e-06,0.0,0.000129911742988,0.0,0.0,7.718403339385986,0.0,0.0,0.0,0.2846868634223938,4.0,0.0,1.0
751440,293.1287536621094,297.1499938964844,293.1499938964844,0.0610369928181171,-1566.5814208984375,304.1481628417969,0.7639223337173462,0.1190734580159187,0.1076539009809494,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12188720703125,0.5696656703948975,0.050000000745058,0.048110045492649,293.0691223144531,297.1499938964844,293.1499938964844,0.0738815516233444,-1395.6279296875,304.1409912109375,0.8001779913902283,0.1370765566825866,0.0959632620215416,293.1364440917969,297.1499938964844,293.1499938964844,0.1440800726413726,-3216.54345703125,304.14862060546875,0.959910809993744,0.2330206483602523,0.221029058098793,293.2558288574219,297.1499938964844,293.1499938964844,0.003867947962135,-1405.233642578125,297.2166442871094,0.5696656703948975,0.050000000745058,0.2282133549451828,291.1220397949219,291.1499938964844,273.4481811523437,270.66912841796875,285.3759155273437,293.255859375,292.12225341796875,1.0,0.184529036283493,0.8058231472969055,0.8058231472969055,1.0,1.0,-0.8412213325500488,0.3349597156047821,0.5062616467475891,0.1880169957876205,0.0,0.0,0.2683727443218231,24.333539962768555,25.0,1.8432378768920896,-5727.56787109375,68.6099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7883605957031,305.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01953125,18000.0,0.0,0.0,0.1280078887939453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887396425008773,0.1887440085411071,-4.368763256934472e-06,0.0,0.000129911742988,0.0,0.0,7.718403339385986,0.0,0.0,0.0,0.2846868634223938,4.0,0.0,1.0
751500,293.12908935546875,297.1499938964844,293.1499938964844,0.0611898675560951,-1569.2017822265625,304.1482238769531,0.7643597722053528,0.1192770004272461,0.1078404262661933,293.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1226501464844,0.5696638822555542,0.050000000745058,0.0481100566685199,293.0685729980469,297.1499938964844,293.1499938964844,0.0747063979506492,-1407.2274169921875,304.14111328125,0.8024630546569824,0.1382104903459549,0.0967659652233123,293.136474609375,297.1499938964844,293.1499938964844,0.1442009955644607,-3218.691650390625,304.1486511230469,0.960152804851532,0.2331893593072891,0.2211904078722,293.2557373046875,297.1499938964844,293.1499938964844,0.0038533974438905,-1400.11962890625,297.19891357421875,0.5696638822555542,0.050000000745058,0.2282133847475052,291.122802734375,291.1499938964844,273.4156188964844,270.6478576660156,285.3562316894531,293.2557678222656,292.123046875,1.0,0.1846899986267089,0.8058474063873291,0.8058474063873291,1.0,1.0,-0.8426022529602051,0.3357906341552734,0.5068116188049316,0.1877558231353759,0.0,0.0,0.2701047360897064,24.337766647338867,25.0,2.081038236618042,-5754.654296875,68.83985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882080078125,305.5477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26171875,18000.0,0.0,0.0,0.1287329941987991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900262981653213,0.1900306791067123,-4.371571321826195e-06,0.0,0.0001306476187892,0.0,0.0,7.779219627380371,0.0,0.0,0.0,0.2849302291870117,4.0,0.0,1.0
751560,293.12945556640625,297.1499938964844,293.1499938964844,0.0613359957933425,-1571.706298828125,304.14825439453125,0.7647647857666016,0.1194724589586258,0.1080197319388389,293.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1235046386719,0.5696485638618469,0.050000000745058,0.0481101460754871,293.0682067871094,297.1499938964844,293.1499938964844,0.075506292283535,-1418.4991455078125,304.14129638671875,0.8046543598175049,0.13931205868721,0.0975467339158058,293.1365051269531,297.1499938964844,293.1499938964844,0.1443173438310623,-3220.755859375,304.148681640625,0.9603676795959472,0.2333533763885498,0.2213474959135055,293.25567626953125,297.1499938964844,293.1499938964844,0.0038387784734368,-1394.97314453125,297.18115234375,0.5696485638618469,0.050000000745058,0.2282138168811798,291.1236572265625,291.1499938964844,273.38446044921875,270.6276550292969,285.33709716796875,293.2557067871094,292.1239318847656,1.0,0.1848493367433548,0.8058633804321289,0.8058633804321289,1.0,1.0,-0.8439436554908752,0.3366074860095978,0.5073361396789551,0.1874758154153823,0.0,0.0,0.2717700600624084,24.34345436096192,25.0,2.3141777515411377,-5781.13134765625,69.06597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78912353515625,305.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.55078125,18000.0,0.0,0.0,0.1294465363025665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912745684385299,0.1912789344787597,-4.374320724309655e-06,0.0,0.0001313717802986,0.0,0.0,7.838393688201904,0.0,0.0,0.0,0.2851673066616058,4.0,0.0,1.0
751620,293.13018798828125,297.1499938964844,293.1499938964844,0.0616092160344123,-1576.3873291015625,304.1483764648437,0.7654860615730286,0.1198408976197242,0.1083579882979393,293.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1254272460937,0.5695821046829224,0.050000000745058,0.048110544681549,293.0680847167969,297.1499938964844,293.1499938964844,0.0770298615097999,-1440.02783203125,304.1416320800781,0.8087171316146851,0.1414155513048172,0.0990402996540069,293.1366271972656,297.1499938964844,293.1499938964844,0.1445364654064178,-3224.634033203125,304.1487731933594,0.960723876953125,0.2336673736572265,0.2216487377882003,293.2557067871094,297.1499938964844,293.1499938964844,0.0038093379698693,-1384.58447265625,297.1454772949219,0.5695821046829224,0.050000000745058,0.2282157093286514,291.1256103515625,291.1499938964844,273.3268127441406,270.5906677246094,285.3006286621094,293.25567626953125,292.1259460449219,1.0,0.1851621121168136,0.8058953285217285,0.8058953285217285,1.0,1.0,-0.8465062975883484,0.3381943106651306,0.5083119869232178,0.1868746131658554,0.0,0.0,0.2748855948448181,24.35871696472168,25.0,2.7652413845062256,-5831.99267578125,69.5058364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79412841796875,305.5938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.255859375,18000.0,0.0,0.0,0.130830705165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936411708593368,0.1936455518007278,-4.3796053432743065e-06,0.0,0.0001327765348833,0.0,0.0,7.951058864593506,0.0,0.0,0.0,0.2856194972991943,4.0,0.0,1.0
751680,293.13018798828125,297.1499938964844,293.1499938964844,0.0616092160344123,-1576.3873291015625,304.1483764648437,0.7654860615730286,0.1198408976197242,0.1083579882979393,293.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1254272460937,0.5695821046829224,0.050000000745058,0.048110544681549,293.0680847167969,297.1499938964844,293.1499938964844,0.0770298615097999,-1440.02783203125,304.1416320800781,0.8087171316146851,0.1414155513048172,0.0990402996540069,293.1366271972656,297.1499938964844,293.1499938964844,0.1445364654064178,-3224.634033203125,304.1487731933594,0.960723876953125,0.2336673736572265,0.2216487377882003,293.2557067871094,297.1499938964844,293.1499938964844,0.0038093379698693,-1384.58447265625,297.1454772949219,0.5695821046829224,0.050000000745058,0.2282157093286514,291.1256103515625,291.1499938964844,273.3268127441406,270.5906677246094,285.3006286621094,293.25567626953125,292.1259460449219,1.0,0.1851621121168136,0.8058953285217285,0.8058953285217285,1.0,1.0,-0.8465062975883484,0.3381943106651306,0.5083119869232178,0.1868746131658554,0.0,0.0,0.2748855948448181,24.35871696472168,25.0,2.7652413845062256,-5831.99267578125,69.5058364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79412841796875,305.5938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.255859375,18000.0,0.0,0.0,0.130830705165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936411708593368,0.1936455518007278,-4.3796053432743065e-06,0.0,0.0001327765348833,0.0,0.0,7.951058864593506,0.0,0.0,0.0,0.2856194972991943,4.0,0.0,1.0
751740,293.1309814453125,297.1499938964844,293.1499938964844,0.0618587173521518,-1580.6590576171875,304.14849853515625,0.7661004066467285,0.1201815977692604,0.108670987188816,293.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1276550292969,0.5694742798805237,0.050000000745058,0.0481111966073513,293.0686340332031,297.1499938964844,293.1499938964844,0.0784475058317184,-1460.1224365234375,304.1420593261719,0.8123152852058411,0.143378347158432,0.1004377007484436,293.1368408203125,297.1499938964844,293.1499938964844,0.14473757147789,-3228.180908203125,304.1488342285156,0.96099191904068,0.2339629828929901,0.2219328582286834,293.2558288574219,297.1499938964844,293.1499938964844,0.0037795945536345,-1374.057373046875,297.109619140625,0.5694742798805237,0.050000000745058,0.2282188087701797,291.1278686523437,291.1499938964844,273.27593994140625,270.55877685546875,285.26715087890625,293.2558288574219,292.12823486328125,1.0,0.1854653358459472,0.8059273362159729,0.8059273362159729,1.0,1.0,-0.8489044308662415,0.3397077322006225,0.5091967582702637,0.1862401515245437,0.0,0.0,0.277685284614563,24.378597259521484,25.0,3.2019259929656982,-5879.58837890625,69.92738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033447265625,305.625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.14453125,18000.0,0.0,0.0,0.132144421339035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958069950342178,0.1958113759756088,-4.384538897284074e-06,0.0,0.0001341097959084,0.0,0.0,8.054743766784668,0.0,0.0,0.0,0.2860366702079773,4.0,0.0,1.0
751800,293.1309814453125,297.1499938964844,293.1499938964844,0.0618587173521518,-1580.6590576171875,304.14849853515625,0.7661004066467285,0.1201815977692604,0.108670987188816,293.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1276550292969,0.5694742798805237,0.050000000745058,0.0481111966073513,293.0686340332031,297.1499938964844,293.1499938964844,0.0784475058317184,-1460.1224365234375,304.1420593261719,0.8123152852058411,0.143378347158432,0.1004377007484436,293.1368408203125,297.1499938964844,293.1499938964844,0.14473757147789,-3228.180908203125,304.1488342285156,0.96099191904068,0.2339629828929901,0.2219328582286834,293.2558288574219,297.1499938964844,293.1499938964844,0.0037795945536345,-1374.057373046875,297.109619140625,0.5694742798805237,0.050000000745058,0.2282188087701797,291.1278686523437,291.1499938964844,273.27593994140625,270.55877685546875,285.26715087890625,293.2558288574219,292.12823486328125,1.0,0.1854653358459472,0.8059273362159729,0.8059273362159729,1.0,1.0,-0.8489044308662415,0.3397077322006225,0.5091967582702637,0.1862401515245437,0.0,0.0,0.277685284614563,24.378597259521484,25.0,3.2019259929656982,-5879.58837890625,69.92738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033447265625,305.625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.14453125,18000.0,0.0,0.0,0.132144421339035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958069950342178,0.1958113759756088,-4.384538897284074e-06,0.0,0.0001341097959084,0.0,0.0,8.054743766784668,0.0,0.0,0.0,0.2860366702079773,4.0,0.0,1.0
751860,293.1318054199219,297.1499938964844,293.1499938964844,0.0620858743786811,-1584.544921875,304.14862060546875,0.7666178941726685,0.1204959973692894,0.1089600846171379,293.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1301574707031,0.5693312287330627,0.050000000745058,0.0481120608747005,293.06988525390625,297.1499938964844,293.1499938964844,0.0797517448663711,-1478.6551513671875,304.1425476074219,0.8154920339584351,0.1451885253190994,0.1017300188541412,293.1371154785156,297.1499938964844,293.1499938964844,0.1449205577373504,-3231.396484375,304.14892578125,0.9611806869506836,0.2342396080493927,0.222199335694313,293.256103515625,297.1499938964844,293.1499938964844,0.0037495514843612,-1363.3946533203125,297.0735168457031,0.5693312287330627,0.050000000745058,0.228222906589508,291.13043212890625,291.1499938964844,273.23260498046875,270.5325622558594,285.2371520996094,293.2560729980469,292.1308288574219,1.0,0.1857568174600601,0.8059535622596741,0.8059535622596741,1.0,1.0,-0.851128101348877,0.3411327600479126,0.5099953413009644,0.1855953782796859,0.0,0.0,0.2801257371902466,24.40255546569824,25.0,3.579926013946533,-5923.23779296875,70.32789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,305.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21484375,18000.0,0.0,0.0,0.1333684027194976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977302581071853,0.1977346539497375,-4.3890177039429545e-06,0.0,0.0001353519619442,0.0,0.0,8.147322654724121,0.0,0.0,0.0,0.286410242319107,4.0,0.0,1.0
751920,293.1318054199219,297.1499938964844,293.1499938964844,0.0620858743786811,-1584.544921875,304.14862060546875,0.7666178941726685,0.1204959973692894,0.1089600846171379,293.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1301574707031,0.5693312287330627,0.050000000745058,0.0481120608747005,293.06988525390625,297.1499938964844,293.1499938964844,0.0797517448663711,-1478.6551513671875,304.1425476074219,0.8154920339584351,0.1451885253190994,0.1017300188541412,293.1371154785156,297.1499938964844,293.1499938964844,0.1449205577373504,-3231.396484375,304.14892578125,0.9611806869506836,0.2342396080493927,0.222199335694313,293.256103515625,297.1499938964844,293.1499938964844,0.0037495514843612,-1363.3946533203125,297.0735168457031,0.5693312287330627,0.050000000745058,0.228222906589508,291.13043212890625,291.1499938964844,273.23260498046875,270.5325622558594,285.2371520996094,293.2560729980469,292.1308288574219,1.0,0.1857568174600601,0.8059535622596741,0.8059535622596741,1.0,1.0,-0.851128101348877,0.3411327600479126,0.5099953413009644,0.1855953782796859,0.0,0.0,0.2801257371902466,24.40255546569824,25.0,3.579926013946533,-5923.23779296875,70.32789611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,305.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21484375,18000.0,0.0,0.0,0.1333684027194976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977302581071853,0.1977346539497375,-4.3890177039429545e-06,0.0,0.0001353519619442,0.0,0.0,8.147322654724121,0.0,0.0,0.0,0.286410242319107,4.0,0.0,1.0
751980,293.1326599121094,297.1499938964844,293.1499938964844,0.0622925981879234,-1588.07763671875,304.14874267578125,0.7670497298240662,0.1207861825823783,0.109227143228054,293.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1329345703125,0.5691591501235962,0.050000000745058,0.0481131039559841,293.0717468261719,297.1499938964844,293.1499938964844,0.0809383317828178,-1495.5472412109375,304.1430358886719,0.8182829022407532,0.1468372792005539,0.1029115095734596,293.1374816894531,297.1499938964844,293.1499938964844,0.1450858414173126,-3234.289306640625,304.1490173339844,0.9612992405891418,0.2344970256090164,0.2224479168653488,293.2564697265625,297.1499938964844,293.1499938964844,0.0037192136514931,-1352.6005859375,297.0371398925781,0.5691591501235962,0.050000000745058,0.2282278537750244,291.1332092285156,291.1499938964844,273.1976013183594,270.5126342773437,285.211181640625,293.2564392089844,292.1336364746094,1.0,0.1860348880290985,0.8059797286987305,0.8059797286987305,1.0,1.0,-0.8531720638275146,0.342458575963974,0.5107134580612183,0.1849621087312698,0.0,0.0,0.2821803987026214,24.430044174194336,25.0,3.904352903366089,-5962.431640625,70.70539855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,305.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44140625,18000.0,0.0,0.0,0.1344860941171646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993821412324905,0.1993865370750427,-4.392959453980438e-06,0.0,0.0001364862837363,0.0,0.0,8.227261543273926,0.0,0.0,0.0,0.2867337465286255,4.0,0.0,1.0
752040,293.1326599121094,297.1499938964844,293.1499938964844,0.0622925981879234,-1588.07763671875,304.14874267578125,0.7670497298240662,0.1207861825823783,0.109227143228054,293.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1329345703125,0.5691591501235962,0.050000000745058,0.0481131039559841,293.0717468261719,297.1499938964844,293.1499938964844,0.0809383317828178,-1495.5472412109375,304.1430358886719,0.8182829022407532,0.1468372792005539,0.1029115095734596,293.1374816894531,297.1499938964844,293.1499938964844,0.1450858414173126,-3234.289306640625,304.1490173339844,0.9612992405891418,0.2344970256090164,0.2224479168653488,293.2564697265625,297.1499938964844,293.1499938964844,0.0037192136514931,-1352.6005859375,297.0371398925781,0.5691591501235962,0.050000000745058,0.2282278537750244,291.1332092285156,291.1499938964844,273.1976013183594,270.5126342773437,285.211181640625,293.2564392089844,292.1336364746094,1.0,0.1860348880290985,0.8059797286987305,0.8059797286987305,1.0,1.0,-0.8531720638275146,0.342458575963974,0.5107134580612183,0.1849621087312698,0.0,0.0,0.2821803987026214,24.430044174194336,25.0,3.904352903366089,-5962.431640625,70.70539855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348999023437,305.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44140625,18000.0,0.0,0.0,0.1344860941171646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993821412324905,0.1993865370750427,-4.392959453980438e-06,0.0,0.0001364862837363,0.0,0.0,8.227261543273926,0.0,0.0,0.0,0.2867337465286255,4.0,0.0,1.0
752100,293.1330871582031,297.1499938964844,293.1499938964844,0.0623888224363327,-1589.720458984375,304.1488037109375,0.7672362327575684,0.1209227666258812,0.1093529090285301,293.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1343688964844,0.5690635442733765,0.050000000745058,0.0481136851012706,293.07293701171875,297.1499938964844,293.1499938964844,0.0814854353666305,-1503.3433837890625,304.143310546875,0.8195384740829468,0.147597387433052,0.1034582108259201,293.1376647949219,297.1499938964844,293.1499938964844,0.1451619118452072,-3235.616455078125,304.1490478515625,0.9613340497016908,0.2346184104681015,0.2225653976202011,293.2567138671875,297.1499938964844,293.1499938964844,0.0037039348389953,-1347.1553955078125,297.01885986328125,0.5690635442733765,0.050000000745058,0.2282306104898452,291.1346740722656,291.1499938964844,273.1834411621094,270.50518798828125,285.1998596191406,293.25665283203125,292.1351013183594,1.0,0.1861683875322342,0.805992841720581,0.805992841720581,1.0,1.0,-0.854124128818512,0.3430807590484619,0.51104336977005,0.1846553534269333,0.0,0.0,0.2830547988414764,24.44500541687012,25.0,4.018091201782227,-5980.00634765625,70.88484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845458984375,305.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1349999904632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200097382068634,0.2001017779111862,-4.394704774313141e-06,0.0,0.000137007824378,0.0,0.0,8.262016296386719,0.0,0.0,0.0,0.2868748009204864,4.0,0.0,1.0
752160,293.1335144042969,297.1499938964844,293.1499938964844,0.0624809898436069,-1591.2940673828125,304.1488342285156,0.7674046754837036,0.1210540905594825,0.1094738468527793,293.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1358337402344,0.5689622163772583,0.050000000745058,0.0481142997741699,293.0742492675781,297.1499938964844,293.1499938964844,0.0820010676980018,-1510.6949462890625,304.1435852050781,0.820702075958252,0.148312970995903,0.103974238038063,293.1378479003906,297.1499938964844,293.1499938964844,0.1452344059944152,-3236.879638671875,304.1490783691406,0.9613534808158876,0.2347349226474762,0.2226782739162445,293.2569580078125,297.1499938964844,293.1499938964844,0.0036886003799736,-1341.6871337890625,297.0004577636719,0.5689622163772583,0.050000000745058,0.2282335311174392,291.1361389160156,291.1499938964844,273.1716613769531,270.4995422363281,285.189697265625,293.25689697265625,292.1365661621094,1.0,0.1862979531288147,0.8060038089752197,0.8060038089752197,1.0,1.0,-0.8550282716751099,0.3436739146709442,0.5113543272018433,0.1843576729297638,0.0,0.0,0.2838314175605774,24.46072769165039,25.0,4.031569480895996,-5996.19384765625,71.0577621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570861816406,305.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.1354809999465942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007372975349426,0.2007416933774948,-4.396288204588927e-06,0.0,0.0001374959974782,0.0,0.0,8.293190002441406,0.0,0.0,0.0,0.2870015799999237,4.0,0.0,1.0
752220,293.13433837890625,297.1499938964844,293.1499938964844,0.0626530423760414,-1594.228515625,304.1489562988281,0.7676921486854553,0.1213020533323288,0.1097022369503974,293.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.5687444806098938,0.050000000745058,0.0481156259775161,293.0773620605469,297.1499938964844,293.1499938964844,0.0829341262578964,-1524.0020751953125,304.1441650390625,0.8227570652961731,0.1496060341596603,0.1049112454056739,293.1383056640625,297.1499938964844,293.1499938964844,0.1453666985034942,-3239.17578125,304.149169921875,0.9613493084907532,0.2349533140659332,0.2228903621435165,293.25750732421875,297.1499938964844,293.1499938964844,0.003657761728391,-1330.673828125,296.9635009765625,0.5687444806098938,0.050000000745058,0.228239819407463,291.1391296386719,291.1499938964844,273.1555480957031,270.4939270019531,285.1731872558594,293.2574462890625,292.1396179199219,1.0,0.1865445971488952,0.8060256838798523,0.8060256838798523,1.0,1.0,-0.856690526008606,0.3447700440883636,0.5119205117225647,0.1837960481643676,0.0,0.0,0.2850787043571472,24.49424743652344,25.0,4.348365306854248,-6025.2607421875,71.38314056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,305.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.177734375,18000.0,0.0,0.0,0.1363379061222076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201793298125267,0.2017977088689804,-4.398970304464456e-06,0.0,0.0001383656490361,0.0,0.0,8.34483814239502,0.0,0.0,0.0,0.2872122228145599,4.0,0.0,1.0
752280,293.13433837890625,297.1499938964844,293.1499938964844,0.0626530423760414,-1594.228515625,304.1489562988281,0.7676921486854553,0.1213020533323288,0.1097022369503974,293.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1388244628906,0.5687444806098938,0.050000000745058,0.0481156259775161,293.0773620605469,297.1499938964844,293.1499938964844,0.0829341262578964,-1524.0020751953125,304.1441650390625,0.8227570652961731,0.1496060341596603,0.1049112454056739,293.1383056640625,297.1499938964844,293.1499938964844,0.1453666985034942,-3239.17578125,304.149169921875,0.9613493084907532,0.2349533140659332,0.2228903621435165,293.25750732421875,297.1499938964844,293.1499938964844,0.003657761728391,-1330.673828125,296.9635009765625,0.5687444806098938,0.050000000745058,0.228239819407463,291.1391296386719,291.1499938964844,273.1555480957031,270.4939270019531,285.1731872558594,293.2574462890625,292.1396179199219,1.0,0.1865445971488952,0.8060256838798523,0.8060256838798523,1.0,1.0,-0.856690526008606,0.3447700440883636,0.5119205117225647,0.1837960481643676,0.0,0.0,0.2850787043571472,24.49424743652344,25.0,4.348365306854248,-6025.2607421875,71.38314056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,305.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.177734375,18000.0,0.0,0.0,0.1363379061222076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201793298125267,0.2017977088689804,-4.398970304464456e-06,0.0,0.0001383656490361,0.0,0.0,8.34483814239502,0.0,0.0,0.0,0.2872122228145599,4.0,0.0,1.0
752340,293.1351623535156,297.1499938964844,293.1499938964844,0.0628079697489738,-1596.861328125,304.1490478515625,0.7679197192192078,0.1215324252843856,0.1099144294857978,293.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.5685081481933594,0.050000000745058,0.0481170676648616,293.0810241699219,297.1499938964844,293.1499938964844,0.0837275385856628,-1535.3096923828125,304.1448059082031,0.8244454264640808,0.1507039368152618,0.1057148501276969,293.1387939453125,297.1499938964844,293.1499938964844,0.1454776227474212,-3241.078369140625,304.1492614746094,0.9612902998924256,0.2351523041725158,0.2230842858552932,293.25811767578125,297.1499938964844,293.1499938964844,0.0036265621893107,-1319.493408203125,296.92645263671875,0.5685081481933594,0.050000000745058,0.228246659040451,291.14263916015625,291.1499938964844,273.1499938964844,270.4963684082031,285.1620178222656,293.258056640625,292.1431579589844,1.0,0.1867736876010894,0.8060475587844849,0.8060475587844849,1.0,1.0,-0.8581523299217224,0.3457400500774383,0.5124122500419617,0.1832866966724395,0.0,0.0,0.285830557346344,24.53041076660156,25.0,4.871140003204346,-6048.57861328125,71.67985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130249023437,305.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8828125,18000.0,0.0,0.0,0.1370485723018646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202489972114563,0.2024943828582763,-4.400923444336513e-06,0.0,0.0001390868710586,0.0,0.0,8.379303932189941,0.0,0.0,0.0,0.2873544991016388,4.0,0.0,1.0
752400,293.1351623535156,297.1499938964844,293.1499938964844,0.0628079697489738,-1596.861328125,304.1490478515625,0.7679197192192078,0.1215324252843856,0.1099144294857978,293.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14227294921875,0.5685081481933594,0.050000000745058,0.0481170676648616,293.0810241699219,297.1499938964844,293.1499938964844,0.0837275385856628,-1535.3096923828125,304.1448059082031,0.8244454264640808,0.1507039368152618,0.1057148501276969,293.1387939453125,297.1499938964844,293.1499938964844,0.1454776227474212,-3241.078369140625,304.1492614746094,0.9612902998924256,0.2351523041725158,0.2230842858552932,293.25811767578125,297.1499938964844,293.1499938964844,0.0036265621893107,-1319.493408203125,296.92645263671875,0.5685081481933594,0.050000000745058,0.228246659040451,291.14263916015625,291.1499938964844,273.1499938964844,270.4963684082031,285.1620178222656,293.258056640625,292.1431579589844,1.0,0.1867736876010894,0.8060475587844849,0.8060475587844849,1.0,1.0,-0.8581523299217224,0.3457400500774383,0.5124122500419617,0.1832866966724395,0.0,0.0,0.285830557346344,24.53041076660156,25.0,4.871140003204346,-6048.57861328125,71.67985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130249023437,305.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8828125,18000.0,0.0,0.0,0.1370485723018646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202489972114563,0.2024943828582763,-4.400923444336513e-06,0.0,0.0001390868710586,0.0,0.0,8.379303932189941,0.0,0.0,0.0,0.2873544991016388,4.0,0.0,1.0
752460,293.1355285644531,297.1499938964844,293.1499938964844,0.0629903078079223,-1599.983154296875,304.1490478515625,0.7682629227638245,0.1218329146504402,0.1101591736078262,293.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.14569091796875,0.5683072209358215,0.050000000745058,0.0481182970106601,293.0849304199219,297.1499938964844,293.1499938964844,0.08440463244915,-1544.958984375,304.1453857421875,0.8258811831474304,0.1516568958759308,0.1064028143882751,293.13885498046875,297.1499938964844,293.1499938964844,0.14561527967453,-3243.47998046875,304.1492614746094,0.961330771446228,0.2354193776845932,0.2233100533485412,293.2582702636719,297.1499938964844,293.1499938964844,0.0035965715069323,-1308.73681640625,296.8903503417969,0.5683072209358215,0.050000000745058,0.2282524853944778,291.14599609375,291.1499938964844,273.1499938964844,270.5028991699219,285.1537780761719,293.2582702636719,292.1463623046875,1.0,0.1869868636131286,0.80607008934021,0.80607008934021,1.0,1.0,-0.8595510125160217,0.346659779548645,0.5128912329673767,0.1828202903270721,0.0,0.0,0.2861281931400299,24.561586380004883,25.0,4.193019866943359,-6066.03173828125,71.95951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.1376007795333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028084248304367,0.2028128206729889,-4.402022113936255e-06,0.0,0.0001396473089698,0.0,0.0,8.395452499389648,0.0,0.0,0.0,0.2874237298965454,4.0,0.0,1.0
752520,293.1355285644531,297.1499938964844,293.1499938964844,0.0629903078079223,-1599.983154296875,304.1490478515625,0.7682629227638245,0.1218329146504402,0.1101591736078262,293.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.14569091796875,0.5683072209358215,0.050000000745058,0.0481182970106601,293.0849304199219,297.1499938964844,293.1499938964844,0.08440463244915,-1544.958984375,304.1453857421875,0.8258811831474304,0.1516568958759308,0.1064028143882751,293.13885498046875,297.1499938964844,293.1499938964844,0.14561527967453,-3243.47998046875,304.1492614746094,0.961330771446228,0.2354193776845932,0.2233100533485412,293.2582702636719,297.1499938964844,293.1499938964844,0.0035965715069323,-1308.73681640625,296.8903503417969,0.5683072209358215,0.050000000745058,0.2282524853944778,291.14599609375,291.1499938964844,273.1499938964844,270.5028991699219,285.1537780761719,293.2582702636719,292.1463623046875,1.0,0.1869868636131286,0.80607008934021,0.80607008934021,1.0,1.0,-0.8595510125160217,0.346659779548645,0.5128912329673767,0.1828202903270721,0.0,0.0,0.2861281931400299,24.561586380004883,25.0,4.193019866943359,-6066.03173828125,71.95951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94598388671875,305.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.1376007795333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028084248304367,0.2028128206729889,-4.402022113936255e-06,0.0,0.0001396473089698,0.0,0.0,8.395452499389648,0.0,0.0,0.0,0.2874237298965454,4.0,0.0,1.0
752580,293.1354064941406,297.1499938964844,293.1499938964844,0.0632610023021698,-1604.68212890625,304.14892578125,0.7689059972763062,0.1222253814339637,0.110496386885643,293.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.5681807398796082,0.050000000745058,0.0481190681457519,293.08935546875,297.1499938964844,293.1499938964844,0.0849765464663505,-1553.1240234375,304.1459655761719,0.8271069526672363,0.1524097770452499,0.1069719418883323,293.1384582519531,297.1499938964844,293.1499938964844,0.1458568125963211,-3247.80712890625,304.14910888671875,0.9616297483444214,0.2357838153839111,0.2236361503601074,293.2576904296875,297.1499938964844,293.1499938964844,0.0035684863105416,-1298.736572265625,296.85528564453125,0.5681807398796082,0.050000000745058,0.2282561510801315,291.1474914550781,291.1499938964844,273.1499938964844,270.50927734375,285.1451110839844,293.2577514648437,292.1475830078125,1.0,0.1871903836727142,0.8060926198959351,0.8060926198959351,1.0,1.0,-0.8610354065895081,0.3476161658763885,0.5134192109107971,0.1823738813400268,0.0,0.0,0.28633514046669,24.582239151000977,25.0,1.920564770698548,-6081.7666015625,72.23887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,305.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1379934251308441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029679417610168,0.202972337603569,-4.4025159695593175e-06,0.0,0.0001400457840645,0.0,0.0,8.4034423828125,0.0,0.0,0.0,0.2874582707881927,4.0,0.0,1.0
752640,293.1354064941406,297.1499938964844,293.1499938964844,0.0632610023021698,-1604.68212890625,304.14892578125,0.7689059972763062,0.1222253814339637,0.110496386885643,293.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.5681807398796082,0.050000000745058,0.0481190681457519,293.08935546875,297.1499938964844,293.1499938964844,0.0849765464663505,-1553.1240234375,304.1459655761719,0.8271069526672363,0.1524097770452499,0.1069719418883323,293.1384582519531,297.1499938964844,293.1499938964844,0.1458568125963211,-3247.80712890625,304.14910888671875,0.9616297483444214,0.2357838153839111,0.2236361503601074,293.2576904296875,297.1499938964844,293.1499938964844,0.0035684863105416,-1298.736572265625,296.85528564453125,0.5681807398796082,0.050000000745058,0.2282561510801315,291.1474914550781,291.1499938964844,273.1499938964844,270.50927734375,285.1451110839844,293.2577514648437,292.1475830078125,1.0,0.1871903836727142,0.8060926198959351,0.8060926198959351,1.0,1.0,-0.8610354065895081,0.3476161658763885,0.5134192109107971,0.1823738813400268,0.0,0.0,0.28633514046669,24.582239151000977,25.0,1.920564770698548,-6081.7666015625,72.23887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,305.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1379934251308441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029679417610168,0.202972337603569,-4.4025159695593175e-06,0.0,0.0001400457840645,0.0,0.0,8.4034423828125,0.0,0.0,0.0,0.2874582707881927,4.0,0.0,1.0
752700,293.13525390625,297.1499938964844,293.1499938964844,0.0634159222245216,-1607.382568359375,304.1488342285156,0.7692685127258301,0.1224392503499984,0.1106843128800392,293.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.14764404296875,0.5681143403053284,0.050000000745058,0.0481194779276847,293.0918884277344,297.1499938964844,293.1499938964844,0.0851950794458389,-1556.2393798828125,304.14630126953125,0.8275418877601624,0.1526763141155243,0.1071847081184387,293.1381530761719,297.1499938964844,293.1499938964844,0.146003171801567,-3250.441650390625,304.1490173339844,0.9618077874183656,0.2359859943389892,0.2238219231367111,293.2571716308594,297.1499938964844,293.1499938964844,0.0035550375469028,-1293.9691162109375,296.83807373046875,0.5681143403053284,0.050000000745058,0.2282580733299255,291.1476745605469,291.1499938964844,273.1499938964844,270.51239013671875,285.1406555175781,293.2572631835937,292.147705078125,1.0,0.1872882843017578,0.8061038851737976,0.8061038851737976,1.0,1.0,-0.8617420196533203,0.3480795323848724,0.5136624574661255,0.1821408569812774,0.0,0.0,0.2864703834056854,24.592639923095703,25.0,1.0750586986541748,-6089.86376953125,72.37295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,305.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1015625,18000.0,0.0,0.0,0.1381346881389618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030653059482574,0.2030697166919708,-4.402722879603971e-06,0.0,0.0001401891495333,0.0,0.0,8.408145904541016,0.0,0.0,0.0,0.2874771952629089,4.0,0.0,1.0
752760,293.13507080078125,297.1499938964844,293.1499938964844,0.0635780319571495,-1610.211181640625,304.14874267578125,0.7696384787559509,0.1226608678698539,0.1108800321817398,293.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.568038821220398,0.050000000745058,0.0481199398636817,293.0946655273437,297.1499938964844,293.1499938964844,0.0853645578026771,-1558.64697265625,304.14666748046875,0.8278458714485168,0.1528686881065368,0.1073474436998367,293.1378479003906,297.1499938964844,293.1499938964844,0.1461585909128189,-3253.2392578125,304.1488952636719,0.9619855880737304,0.236196681857109,0.2240168303251266,293.256591796875,297.1499938964844,293.1499938964844,0.003541903104633,-1289.3153076171875,296.82110595703125,0.568038821220398,0.050000000745058,0.2282602787017822,291.1477355957031,291.1499938964844,273.1499938964844,270.51544189453125,285.1361694335937,293.2566833496094,292.1477355957031,1.0,0.1873834282159805,0.8061128258705139,0.8061128258705139,1.0,1.0,-0.8624092936515808,0.3485272228717804,0.5138821005821228,0.1818948537111282,0.0,0.0,0.2866160273551941,24.603946685791016,25.0,0.5031766295433044,-6097.9609375,72.50192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0158996582031,305.8433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.138246938586235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031740546226501,0.2031784504652023,-4.402948889037361e-06,0.0,0.0001403030764777,0.0,0.0,8.41339111328125,0.0,0.0,0.0,0.2874980866909027,4.0,0.0,1.0
752820,293.1346435546875,297.1499938964844,293.1499938964844,0.0639193579554557,-1616.1739501953125,304.1485900878906,0.7703779935836792,0.1231235787272453,0.11129080504179,293.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.5678492188453674,0.050000000745058,0.0481211021542549,293.1009216308594,297.1499938964844,293.1499938964844,0.0855351537466049,-1561.0296630859375,304.1474914550781,0.8280019760131836,0.1530027091503143,0.1075028926134109,293.13720703125,297.1499938964844,293.1499938964844,0.1464901566505432,-3259.20263671875,304.1487121582031,0.962315559387207,0.2366386950016021,0.224428504705429,293.25518798828125,297.1499938964844,293.1499938964844,0.0035164149012416,-1280.2847900390625,296.7880249023437,0.5678492188453674,0.050000000745058,0.2282657921314239,291.14764404296875,291.1499938964844,273.1499938964844,270.5214538574219,285.1269836425781,293.2553100585937,292.1476135253906,1.0,0.1875637173652649,0.8061307072639465,0.8061307072639465,1.0,1.0,-0.8635909557342529,0.349364310503006,0.5142266154289246,0.1813473105430603,0.0,0.0,0.2869334518909454,24.630491256713867,25.0,-0.1155335530638694,-6113.65087890625,72.7402572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,305.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.138395607471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034137845039367,0.2034181952476501,-4.403458206070354e-06,0.0,0.0001404539507348,0.0,0.0,8.42497730255127,0.0,0.0,0.0,0.2875442802906036,4.0,0.0,1.0
752880,293.1346435546875,297.1499938964844,293.1499938964844,0.0639193579554557,-1616.1739501953125,304.1485900878906,0.7703779935836792,0.1231235787272453,0.11129080504179,293.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.5678492188453674,0.050000000745058,0.0481211021542549,293.1009216308594,297.1499938964844,293.1499938964844,0.0855351537466049,-1561.0296630859375,304.1474914550781,0.8280019760131836,0.1530027091503143,0.1075028926134109,293.13720703125,297.1499938964844,293.1499938964844,0.1464901566505432,-3259.20263671875,304.1487121582031,0.962315559387207,0.2366386950016021,0.224428504705429,293.25518798828125,297.1499938964844,293.1499938964844,0.0035164149012416,-1280.2847900390625,296.7880249023437,0.5678492188453674,0.050000000745058,0.2282657921314239,291.14764404296875,291.1499938964844,273.1499938964844,270.5214538574219,285.1269836425781,293.2553100585937,292.1476135253906,1.0,0.1875637173652649,0.8061307072639465,0.8061307072639465,1.0,1.0,-0.8635909557342529,0.349364310503006,0.5142266154289246,0.1813473105430603,0.0,0.0,0.2869334518909454,24.630491256713867,25.0,-0.1155335530638694,-6113.65087890625,72.7402572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,305.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.138395607471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034137845039367,0.2034181952476501,-4.403458206070354e-06,0.0,0.0001404539507348,0.0,0.0,8.42497730255127,0.0,0.0,0.0,0.2875442802906036,4.0,0.0,1.0
