time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0642785057425499,-1622.4559326171875,304.1484680175781,0.771094799041748,0.1236075088381767,0.1117223277688026,293.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.5675995945930481,0.050000000745058,0.0481226406991481,293.108154296875,297.1499938964844,293.1499938964844,0.0854629278182983,-1559.903076171875,304.1484375,0.8275063037872314,0.1527817696332931,0.107414536178112,293.1365051269531,297.1499938964844,293.1499938964844,0.1468426287174224,-3265.533447265625,304.1485595703125,0.9625892639160156,0.2371026873588562,0.2248628735542297,293.2535400390625,297.1499938964844,293.1499938964844,0.0034918207675218,-1271.5665283203125,296.75592041015625,0.5675995945930481,0.050000000745058,0.2282730937004089,291.1474304199219,291.1499938964844,273.1499938964844,270.5273132324219,285.1174621582031,293.2536926269531,292.1474304199219,1.0,0.1877281665802002,0.8061486482620239,0.8061486482620239,1.0,1.0,-0.8645346760749817,0.3501150608062744,0.5144196152687073,0.1807029694318771,0.0,0.0,0.2872877120971679,24.662973403930664,25.0,-0.323840469121933,-6128.33642578125,72.94760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,305.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.138465330004692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036826461553573,0.2036870568990707,-4.404034825711278e-06,0.0,0.0001405247021466,0.0,0.0,8.437987327575684,0.0,0.0,0.0,0.2875962555408478,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0642785057425499,-1622.4559326171875,304.1484680175781,0.771094799041748,0.1236075088381767,0.1117223277688026,293.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.5675995945930481,0.050000000745058,0.0481226406991481,293.108154296875,297.1499938964844,293.1499938964844,0.0854629278182983,-1559.903076171875,304.1484375,0.8275063037872314,0.1527817696332931,0.107414536178112,293.1365051269531,297.1499938964844,293.1499938964844,0.1468426287174224,-3265.533447265625,304.1485595703125,0.9625892639160156,0.2371026873588562,0.2248628735542297,293.2535400390625,297.1499938964844,293.1499938964844,0.0034918207675218,-1271.5665283203125,296.75592041015625,0.5675995945930481,0.050000000745058,0.2282730937004089,291.1474304199219,291.1499938964844,273.1499938964844,270.5273132324219,285.1174621582031,293.2536926269531,292.1474304199219,1.0,0.1877281665802002,0.8061486482620239,0.8061486482620239,1.0,1.0,-0.8645346760749817,0.3501150608062744,0.5144196152687073,0.1807029694318771,0.0,0.0,0.2872877120971679,24.662973403930664,25.0,-0.323840469121933,-6128.33642578125,72.94760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,305.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.138465330004692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036826461553573,0.2036870568990707,-4.404034825711278e-06,0.0,0.0001405247021466,0.0,0.0,8.437987327575684,0.0,0.0,0.0,0.2875962555408478,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0646508038043975,-1628.9749755859375,304.1483459472656,0.7717734575271606,0.1241078749299049,0.1121700480580329,293.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.5672863125801086,0.050000000745058,0.0481245778501033,293.1163024902344,297.1499938964844,293.1499938964844,0.0851332172751426,-1555.0584716796875,304.1495056152344,0.8263229131698608,0.1521891504526138,0.1070692986249923,293.1358337402344,297.1499938964844,293.1499938964844,0.1472102999687194,-3272.126953125,304.1484375,0.9627941250801086,0.2375839203596115,0.2253149598836898,293.2518005371094,297.1499938964844,293.1499938964844,0.0034680117387324,-1263.1173095703125,296.72479248046875,0.5672863125801086,0.050000000745058,0.2282822728157043,291.1472473144531,291.1499938964844,273.1499938964844,270.532958984375,285.1075134277344,293.2519226074219,292.147216796875,1.0,0.1878737658262252,0.8061653971672058,0.8061653971672058,1.0,1.0,-0.8652135133743286,0.350773811340332,0.5144397020339966,0.1799400895833969,0.0,0.0,0.2876702547073364,24.701435089111328,25.0,-0.3206112384796142,-6141.75537109375,73.11923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990905761719,305.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.138482004404068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039764523506164,0.2039808481931686,-4.404675109981326e-06,0.0,0.000140541626024,0.0,0.0,8.452229499816895,0.0,0.0,0.0,0.287653237581253,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0646508038043975,-1628.9749755859375,304.1483459472656,0.7717734575271606,0.1241078749299049,0.1121700480580329,293.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.5672863125801086,0.050000000745058,0.0481245778501033,293.1163024902344,297.1499938964844,293.1499938964844,0.0851332172751426,-1555.0584716796875,304.1495056152344,0.8263229131698608,0.1521891504526138,0.1070692986249923,293.1358337402344,297.1499938964844,293.1499938964844,0.1472102999687194,-3272.126953125,304.1484375,0.9627941250801086,0.2375839203596115,0.2253149598836898,293.2518005371094,297.1499938964844,293.1499938964844,0.0034680117387324,-1263.1173095703125,296.72479248046875,0.5672863125801086,0.050000000745058,0.2282822728157043,291.1472473144531,291.1499938964844,273.1499938964844,270.532958984375,285.1075134277344,293.2519226074219,292.147216796875,1.0,0.1878737658262252,0.8061653971672058,0.8061653971672058,1.0,1.0,-0.8652135133743286,0.350773811340332,0.5144397020339966,0.1799400895833969,0.0,0.0,0.2876702547073364,24.701435089111328,25.0,-0.3206112384796142,-6141.75537109375,73.11923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990905761719,305.9029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.138482004404068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039764523506164,0.2039808481931686,-4.404675109981326e-06,0.0,0.000140541626024,0.0,0.0,8.452229499816895,0.0,0.0,0.0,0.287653237581253,4.0,0.0,1.0
753180,293.1332092285156,297.1499938964844,293.1499938964844,0.0650328546762466,-1635.672119140625,304.1482849121094,0.7724065184593201,0.1246210560202598,0.1126304119825363,293.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.5669107437133789,0.050000000745058,0.0481269061565399,293.1252746582031,297.1499938964844,293.1499938964844,0.0845376998186111,-1546.38232421875,304.1506652832031,0.8244321346282959,0.1512172073125839,0.1064601764082908,293.1351623535156,297.1499938964844,293.1499938964844,0.1475897133350372,-3278.920654296875,304.1483154296875,0.9629274606704712,0.2380794435739517,0.2257815301418304,293.2499389648437,297.1499938964844,293.1499938964844,0.003444917500019,-1254.9105224609375,296.6945495605469,0.5669107437133789,0.050000000745058,0.2282933294773101,291.1470947265625,291.1499938964844,273.1499938964844,270.5384216308594,285.0971069335937,293.2500915527344,292.1470642089844,1.0,0.1879977434873581,0.8061822056770325,0.8061822056770325,1.0,1.0,-0.8656109571456909,0.3513376712799072,0.5142732858657837,0.1790444552898407,0.0,0.0,0.2880688309669494,24.74536895751953,25.0,-0.2269462496042251,-6153.76318359375,73.25140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,305.9174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.1384692341089248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042859345674514,0.2042903304100036,-4.405360868986463e-06,0.0,0.0001405286748195,0.0,0.0,8.467260360717773,0.0,0.0,0.0,0.2877134680747986,4.0,0.0,1.0
753240,293.1332092285156,297.1499938964844,293.1499938964844,0.0650328546762466,-1635.672119140625,304.1482849121094,0.7724065184593201,0.1246210560202598,0.1126304119825363,293.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470947265625,0.5669107437133789,0.050000000745058,0.0481269061565399,293.1252746582031,297.1499938964844,293.1499938964844,0.0845376998186111,-1546.38232421875,304.1506652832031,0.8244321346282959,0.1512172073125839,0.1064601764082908,293.1351623535156,297.1499938964844,293.1499938964844,0.1475897133350372,-3278.920654296875,304.1483154296875,0.9629274606704712,0.2380794435739517,0.2257815301418304,293.2499389648437,297.1499938964844,293.1499938964844,0.003444917500019,-1254.9105224609375,296.6945495605469,0.5669107437133789,0.050000000745058,0.2282933294773101,291.1470947265625,291.1499938964844,273.1499938964844,270.5384216308594,285.0971069335937,293.2500915527344,292.1470642089844,1.0,0.1879977434873581,0.8061822056770325,0.8061822056770325,1.0,1.0,-0.8656109571456909,0.3513376712799072,0.5142732858657837,0.1790444552898407,0.0,0.0,0.2880688309669494,24.74536895751953,25.0,-0.2269462496042251,-6153.76318359375,73.25140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11688232421875,305.9174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.546875,18000.0,0.0,0.0,0.1384692341089248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042859345674514,0.2042903304100036,-4.405360868986463e-06,0.0,0.0001405286748195,0.0,0.0,8.467260360717773,0.0,0.0,0.0,0.2877134680747986,4.0,0.0,1.0
753300,293.1329650878906,297.1499938964844,293.1499938964844,0.0652266964316368,-1639.07275390625,304.1482238769531,0.772705078125,0.1248814240097999,0.1128644496202468,293.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.5667007565498352,0.050000000745058,0.0481282137334346,293.13006591796875,297.1499938964844,293.1499938964844,0.0841372832655906,-1540.568115234375,304.1512756347656,0.823213517665863,0.1505863070487976,0.1060541570186615,293.13482666015625,297.1499938964844,293.1499938964844,0.1477830857038498,-3282.37939453125,304.1482849121094,0.9629680514335632,0.2383318543434143,0.2260195910930633,293.2489929199219,297.1499938964844,293.1499938964844,0.0034336331300437,-1250.8958740234375,296.6797790527344,0.5667007565498352,0.050000000745058,0.2282995283603668,291.1470642089844,291.1499938964844,273.1499938964844,270.5411071777344,285.0917053222656,293.2491455078125,292.14703369140625,1.0,0.1880506724119186,0.8061906099319458,0.8061906099319458,1.0,1.0,-0.8656992316246033,0.351582407951355,0.5141168236732483,0.1785444617271423,0.0,0.0,0.2882695496082306,24.769163131713867,25.0,-0.1575738191604614,-6159.216796875,73.30148315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238098144531,305.9234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.1384579539299011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044432908296585,0.2044476866722107,-4.405714207678102e-06,0.0,0.0001405172224622,0.0,0.0,8.47491455078125,0.0,0.0,0.0,0.2877441942691803,4.0,0.0,1.0
753360,293.1327209472656,297.1499938964844,293.1499938964844,0.0654218420386314,-1642.4981689453125,304.148193359375,0.7729920744895935,0.1251437366008758,0.1131004467606544,293.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14703369140625,0.5664775967597961,0.050000000745058,0.0481296069920063,293.135009765625,297.1499938964844,293.1499938964844,0.0836708694696426,-1533.807861328125,304.15185546875,0.8218182921409607,0.1498634070158004,0.1055832356214523,293.1344909667969,297.1499938964844,293.1499938964844,0.1479783803224563,-3285.869873046875,304.1482238769531,0.9629929661750792,0.2385869324207306,0.2262603491544723,293.2480163574219,297.1499938964844,293.1499938964844,0.0034225173294544,-1246.9378662109375,296.6652526855469,0.5664775967597961,0.050000000745058,0.2283061295747757,291.14703369140625,291.1499938964844,273.1499938964844,270.5437316894531,285.0861511230469,293.2481689453125,292.14703369140625,1.0,0.1880973726511001,0.8061989545822144,0.8061989545822144,1.0,1.0,-0.8657158017158508,0.3518032133579254,0.513912558555603,0.178010031580925,0.0,0.0,0.2884677350521087,24.7939510345459,25.0,-0.0741231143474578,-6164.31591796875,73.34085845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,305.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.1384462863206863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045999318361282,0.2046043276786804,-4.406069820106495e-06,0.0,0.0001405053772032,0.0,0.0,8.4825439453125,0.0,0.0,0.0,0.2877748608589172,4.0,0.0,1.0
753420,293.1322937011719,297.1499938964844,293.1499938964844,0.0658144876360893,-1649.3958740234375,304.14813232421875,0.7735331058502197,0.1256718039512634,0.1135765090584755,293.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.565997302532196,0.050000000745058,0.0481326095759868,293.1452941894531,297.1499938964844,293.1499938964844,0.0825525000691413,-1517.637451171875,304.1531066894531,0.8185210227966309,0.1481590270996093,0.1044598966836929,293.1339111328125,297.1499938964844,293.1499938964844,0.1483733654022216,-3292.922119140625,304.1481628417969,0.9630013704299928,0.2391032427549362,0.226748451590538,293.2460327148437,297.1499938964844,293.1499938964844,0.0034007695503532,-1239.1839599609375,296.6368408203125,0.565997302532196,0.050000000745058,0.2283203899860382,291.1471252441406,291.1499938964844,273.1499938964844,270.5488586425781,285.0747375488281,293.2461853027344,292.14715576171875,1.0,0.1881722807884216,0.8062156438827515,0.8062156438827515,1.0,1.0,-0.8655453324317932,0.3521774411201477,0.5133678913116455,0.1768423616886139,0.0,0.0,0.2888469994068146,24.845903396606445,25.0,0.1185010150074958,-6173.513671875,73.38856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,305.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58203125,18000.0,0.0,0.0,0.1384274959564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049035131931305,0.2049079090356826,-4.406771495268913e-06,0.0,0.0001404862996423,0.0,0.0,8.497359275817871,0.0,0.0,0.0,0.2878345251083374,4.0,0.0,1.0
753480,293.1322937011719,297.1499938964844,293.1499938964844,0.0658144876360893,-1649.3958740234375,304.14813232421875,0.7735331058502197,0.1256718039512634,0.1135765090584755,293.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.565997302532196,0.050000000745058,0.0481326095759868,293.1452941894531,297.1499938964844,293.1499938964844,0.0825525000691413,-1517.637451171875,304.1531066894531,0.8185210227966309,0.1481590270996093,0.1044598966836929,293.1339111328125,297.1499938964844,293.1499938964844,0.1483733654022216,-3292.922119140625,304.1481628417969,0.9630013704299928,0.2391032427549362,0.226748451590538,293.2460327148437,297.1499938964844,293.1499938964844,0.0034007695503532,-1239.1839599609375,296.6368408203125,0.565997302532196,0.050000000745058,0.2283203899860382,291.1471252441406,291.1499938964844,273.1499938964844,270.5488586425781,285.0747375488281,293.2461853027344,292.14715576171875,1.0,0.1881722807884216,0.8062156438827515,0.8062156438827515,1.0,1.0,-0.8655453324317932,0.3521774411201477,0.5133678913116455,0.1768423616886139,0.0,0.0,0.2888469994068146,24.845903396606445,25.0,0.1185010150074958,-6173.513671875,73.38856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,305.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58203125,18000.0,0.0,0.0,0.1384274959564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049035131931305,0.2049079090356826,-4.406771495268913e-06,0.0,0.0001404862996423,0.0,0.0,8.497359275817871,0.0,0.0,0.0,0.2878345251083374,4.0,0.0,1.0
753540,293.13189697265625,297.1499938964844,293.1499938964844,0.0662079378962516,-1656.3148193359375,304.1481018066406,0.7740307450294495,0.1262018084526062,0.1140553727746009,293.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.5654773712158203,0.050000000745058,0.0481358803808689,293.15594482421875,297.1499938964844,293.1499938964844,0.0811817348003387,-1497.884033203125,304.15435791015625,0.8145073056221008,0.1461109668016433,0.1030915156006813,293.1333312988281,297.1499938964844,293.1499938964844,0.1487725377082824,-3300.0390625,304.1481018066406,0.9629604816436768,0.2396261990070343,0.2272436916828155,293.24395751953125,297.1499938964844,293.1499938964844,0.0033797151409089,-1231.6632080078125,296.609375,0.5654773712158203,0.050000000745058,0.228335902094841,291.1473693847656,291.1499938964844,273.1499938964844,270.5538024902344,285.0628356933594,293.244140625,292.1473999023437,1.0,0.1882202625274658,0.8062323927879333,0.8062323927879333,1.0,1.0,-0.8650945425033569,0.3524543344974518,0.5126401782035828,0.1755500882863998,0.0,0.0,0.2891842126846313,24.90027236938477,25.0,0.3326871395111084,-6181.2294921875,73.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,305.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.1384223252534866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051793336868286,0.205183744430542,-4.407429514685646e-06,0.0,0.0001404810609528,0.0,0.0,8.5108642578125,0.0,0.0,0.0,0.2878890931606293,4.0,0.0,1.0
753600,293.13189697265625,297.1499938964844,293.1499938964844,0.0662079378962516,-1656.3148193359375,304.1481018066406,0.7740307450294495,0.1262018084526062,0.1140553727746009,293.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.5654773712158203,0.050000000745058,0.0481358803808689,293.15594482421875,297.1499938964844,293.1499938964844,0.0811817348003387,-1497.884033203125,304.15435791015625,0.8145073056221008,0.1461109668016433,0.1030915156006813,293.1333312988281,297.1499938964844,293.1499938964844,0.1487725377082824,-3300.0390625,304.1481018066406,0.9629604816436768,0.2396261990070343,0.2272436916828155,293.24395751953125,297.1499938964844,293.1499938964844,0.0033797151409089,-1231.6632080078125,296.609375,0.5654773712158203,0.050000000745058,0.228335902094841,291.1473693847656,291.1499938964844,273.1499938964844,270.5538024902344,285.0628356933594,293.244140625,292.1473999023437,1.0,0.1882202625274658,0.8062323927879333,0.8062323927879333,1.0,1.0,-0.8650945425033569,0.3524543344974518,0.5126401782035828,0.1755500882863998,0.0,0.0,0.2891842126846313,24.90027236938477,25.0,0.3326871395111084,-6181.2294921875,73.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,305.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71484375,18000.0,0.0,0.0,0.1384223252534866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051793336868286,0.205183744430542,-4.407429514685646e-06,0.0,0.0001404810609528,0.0,0.0,8.5108642578125,0.0,0.0,0.0,0.2878890931606293,4.0,0.0,1.0
753660,293.13153076171875,297.1499938964844,293.1499938964844,0.0665996745228767,-1663.2110595703125,304.1481018066406,0.7744932174682617,0.1267301589250564,0.1145337671041488,293.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.5649316906929016,0.050000000745058,0.0481393299996852,293.1667785644531,297.1499938964844,293.1499938964844,0.0795855447649955,-1474.9693603515625,304.1555480957031,0.8097867369651794,0.1437624990940094,0.1015071645379066,293.1328125,297.1499938964844,293.1499938964844,0.1491741985082626,-3307.191650390625,304.1480712890625,0.9628868699073792,0.2401532232761383,0.2277435362339019,293.2418518066406,297.1499938964844,293.1499938964844,0.00335936807096,-1224.3829345703125,296.5829162597656,0.5649316906929016,0.050000000745058,0.2283522635698318,291.1477355957031,291.1499938964844,273.1499938964844,270.5585632324219,285.05059814453125,293.24200439453125,292.14776611328125,1.0,0.1882416158914566,0.8062532544136047,0.8062532544136047,1.0,1.0,-0.8643907308578491,0.3526411652565002,0.5117496252059937,0.1741525679826736,0.0,0.0,0.2894642055034637,24.95552062988281,25.0,0.5020113587379456,-6187.43212890625,73.35420989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,305.9443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1384349018335342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054133862257003,0.2054177969694137,-4.408007498568622e-06,0.0,0.0001404938375344,0.0,0.0,8.522366523742676,0.0,0.0,0.0,0.2879357933998108,4.0,0.0,1.0
753720,293.13153076171875,297.1499938964844,293.1499938964844,0.0665996745228767,-1663.2110595703125,304.1481018066406,0.7744932174682617,0.1267301589250564,0.1145337671041488,293.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.5649316906929016,0.050000000745058,0.0481393299996852,293.1667785644531,297.1499938964844,293.1499938964844,0.0795855447649955,-1474.9693603515625,304.1555480957031,0.8097867369651794,0.1437624990940094,0.1015071645379066,293.1328125,297.1499938964844,293.1499938964844,0.1491741985082626,-3307.191650390625,304.1480712890625,0.9628868699073792,0.2401532232761383,0.2277435362339019,293.2418518066406,297.1499938964844,293.1499938964844,0.00335936807096,-1224.3829345703125,296.5829162597656,0.5649316906929016,0.050000000745058,0.2283522635698318,291.1477355957031,291.1499938964844,273.1499938964844,270.5585632324219,285.05059814453125,293.24200439453125,292.14776611328125,1.0,0.1882416158914566,0.8062532544136047,0.8062532544136047,1.0,1.0,-0.8643907308578491,0.3526411652565002,0.5117496252059937,0.1741525679826736,0.0,0.0,0.2894642055034637,24.95552062988281,25.0,0.5020113587379456,-6187.43212890625,73.35420989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,305.9443054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1384349018335342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2054133862257003,0.2054177969694137,-4.408007498568622e-06,0.0,0.0001404938375344,0.0,0.0,8.522366523742676,0.0,0.0,0.0,0.2879357933998108,4.0,0.0,1.0
753780,293.1312561035156,297.1499938964844,293.1499938964844,0.0669875293970108,-1670.0472412109375,304.1480712890625,0.774928629398346,0.1272534877061844,0.1150084733963012,293.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.5643735527992249,0.050000000745058,0.0481428802013397,293.17755126953125,297.1499938964844,293.1499938964844,0.0777857825160026,-1449.2486572265625,304.1566772460937,0.8043144345283508,0.1411510556936264,0.0997309833765029,293.1323547363281,297.1499938964844,293.1499938964844,0.1495774686336517,-3314.36572265625,304.1480407714844,0.9627966284751892,0.2406821846961975,0.2282458245754242,293.2396240234375,297.1499938964844,293.1499938964844,0.0033398028463125,-1217.3736572265625,296.5574645996094,0.5643735527992249,0.050000000745058,0.2283690869808197,291.14813232421875,291.1499938964844,273.1499938964844,270.56317138671875,285.0381164550781,293.23980712890625,292.148193359375,1.0,0.1882362067699432,0.8062741160392761,0.8062741160392761,1.0,1.0,-0.8634558916091919,0.3527404963970184,0.5107154250144958,0.1726715564727783,0.0,0.0,0.2896825969219208,25.01016998291016,25.0,0.5819073915481567,-6192.060546875,73.27618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.1384655833244323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055992782115936,0.205603688955307,-4.408481800055597e-06,0.0,0.0001405249640811,0.0,0.0,8.531533241271973,0.0,0.0,0.0,0.2879732251167297,4.0,0.0,1.0
753840,293.1312561035156,297.1499938964844,293.1499938964844,0.0669875293970108,-1670.0472412109375,304.1480712890625,0.774928629398346,0.1272534877061844,0.1150084733963012,293.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.5643735527992249,0.050000000745058,0.0481428802013397,293.17755126953125,297.1499938964844,293.1499938964844,0.0777857825160026,-1449.2486572265625,304.1566772460937,0.8043144345283508,0.1411510556936264,0.0997309833765029,293.1323547363281,297.1499938964844,293.1499938964844,0.1495774686336517,-3314.36572265625,304.1480407714844,0.9627966284751892,0.2406821846961975,0.2282458245754242,293.2396240234375,297.1499938964844,293.1499938964844,0.0033398028463125,-1217.3736572265625,296.5574645996094,0.5643735527992249,0.050000000745058,0.2283690869808197,291.14813232421875,291.1499938964844,273.1499938964844,270.56317138671875,285.0381164550781,293.23980712890625,292.148193359375,1.0,0.1882362067699432,0.8062741160392761,0.8062741160392761,1.0,1.0,-0.8634558916091919,0.3527404963970184,0.5107154250144958,0.1726715564727783,0.0,0.0,0.2896825969219208,25.01016998291016,25.0,0.5819073915481567,-6192.060546875,73.27618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.1384655833244323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055992782115936,0.205603688955307,-4.408481800055597e-06,0.0,0.0001405249640811,0.0,0.0,8.531533241271973,0.0,0.0,0.0,0.2879732251167297,4.0,0.0,1.0
753900,293.13116455078125,297.1499938964844,293.1499938964844,0.0671794414520263,-1673.4329833984375,304.1480712890625,0.7751392722129822,0.1275122761726379,0.115243561565876,293.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483154296875,0.5640942454338074,0.050000000745058,0.0481446608901023,293.1828308105469,297.1499938964844,293.1499938964844,0.0768192335963249,-1435.489013671875,304.1572265625,0.8013438582420349,0.1397619843482971,0.0987813472747802,293.13214111328125,297.1499938964844,293.1499938964844,0.1497795283794403,-3317.9580078125,304.1480407714844,0.9627508521080016,0.240946739912033,0.2284972667694091,293.23846435546875,297.1499938964844,293.1499938964844,0.0033303329255431,-1213.97900390625,296.5451354980469,0.5640942454338074,0.050000000745058,0.2283775508403778,291.1483459472656,291.1499938964844,273.1499938964844,270.5653991699219,285.0318298339844,293.2386779785156,292.1484069824219,1.0,0.1882238090038299,0.8062845468521118,0.8062845468521118,1.0,1.0,-0.8629122972488403,0.3527597486972809,0.5101525187492371,0.1719076484441757,0.0,0.0,0.2897704243659973,25.03680229187012,25.0,0.5826930403709412,-6193.7958984375,73.22328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,305.94488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.1384867280721664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205674797296524,0.2056792080402374,-4.408678705658531e-06,0.0,0.0001405464136041,0.0,0.0,8.535265922546387,0.0,0.0,0.0,0.2879884839057922,4.0,0.0,1.0
753960,293.1310729980469,297.1499938964844,293.1499938964844,0.0673696398735046,-1676.7908935546875,304.1480712890625,0.775347113609314,0.1277687102556228,0.1154765784740448,293.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1485290527344,0.5638175010681152,0.050000000745058,0.0481464341282844,293.18798828125,297.1499938964844,293.1499938964844,0.0758135467767715,-1421.2142333984375,304.1577453613281,0.798258900642395,0.1383283585309982,0.0977964475750923,293.1319580078125,297.1499938964844,293.1499938964844,0.149981752038002,-3321.55224609375,304.14801025390625,0.962708055973053,0.2412111163139343,0.2287485301494598,293.2373046875,297.1499938964844,293.1499938964844,0.0033210846595466,-1210.6630859375,296.5330810546875,0.5638175010681152,0.050000000745058,0.2283859550952911,291.1485595703125,291.1499938964844,273.1499938964844,270.56756591796875,285.0255126953125,293.23748779296875,292.14862060546875,1.0,0.1882050335407257,0.8062970042228699,0.8062970042228699,1.0,1.0,-0.8623235821723938,0.3527600467205047,0.5095635056495667,0.1711328774690628,0.0,0.0,0.2898460030555725,25.06266212463379,25.0,0.555644154548645,-6195.15380859375,73.16165924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,305.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.1385108828544616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057397961616516,0.205744206905365,-4.408849690662464e-06,0.0,0.0001405709335813,0.0,0.0,8.538481712341309,0.0,0.0,0.0,0.28800168633461,4.0,0.0,1.0
754020,293.1307983398437,297.1499938964844,293.1499938964844,0.0677579566836357,-1683.6627197265625,304.1480712890625,0.7760525345802307,0.1283036917448043,0.115949161350727,293.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14862060546875,0.5635017156600952,0.050000000745058,0.0481484681367874,293.1922607421875,297.1499938964844,293.1499938964844,0.0742002055048942,-1398.4737548828125,304.15777587890625,0.7934697270393372,0.1364731192588806,0.096231572329998,293.13153076171875,297.1499938964844,293.1499938964844,0.1503966450691223,-3328.934814453125,304.1479797363281,0.9629766941070556,0.2417530864477157,0.2292560487985611,293.2348327636719,297.1499938964844,293.1499938964844,0.0033032982610166,-1204.3031005859375,296.5097351074219,0.5635017156600952,0.050000000745058,0.2283955961465835,291.1485595703125,291.1499938964844,273.1499938964844,270.5718078613281,285.0122375488281,293.23504638671875,292.1484375,1.0,0.1881621330976486,0.8063220381736755,0.8063220381736755,1.0,1.0,-0.8616352081298828,0.3529898226261139,0.5086453557014465,0.1696487367153167,0.0,0.0,0.2900225222110748,25.08070373535156,25.0,-0.5071744918823242,-6198.6865234375,73.07189178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398620605469,305.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.1385662406682968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205863207578659,0.2058676183223724,-4.409135271998821e-06,0.0,0.000140627118526,0.0,0.0,8.544516563415527,0.0,0.0,0.0,0.2880263924598694,4.0,0.0,1.0
754080,293.1307983398437,297.1499938964844,293.1499938964844,0.0677579566836357,-1683.6627197265625,304.1480712890625,0.7760525345802307,0.1283036917448043,0.115949161350727,293.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14862060546875,0.5635017156600952,0.050000000745058,0.0481484681367874,293.1922607421875,297.1499938964844,293.1499938964844,0.0742002055048942,-1398.4737548828125,304.15777587890625,0.7934697270393372,0.1364731192588806,0.096231572329998,293.13153076171875,297.1499938964844,293.1499938964844,0.1503966450691223,-3328.934814453125,304.1479797363281,0.9629766941070556,0.2417530864477157,0.2292560487985611,293.2348327636719,297.1499938964844,293.1499938964844,0.0033032982610166,-1204.3031005859375,296.5097351074219,0.5635017156600952,0.050000000745058,0.2283955961465835,291.1485595703125,291.1499938964844,273.1499938964844,270.5718078613281,285.0122375488281,293.23504638671875,292.1484375,1.0,0.1881621330976486,0.8063220381736755,0.8063220381736755,1.0,1.0,-0.8616352081298828,0.3529898226261139,0.5086453557014465,0.1696487367153167,0.0,0.0,0.2900225222110748,25.08070373535156,25.0,-0.5071744918823242,-6198.6865234375,73.07189178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1398620605469,305.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.1385662406682968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205863207578659,0.2058676183223724,-4.409135271998821e-06,0.0,0.000140627118526,0.0,0.0,8.544516563415527,0.0,0.0,0.0,0.2880263924598694,4.0,0.0,1.0
754140,293.13018798828125,297.1499938964844,293.1499938964844,0.068208560347557,-1691.6920166015625,304.14794921875,0.7774149775505066,0.1289140284061432,0.11647879332304,293.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465759277344,0.5636388063430786,0.050000000745058,0.0481476038694381,293.19024658203125,297.1499938964844,293.1499938964844,0.073548287153244,-1389.463623046875,304.15625,0.7918550372123718,0.1358042061328888,0.0956040024757385,293.1309509277344,297.1499938964844,293.1499938964844,0.1508719623088836,-3337.447998046875,304.1478576660156,0.963951051235199,0.2423389106988906,0.2297965139150619,293.2320861816406,297.1499938964844,293.1499938964844,0.0032869870774447,-1198.5789794921875,296.4864807128906,0.5636388063430786,0.050000000745058,0.2283914983272552,291.146240234375,291.1499938964844,273.1499938964844,270.57586669921875,284.9974060058594,293.2323303222656,292.145751953125,1.0,0.1881426870822906,0.8063470125198364,0.8063470125198364,1.0,1.0,-0.8621598482131958,0.3537757098674774,0.508384108543396,0.1683558672666549,0.0,0.0,0.2906509339809418,25.037128448486328,25.0,-3.4814653396606445,-6208.9931640625,73.0969009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,305.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.1386416405439376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062285095453262,0.2062329202890396,-4.409664597915253e-06,0.0,0.0001407036470482,0.0,0.0,8.561796188354492,0.0,0.0,0.0,0.2880941927433014,4.0,0.0,1.0
754200,293.13018798828125,297.1499938964844,293.1499938964844,0.068208560347557,-1691.6920166015625,304.14794921875,0.7774149775505066,0.1289140284061432,0.11647879332304,293.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1465759277344,0.5636388063430786,0.050000000745058,0.0481476038694381,293.19024658203125,297.1499938964844,293.1499938964844,0.073548287153244,-1389.463623046875,304.15625,0.7918550372123718,0.1358042061328888,0.0956040024757385,293.1309509277344,297.1499938964844,293.1499938964844,0.1508719623088836,-3337.447998046875,304.1478576660156,0.963951051235199,0.2423389106988906,0.2297965139150619,293.2320861816406,297.1499938964844,293.1499938964844,0.0032869870774447,-1198.5789794921875,296.4864807128906,0.5636388063430786,0.050000000745058,0.2283914983272552,291.146240234375,291.1499938964844,273.1499938964844,270.57586669921875,284.9974060058594,293.2323303222656,292.145751953125,1.0,0.1881426870822906,0.8063470125198364,0.8063470125198364,1.0,1.0,-0.8621598482131958,0.3537757098674774,0.508384108543396,0.1683558672666549,0.0,0.0,0.2906509339809418,25.037128448486328,25.0,-3.4814653396606445,-6208.9931640625,73.0969009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,305.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.1386416405439376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062285095453262,0.2062329202890396,-4.409664597915253e-06,0.0,0.0001407036470482,0.0,0.0,8.561796188354492,0.0,0.0,0.0,0.2880941927433014,4.0,0.0,1.0
754260,293.1294250488281,297.1499938964844,293.1499938964844,0.0687060430645942,-1700.58203125,304.1478271484375,0.7790690660476685,0.1295712888240814,0.1170596331357956,293.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1431884765625,0.5639258027076721,0.050000000745058,0.0481457784771919,293.1864624023437,297.1499938964844,293.1499938964844,0.0733152031898498,-1386.3599853515625,304.1545715332031,0.791555643081665,0.135555014014244,0.0953771248459816,293.1302795410156,297.1499938964844,293.1499938964844,0.1513893157243728,-3346.72119140625,304.147705078125,0.9651864767074584,0.2429597377777099,0.2303734868764877,293.2291564941406,297.1499938964844,293.1499938964844,0.0032720260787755,-1193.372314453125,296.4642333984375,0.5639258027076721,0.050000000745058,0.2283828407526016,291.1428527832031,291.1499938964844,273.1499938964844,270.5797424316406,284.9820556640625,293.2294006347656,292.1424560546875,1.0,0.1881548464298248,0.8063646554946899,0.8063646554946899,1.0,1.0,-0.863264262676239,0.3548138439655304,0.5084503889083862,0.1671853512525558,0.0,0.0,0.2918389439582824,24.97554397583008,25.0,-4.092526912689209,-6228.2763671875,73.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,305.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.970703125,18000.0,0.0,0.0,0.1387752294540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070667147636413,0.2070711255073547,-4.4111229726695456e-06,0.0,0.0001408392272423,0.0,0.0,8.601936340332031,0.0,0.0,0.0,0.2882507443428039,4.0,0.0,1.0
754320,293.1294250488281,297.1499938964844,293.1499938964844,0.0687060430645942,-1700.58203125,304.1478271484375,0.7790690660476685,0.1295712888240814,0.1170596331357956,293.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1431884765625,0.5639258027076721,0.050000000745058,0.0481457784771919,293.1864624023437,297.1499938964844,293.1499938964844,0.0733152031898498,-1386.3599853515625,304.1545715332031,0.791555643081665,0.135555014014244,0.0953771248459816,293.1302795410156,297.1499938964844,293.1499938964844,0.1513893157243728,-3346.72119140625,304.147705078125,0.9651864767074584,0.2429597377777099,0.2303734868764877,293.2291564941406,297.1499938964844,293.1499938964844,0.0032720260787755,-1193.372314453125,296.4642333984375,0.5639258027076721,0.050000000745058,0.2283828407526016,291.1428527832031,291.1499938964844,273.1499938964844,270.5797424316406,284.9820556640625,293.2294006347656,292.1424560546875,1.0,0.1881548464298248,0.8063646554946899,0.8063646554946899,1.0,1.0,-0.863264262676239,0.3548138439655304,0.5084503889083862,0.1671853512525558,0.0,0.0,0.2918389439582824,24.97554397583008,25.0,-4.092526912689209,-6228.2763671875,73.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,305.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.970703125,18000.0,0.0,0.0,0.1387752294540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070667147636413,0.2070711255073547,-4.4111229726695456e-06,0.0,0.0001408392272423,0.0,0.0,8.601936340332031,0.0,0.0,0.0,0.2882507443428039,4.0,0.0,1.0
754380,293.1286926269531,297.1499938964844,293.1499938964844,0.0692090019583702,-1709.5657958984375,304.147705078125,0.780765175819397,0.1302416324615478,0.1176579892635345,293.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.5642148852348328,0.050000000745058,0.048143945634365,293.1823425292969,297.1499938964844,293.1499938964844,0.0732239857316017,-1385.2081298828125,304.1532287597656,0.7916598916053772,0.1354664713144302,0.0952914133667945,293.1296081542969,297.1499938964844,293.1499938964844,0.1519066244363784,-3355.955810546875,304.1476135253906,0.9664403200149536,0.2435969561338424,0.2309696674346923,293.2260437011719,297.1499938964844,293.1499938964844,0.0032580317929387,-1188.4532470703125,296.4441223144531,0.5642148852348328,0.050000000745058,0.2283741533756256,291.1406555175781,291.1499938964844,273.1499938964844,270.5834655761719,284.9669189453125,293.2262878417969,292.1404113769531,1.0,0.188196063041687,0.8063822984695435,0.8063822984695435,1.0,1.0,-0.8645821213722229,0.3559272885322571,0.5086548328399658,0.1661039143800735,0.0,0.0,0.2932475507259369,24.9168758392334,25.0,-3.0179190635681152,-6251.12353515625,73.3309097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176452636719,305.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.880859375,18000.0,0.0,0.0,0.139003038406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081502676010131,0.2081546783447265,-4.413367605593521e-06,0.0,0.0001410704135196,0.0,0.0,8.654585838317871,0.0,0.0,0.0,0.2884596586227417,4.0,0.0,1.0
754440,293.1286926269531,297.1499938964844,293.1499938964844,0.0692090019583702,-1709.5657958984375,304.147705078125,0.780765175819397,0.1302416324615478,0.1176579892635345,293.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1408386230469,0.5642148852348328,0.050000000745058,0.048143945634365,293.1823425292969,297.1499938964844,293.1499938964844,0.0732239857316017,-1385.2081298828125,304.1532287597656,0.7916598916053772,0.1354664713144302,0.0952914133667945,293.1296081542969,297.1499938964844,293.1499938964844,0.1519066244363784,-3355.955810546875,304.1476135253906,0.9664403200149536,0.2435969561338424,0.2309696674346923,293.2260437011719,297.1499938964844,293.1499938964844,0.0032580317929387,-1188.4532470703125,296.4441223144531,0.5642148852348328,0.050000000745058,0.2283741533756256,291.1406555175781,291.1499938964844,273.1499938964844,270.5834655761719,284.9669189453125,293.2262878417969,292.1404113769531,1.0,0.188196063041687,0.8063822984695435,0.8063822984695435,1.0,1.0,-0.8645821213722229,0.3559272885322571,0.5086548328399658,0.1661039143800735,0.0,0.0,0.2932475507259369,24.9168758392334,25.0,-3.0179190635681152,-6251.12353515625,73.3309097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176452636719,305.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.880859375,18000.0,0.0,0.0,0.139003038406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081502676010131,0.2081546783447265,-4.413367605593521e-06,0.0,0.0001410704135196,0.0,0.0,8.654585838317871,0.0,0.0,0.0,0.2884596586227417,4.0,0.0,1.0
754500,293.1283264160156,297.1499938964844,293.1499938964844,0.0694608315825462,-1714.06494140625,304.1476745605469,0.7816081047058105,0.1305808126926422,0.1179601922631263,293.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400146484375,0.5643494725227356,0.050000000745058,0.0481430925428867,293.1802978515625,297.1499938964844,293.1499938964844,0.0732079073786735,-1385.03369140625,304.15264892578125,0.7917821407318115,0.1354589015245437,0.0952774062752723,293.1292724609375,297.1499938964844,293.1499938964844,0.1521652638912201,-3360.562744140625,304.1475830078125,0.9670546054840088,0.2439200729131698,0.2312720865011215,293.22442626953125,297.1499938964844,293.1499938964844,0.0032513672485947,-1186.09912109375,296.43475341796875,0.5643494725227356,0.050000000745058,0.2283701002597808,291.1398620605469,291.1499938964844,273.1499938964844,270.5852355957031,284.9595642089844,293.2247314453125,292.1396484375,1.0,0.1882262825965881,0.8063911199569702,0.8063911199569702,1.0,1.0,-0.8652849793434143,0.3564935028553009,0.508791446685791,0.165596455335617,0.0,0.0,0.2940048277378082,24.890119552612305,25.0,-2.681881904602051,-6261.46923828125,73.41090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10968017578125,305.9388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.544921875,18000.0,0.0,0.0,0.139155700802803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087382972240448,0.2087427079677581,-4.414648628880968e-06,0.0,0.000141225347761,0.0,0.0,8.683318138122559,0.0,0.0,0.0,0.2885746359825134,4.0,0.0,1.0
754560,293.1279602050781,297.1499938964844,293.1499938964844,0.0697181075811386,-1718.669189453125,304.1476135253906,0.7824556231498718,0.1309276223182678,0.1182672157883644,293.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.564478874206543,0.050000000745058,0.048142272979021,293.17828369140625,297.1499938964844,293.1499938964844,0.0732111483812332,-1385.1278076171875,304.1521911621094,0.7919439077377319,0.1354739069938659,0.0952793955802917,293.1289367675781,297.1499938964844,293.1499938964844,0.1524306535720825,-3365.29345703125,304.1475524902344,0.9676638841629028,0.2442483156919479,0.2315783649682998,293.2228088378906,297.1499938964844,293.1499938964844,0.0032449753489345,-1183.853271484375,296.4256286621094,0.564478874206543,0.050000000745058,0.2283662259578704,291.1388854980469,291.1499938964844,273.1499938964844,270.5870056152344,284.9527282714844,293.2237548828125,292.1385192871094,1.0,0.1882626563310623,0.8063868284225464,0.8063868284225464,1.0,1.0,-0.8660176992416382,0.3570644855499267,0.5089532136917114,0.16511270403862,0.0,0.0,0.2948465347290039,24.86488342285156,25.0,-3.077922344207764,-6270.673828125,73.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010437011719,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1015625,18000.0,0.0,0.0,0.1393322199583053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093736231327057,0.2093780487775802,-4.4160174184071366e-06,0.0,0.0001414044818375,0.0,0.0,8.714365005493164,0.0,0.0,0.0,0.2886991500854492,4.0,0.0,1.0
754620,293.127197265625,297.1499938964844,293.1499938964844,0.0702521726489067,-1728.24755859375,304.14752197265625,0.784186065196991,0.1316419541835785,0.1189010739326477,293.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1365051269531,0.5647306442260742,0.050000000745058,0.0481406822800636,293.1742858886719,297.1499938964844,293.1499938964844,0.0732687413692474,-1386.027099609375,304.1513671875,0.7923822999000549,0.1355637162923813,0.0953266024589538,293.1282653808594,297.1499938964844,293.1499938964844,0.1529815793037414,-3375.11865234375,304.1474304199219,0.968882977962494,0.2449192851781845,0.2322051227092743,293.2195129394531,297.1499938964844,293.1499938964844,0.003233139635995,-1179.725341796875,296.407958984375,0.5647306442260742,0.050000000745058,0.2283586710691452,291.13623046875,291.1499938964844,273.1499938964844,270.59033203125,284.9397277832031,293.2220153808594,292.1358947753906,1.0,0.1883520036935806,0.806378185749054,0.806378185749054,1.0,1.0,-0.8675761222839355,0.3582227528095245,0.5093533992767334,0.1642250418663025,0.0,0.0,0.2968613803386688,24.817758560180664,25.0,-3.339484214782715,-6291.64208984375,73.69412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,305.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.587890625,18000.0,0.0,0.0,0.1397460550069809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210903063416481,0.2109074741601944,-4.419227025209693e-06,0.0,0.0001418244792148,0.0,0.0,8.789080619812012,0.0,0.0,0.0,0.2889975011348724,4.0,0.0,1.0
754680,293.127197265625,297.1499938964844,293.1499938964844,0.0702521726489067,-1728.24755859375,304.14752197265625,0.784186065196991,0.1316419541835785,0.1189010739326477,293.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1365051269531,0.5647306442260742,0.050000000745058,0.0481406822800636,293.1742858886719,297.1499938964844,293.1499938964844,0.0732687413692474,-1386.027099609375,304.1513671875,0.7923822999000549,0.1355637162923813,0.0953266024589538,293.1282653808594,297.1499938964844,293.1499938964844,0.1529815793037414,-3375.11865234375,304.1474304199219,0.968882977962494,0.2449192851781845,0.2322051227092743,293.2195129394531,297.1499938964844,293.1499938964844,0.003233139635995,-1179.725341796875,296.407958984375,0.5647306442260742,0.050000000745058,0.2283586710691452,291.13623046875,291.1499938964844,273.1499938964844,270.59033203125,284.9397277832031,293.2220153808594,292.1358947753906,1.0,0.1883520036935806,0.806378185749054,0.806378185749054,1.0,1.0,-0.8675761222839355,0.3582227528095245,0.5093533992767334,0.1642250418663025,0.0,0.0,0.2968613803386688,24.817758560180664,25.0,-3.339484214782715,-6291.64208984375,73.69412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829162597656,305.9505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.587890625,18000.0,0.0,0.0,0.1397460550069809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210903063416481,0.2109074741601944,-4.419227025209693e-06,0.0,0.0001418244792148,0.0,0.0,8.789080619812012,0.0,0.0,0.0,0.2889975011348724,4.0,0.0,1.0
