time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754740,293.1264343261719,297.1499938964844,293.1499938964844,0.0707946345210075,-1737.9801025390625,304.1474609375,0.7859435081481934,0.1323747336864471,0.1195539608597755,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13458251953125,0.5649705529212952,0.050000000745058,0.0481391698122024,293.17047119140625,297.1499938964844,293.1499938964844,0.0733772292733192,-1387.6170654296875,304.1507263183594,0.7929580807685852,0.135727196931839,0.095426931977272,293.1275939941406,297.1499938964844,293.1499938964844,0.1535333842039108,-3384.9296875,304.1473693847656,0.9700942039489746,0.2456052005290985,0.2328473627567291,293.21612548828125,297.1499938964844,293.1499938964844,0.0032222070731222,-1175.87890625,296.3921203613281,0.5649705529212952,0.050000000745058,0.2283515036106109,291.1344299316406,291.1499938964844,273.1499938964844,270.5935363769531,284.9276123046875,293.2204284667969,292.1342468261719,1.0,0.1884620934724807,0.8063695430755615,0.8063695430755615,1.0,1.0,-0.8692402839660645,0.3593917787075043,0.5098484754562378,0.1634484380483627,0.0,0.0,0.299072265625,24.775436401367188,25.0,-2.379443645477295,-6314.37548828125,73.91556549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,305.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.56640625,18000.0,0.0,0.0,0.1402434259653091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126662582159042,0.2126706838607788,-4.423117388796527e-06,0.0,0.0001423292414983,0.0,0.0,8.875828742980957,0.0,0.0,0.0,0.2893448770046234,4.0,0.0,1.0
754800,293.1264343261719,297.1499938964844,293.1499938964844,0.0707946345210075,-1737.9801025390625,304.1474609375,0.7859435081481934,0.1323747336864471,0.1195539608597755,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13458251953125,0.5649705529212952,0.050000000745058,0.0481391698122024,293.17047119140625,297.1499938964844,293.1499938964844,0.0733772292733192,-1387.6170654296875,304.1507263183594,0.7929580807685852,0.135727196931839,0.095426931977272,293.1275939941406,297.1499938964844,293.1499938964844,0.1535333842039108,-3384.9296875,304.1473693847656,0.9700942039489746,0.2456052005290985,0.2328473627567291,293.21612548828125,297.1499938964844,293.1499938964844,0.0032222070731222,-1175.87890625,296.3921203613281,0.5649705529212952,0.050000000745058,0.2283515036106109,291.1344299316406,291.1499938964844,273.1499938964844,270.5935363769531,284.9276123046875,293.2204284667969,292.1342468261719,1.0,0.1884620934724807,0.8063695430755615,0.8063695430755615,1.0,1.0,-0.8692402839660645,0.3593917787075043,0.5098484754562378,0.1634484380483627,0.0,0.0,0.299072265625,24.775436401367188,25.0,-2.379443645477295,-6314.37548828125,73.91556549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,305.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.56640625,18000.0,0.0,0.0,0.1402434259653091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126662582159042,0.2126706838607788,-4.423117388796527e-06,0.0,0.0001423292414983,0.0,0.0,8.875828742980957,0.0,0.0,0.0,0.2893448770046234,4.0,0.0,1.0
754860,293.1257019042969,297.1499938964844,293.1499938964844,0.0713385790586471,-1747.740234375,304.1473999023437,0.7877119779586792,0.133119910955429,0.1202191337943077,293.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336975097656,0.5651986002922058,0.050000000745058,0.0481377355754375,293.1667785644531,297.1499938964844,293.1499938964844,0.0735291540622711,-1389.79541015625,304.1502380371094,0.7936563491821289,0.1359577476978302,0.0955752283334732,293.126953125,297.1499938964844,293.1499938964844,0.1540797054767608,-3394.6103515625,304.1473388671875,0.971291482448578,0.2463021129369735,0.2335008382797241,293.2127380371094,297.1499938964844,293.1499938964844,0.0032121269032359,-1172.2879638671875,296.3782043457031,0.5651986002922058,0.050000000745058,0.2283446788787841,291.1336669921875,291.1499938964844,273.1499938964844,270.5965270996094,284.91650390625,293.21905517578125,292.1336975097656,1.0,0.1885906308889389,0.8063522577285767,0.8063522577285767,1.0,1.0,-0.8709908127784729,0.3605599701404571,0.5104308128356934,0.1627848446369171,0.0,0.0,0.3013161122798919,24.73783302307129,25.0,-0.6793867945671082,-6339.8271484375,74.15935516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,305.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.185546875,18000.0,0.0,0.0,0.140818104147911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145062088966369,0.2145106345415115,-4.427363364811754e-06,0.0,0.0001429124822607,0.0,0.0,8.966999053955078,0.0,0.0,0.0,0.2897120416164398,4.0,0.0,1.0
754920,293.1257019042969,297.1499938964844,293.1499938964844,0.0713385790586471,-1747.740234375,304.1473999023437,0.7877119779586792,0.133119910955429,0.1202191337943077,293.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336975097656,0.5651986002922058,0.050000000745058,0.0481377355754375,293.1667785644531,297.1499938964844,293.1499938964844,0.0735291540622711,-1389.79541015625,304.1502380371094,0.7936563491821289,0.1359577476978302,0.0955752283334732,293.126953125,297.1499938964844,293.1499938964844,0.1540797054767608,-3394.6103515625,304.1473388671875,0.971291482448578,0.2463021129369735,0.2335008382797241,293.2127380371094,297.1499938964844,293.1499938964844,0.0032121269032359,-1172.2879638671875,296.3782043457031,0.5651986002922058,0.050000000745058,0.2283446788787841,291.1336669921875,291.1499938964844,273.1499938964844,270.5965270996094,284.91650390625,293.21905517578125,292.1336975097656,1.0,0.1885906308889389,0.8063522577285767,0.8063522577285767,1.0,1.0,-0.8709908127784729,0.3605599701404571,0.5104308128356934,0.1627848446369171,0.0,0.0,0.3013161122798919,24.73783302307129,25.0,-0.6793867945671082,-6339.8271484375,74.15935516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,305.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.185546875,18000.0,0.0,0.0,0.140818104147911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145062088966369,0.2145106345415115,-4.427363364811754e-06,0.0,0.0001429124822607,0.0,0.0,8.966999053955078,0.0,0.0,0.0,0.2897120416164398,4.0,0.0,1.0
754980,293.1250305175781,297.1499938964844,293.1499938964844,0.0718731060624122,-1757.3160400390625,304.1473693847656,0.7894855737686157,0.1338738203048706,0.1208929270505905,293.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13482666015625,0.5654172301292419,0.050000000745058,0.0481363572180271,293.16326904296875,297.1499938964844,293.1499938964844,0.0737111866474151,-1392.3660888671875,304.1498718261719,0.7944665551185608,0.1362489461898803,0.0957668125629425,293.1263732910156,297.1499938964844,293.1499938964844,0.1546023339033126,-3403.81640625,304.1473693847656,0.972474217414856,0.2470071464776992,0.2341626286506652,293.2093200683594,297.1499938964844,293.1499938964844,0.0032025557011365,-1168.78173828125,296.36676025390625,0.5654172301292419,0.050000000745058,0.2283381670713424,291.1350402832031,291.1499938964844,273.1499938964844,270.5993347167969,284.9064025878906,293.21783447265625,292.1353759765625,1.0,0.1887352168560028,0.806334912776947,0.806334912776947,1.0,1.0,-0.8728139996528625,0.3617206811904907,0.5110933184623718,0.1622356176376342,0.0,0.0,0.3032415807247162,24.70445251464844,25.0,2.0035934448242188,-6366.95361328125,74.42256164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,305.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.1414670795202255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216190367937088,0.2161947935819625,-4.431548859429313e-06,0.0,0.0001435711019439,0.0,0.0,9.051300048828123,0.0,0.0,0.0,0.2900538146495819,4.0,0.0,1.0
755040,293.1250305175781,297.1499938964844,293.1499938964844,0.0718731060624122,-1757.3160400390625,304.1473693847656,0.7894855737686157,0.1338738203048706,0.1208929270505905,293.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13482666015625,0.5654172301292419,0.050000000745058,0.0481363572180271,293.16326904296875,297.1499938964844,293.1499938964844,0.0737111866474151,-1392.3660888671875,304.1498718261719,0.7944665551185608,0.1362489461898803,0.0957668125629425,293.1263732910156,297.1499938964844,293.1499938964844,0.1546023339033126,-3403.81640625,304.1473693847656,0.972474217414856,0.2470071464776992,0.2341626286506652,293.2093200683594,297.1499938964844,293.1499938964844,0.0032025557011365,-1168.78173828125,296.36676025390625,0.5654172301292419,0.050000000745058,0.2283381670713424,291.1350402832031,291.1499938964844,273.1499938964844,270.5993347167969,284.9064025878906,293.21783447265625,292.1353759765625,1.0,0.1887352168560028,0.806334912776947,0.806334912776947,1.0,1.0,-0.8728139996528625,0.3617206811904907,0.5110933184623718,0.1622356176376342,0.0,0.0,0.3032415807247162,24.70445251464844,25.0,2.0035934448242188,-6366.95361328125,74.42256164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,305.9854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.1414670795202255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216190367937088,0.2161947935819625,-4.431548859429313e-06,0.0,0.0001435711019439,0.0,0.0,9.051300048828123,0.0,0.0,0.0,0.2900538146495819,4.0,0.0,1.0
755100,293.12469482421875,297.1499938964844,293.1499938964844,0.0721388682723045,-1762.0770263671875,304.1473693847656,0.7903730869293213,0.1342533230781555,0.1212323531508445,293.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.135986328125,0.5655234456062317,0.050000000745058,0.0481356903910636,293.1615600585937,297.1499938964844,293.1499938964844,0.0738155841827392,-1393.833251953125,304.1496887207031,0.7949126958847046,0.1364166289567947,0.0958783850073814,293.1260681152344,297.1499938964844,293.1499938964844,0.1548594385385513,-3408.333984375,304.1473693847656,0.9730599522590636,0.2473621666431427,0.2344961017370224,293.2076110839844,297.1499938964844,293.1499938964844,0.003198022255674,-1167.099609375,296.3617858886719,0.5655234456062317,0.050000000745058,0.2283349931240081,291.1361999511719,291.1499938964844,273.1499938964844,270.6006774902344,284.9017333984375,293.21728515625,292.13653564453125,1.0,0.1888131499290466,0.8063262701034546,0.8063262701034546,1.0,1.0,-0.8737508654594421,0.3622972369194031,0.5114536285400391,0.1620038449764251,0.0,0.0,0.304037481546402,24.68926048278809,25.0,2.60261344909668,-6378.9248046875,74.56101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,305.9864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.810546875,18000.0,0.0,0.0,0.1418154537677765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168967872858047,0.2169012278318405,-4.433406047610333e-06,0.0,0.0001439246552763,0.0,0.0,9.08693790435791,0.0,0.0,0.0,0.290199726819992,4.0,0.0,1.0
755160,293.1243896484375,297.1499938964844,293.1499938964844,0.0724066719412803,-1766.881591796875,304.1473693847656,0.791260838508606,0.134634181857109,0.1215730234980583,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13702392578125,0.5656284093856812,0.050000000745058,0.0481350310146808,293.1598815917969,297.1499938964844,293.1499938964844,0.0739309266209602,-1395.456298828125,304.1495361328125,0.7953833341598511,0.1365973800420761,0.0959991738200187,293.12579345703125,297.1499938964844,293.1499938964844,0.1551201790571212,-3412.91943359375,304.1473693847656,0.9736425280570984,0.2477186024188995,0.2348308861255645,293.2059020996094,297.1499938964844,293.1499938964844,0.0031937083695083,-1165.50439453125,296.3570251464844,0.5656284093856812,0.050000000745058,0.2283318638801574,291.1372375488281,291.1499938964844,273.1499938964844,270.6019897460937,284.8973388671875,293.216796875,292.1374816894531,1.0,0.1888942718505859,0.8063126802444458,0.8063126802444458,1.0,1.0,-0.8747018575668335,0.3628697395324707,0.5118321180343628,0.161799818277359,0.0,0.0,0.3047826588153839,24.67491912841797,25.0,2.568680047988892,-6389.9208984375,74.70339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,305.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.447265625,18000.0,0.0,0.0,0.1421727985143661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175425738096237,0.2175470143556594,-4.43509225078742e-06,0.0,0.0001442873181076,0.0,0.0,9.119534492492676,0.0,0.0,0.0,0.2903333902359009,4.0,0.0,1.0
755220,293.1238098144531,297.1499938964844,293.1499938964844,0.0729494169354438,-1776.642333984375,304.1473388671875,0.7930373549461365,0.135399505496025,0.1222578808665275,293.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1384582519531,0.5658350586891174,0.050000000745058,0.048133734613657,293.1566772460937,297.1499938964844,293.1499938964844,0.0741963014006614,-1399.1983642578125,304.1492614746094,0.7964008450508118,0.1369987428188324,0.0962691456079483,293.12530517578125,297.1499938964844,293.1499938964844,0.1556551307439804,-3422.34033203125,304.1473693847656,0.974798858165741,0.2484355270862579,0.2355044931173324,293.20245361328125,297.1499938964844,293.1499938964844,0.0031859315931797,-1162.6513671875,296.34796142578125,0.5658350586891174,0.050000000745058,0.2283257097005844,291.1385803222656,291.1499938964844,273.1499938964844,270.6044616699219,284.8892517089844,293.21588134765625,292.13873291015625,1.0,0.1890660226345062,0.8062856197357178,0.8062856197357178,1.0,1.0,-0.8766472339630127,0.3640042245388031,0.5126429796218872,0.1614756286144256,0.0,0.0,0.306207537651062,24.648681640625,25.0,1.9129678010940552,-6411.359375,74.99993133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,305.9894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.1429002732038498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187544107437133,0.2187588363885879,-4.438138148543658e-06,0.0,0.0001450256095267,0.0,0.0,9.18057632446289,0.0,0.0,0.0,0.290582537651062,4.0,0.0,1.0
755280,293.1238098144531,297.1499938964844,293.1499938964844,0.0729494169354438,-1776.642333984375,304.1473388671875,0.7930373549461365,0.135399505496025,0.1222578808665275,293.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1384582519531,0.5658350586891174,0.050000000745058,0.048133734613657,293.1566772460937,297.1499938964844,293.1499938964844,0.0741963014006614,-1399.1983642578125,304.1492614746094,0.7964008450508118,0.1369987428188324,0.0962691456079483,293.12530517578125,297.1499938964844,293.1499938964844,0.1556551307439804,-3422.34033203125,304.1473693847656,0.974798858165741,0.2484355270862579,0.2355044931173324,293.20245361328125,297.1499938964844,293.1499938964844,0.0031859315931797,-1162.6513671875,296.34796142578125,0.5658350586891174,0.050000000745058,0.2283257097005844,291.1385803222656,291.1499938964844,273.1499938964844,270.6044616699219,284.8892517089844,293.21588134765625,292.13873291015625,1.0,0.1890660226345062,0.8062856197357178,0.8062856197357178,1.0,1.0,-0.8766472339630127,0.3640042245388031,0.5126429796218872,0.1614756286144256,0.0,0.0,0.306207537651062,24.648681640625,25.0,1.9129678010940552,-6411.359375,74.99993133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,305.9894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0703125,18000.0,0.0,0.0,0.1429002732038498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187544107437133,0.2187588363885879,-4.438138148543658e-06,0.0,0.0001450256095267,0.0,0.0,9.18057632446289,0.0,0.0,0.0,0.290582537651062,4.0,0.0,1.0
755340,293.123291015625,297.1499938964844,293.1499938964844,0.0734964534640312,-1786.501220703125,304.1473083496094,0.794814944267273,0.1361688077449798,0.1229465305805206,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13946533203125,0.5660392642021179,0.050000000745058,0.0481324531137943,293.15362548828125,297.1499938964844,293.1499938964844,0.0745010450482368,-1403.4986572265625,304.14898681640625,0.797515869140625,0.1374505460262298,0.0965749248862266,293.12481689453125,297.1499938964844,293.1499938964844,0.1561985462903976,-3431.910888671875,304.1473388671875,0.9759450554847716,0.2491571903228759,0.2361827492713928,293.19903564453125,297.1499938964844,293.1499938964844,0.0031791578512638,-1160.171875,296.33990478515625,0.5660392642021179,0.050000000745058,0.2283196300268173,291.1395568847656,291.1499938964844,273.1499938964844,270.60675048828125,284.88214111328125,293.2151184082031,292.13970947265625,1.0,0.1892492771148681,0.8062585592269897,0.8062585592269897,1.0,1.0,-0.8786458373069763,0.3651232123374939,0.5135226249694824,0.1612614691257476,0.0,0.0,0.3075270652770996,24.62533950805664,25.0,1.5069701671600342,-6432.64306640625,75.31096649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.9938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.470703125,18000.0,0.0,0.0,0.1436270773410797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198891341686248,0.2198935747146606,-4.440961674845312e-06,0.0,0.0001457632315577,0.0,0.0,9.237800598144531,0.0,0.0,0.0,0.2908152639865875,4.0,0.0,1.0
755400,293.123291015625,297.1499938964844,293.1499938964844,0.0734964534640312,-1786.501220703125,304.1473083496094,0.794814944267273,0.1361688077449798,0.1229465305805206,293.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13946533203125,0.5660392642021179,0.050000000745058,0.0481324531137943,293.15362548828125,297.1499938964844,293.1499938964844,0.0745010450482368,-1403.4986572265625,304.14898681640625,0.797515869140625,0.1374505460262298,0.0965749248862266,293.12481689453125,297.1499938964844,293.1499938964844,0.1561985462903976,-3431.910888671875,304.1473388671875,0.9759450554847716,0.2491571903228759,0.2361827492713928,293.19903564453125,297.1499938964844,293.1499938964844,0.0031791578512638,-1160.171875,296.33990478515625,0.5660392642021179,0.050000000745058,0.2283196300268173,291.1395568847656,291.1499938964844,273.1499938964844,270.60675048828125,284.88214111328125,293.2151184082031,292.13970947265625,1.0,0.1892492771148681,0.8062585592269897,0.8062585592269897,1.0,1.0,-0.8786458373069763,0.3651232123374939,0.5135226249694824,0.1612614691257476,0.0,0.0,0.3075270652770996,24.62533950805664,25.0,1.5069701671600342,-6432.64306640625,75.31096649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.9938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.470703125,18000.0,0.0,0.0,0.1436270773410797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198891341686248,0.2198935747146606,-4.440961674845312e-06,0.0,0.0001457632315577,0.0,0.0,9.237800598144531,0.0,0.0,0.0,0.2908152639865875,4.0,0.0,1.0
755460,293.1228332519531,297.1499938964844,293.1499938964844,0.0740454941987991,-1796.4139404296875,304.14727783203125,0.7965940833091736,0.1369409412145614,0.1236379742622375,293.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.140380859375,0.566243588924408,0.050000000745058,0.0481311716139316,293.1507263183594,297.1499938964844,293.1499938964844,0.0748399272561073,-1408.2833251953125,304.1487731933594,0.7987210750579834,0.1379479467868805,0.0969130992889404,293.1243896484375,297.1499938964844,293.1499938964844,0.1567468643188476,-3441.56201171875,304.1473083496094,0.9770832061767578,0.249882623553276,0.2368647754192352,293.19561767578125,297.1499938964844,293.1499938964844,0.0031733054202049,-1158.0277099609375,296.3329772949219,0.566243588924408,0.050000000745058,0.2283135652542114,291.1404724121094,291.1499938964844,273.1499938964844,270.6088562011719,284.8759460449219,293.21441650390625,292.1405944824219,1.0,0.189442440867424,0.8062259554862976,0.8062259554862976,1.0,1.0,-0.8806911706924438,0.3662240207195282,0.514467179775238,0.1611545234918594,0.0,0.0,0.3087373077869415,24.60441017150879,25.0,1.2778931856155396,-6453.58251953125,75.63477325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,306.0,278.1499938964844,0.0,18000.0,313.1499938964844,17994.888671875,18000.0,0.0,0.0,0.1443359702825546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209361791610717,0.2209406197071075,-4.443588750291383e-06,0.0,0.0001464826636947,0.0,0.0,9.290753364562988,0.0,0.0,0.0,0.2910308539867401,4.0,0.0,1.0
755520,293.1228332519531,297.1499938964844,293.1499938964844,0.0740454941987991,-1796.4139404296875,304.14727783203125,0.7965940833091736,0.1369409412145614,0.1236379742622375,293.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.140380859375,0.566243588924408,0.050000000745058,0.0481311716139316,293.1507263183594,297.1499938964844,293.1499938964844,0.0748399272561073,-1408.2833251953125,304.1487731933594,0.7987210750579834,0.1379479467868805,0.0969130992889404,293.1243896484375,297.1499938964844,293.1499938964844,0.1567468643188476,-3441.56201171875,304.1473083496094,0.9770832061767578,0.249882623553276,0.2368647754192352,293.19561767578125,297.1499938964844,293.1499938964844,0.0031733054202049,-1158.0277099609375,296.3329772949219,0.566243588924408,0.050000000745058,0.2283135652542114,291.1404724121094,291.1499938964844,273.1499938964844,270.6088562011719,284.8759460449219,293.21441650390625,292.1405944824219,1.0,0.189442440867424,0.8062259554862976,0.8062259554862976,1.0,1.0,-0.8806911706924438,0.3662240207195282,0.514467179775238,0.1611545234918594,0.0,0.0,0.3087373077869415,24.60441017150879,25.0,1.2778931856155396,-6453.58251953125,75.63477325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,306.0,278.1499938964844,0.0,18000.0,313.1499938964844,17994.888671875,18000.0,0.0,0.0,0.1443359702825546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209361791610717,0.2209406197071075,-4.443588750291383e-06,0.0,0.0001464826636947,0.0,0.0,9.290753364562988,0.0,0.0,0.0,0.2910308539867401,4.0,0.0,1.0
755580,293.1224060058594,297.1499938964844,293.1499938964844,0.0745956450700759,-1806.363525390625,304.14727783203125,0.7983736991882324,0.1377150863409042,0.1243313923478126,293.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1412048339844,0.566448986530304,0.050000000745058,0.0481298863887786,293.1479797363281,297.1499938964844,293.1499938964844,0.0752114653587341,-1413.53271484375,304.1485595703125,0.800014078617096,0.1384895741939544,0.0972826555371284,293.1239929199219,297.1499938964844,293.1499938964844,0.1572990417480468,-3451.274658203125,304.14727783203125,0.978213667869568,0.2506112456321716,0.2375499308109283,293.1921691894531,297.1499938964844,293.1499938964844,0.0031683826819062,-1156.220458984375,296.3271789550781,0.566448986530304,0.050000000745058,0.2283074706792831,291.14129638671875,291.1499938964844,273.1499938964844,270.6108093261719,284.87066650390625,293.2137756347656,292.14141845703125,1.0,0.1896448135375976,0.8061933517456055,0.8061933517456055,1.0,1.0,-0.8827803134918213,0.3673061728477478,0.5154741406440735,0.1611537486314773,0.0,0.0,0.3098403811454773,24.58568572998047,25.0,1.1676119565963743,-6474.16796875,75.97061920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,306.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.1450125128030777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218961864709854,0.2219006270170211,-4.446012553671608e-06,0.0,0.0001471692667109,0.0,0.0,9.339425086975098,0.0,0.0,0.0,0.2912291288375854,4.0,0.0,1.0
755640,293.1224060058594,297.1499938964844,293.1499938964844,0.0745956450700759,-1806.363525390625,304.14727783203125,0.7983736991882324,0.1377150863409042,0.1243313923478126,293.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1412048339844,0.566448986530304,0.050000000745058,0.0481298863887786,293.1479797363281,297.1499938964844,293.1499938964844,0.0752114653587341,-1413.53271484375,304.1485595703125,0.800014078617096,0.1384895741939544,0.0972826555371284,293.1239929199219,297.1499938964844,293.1499938964844,0.1572990417480468,-3451.274658203125,304.14727783203125,0.978213667869568,0.2506112456321716,0.2375499308109283,293.1921691894531,297.1499938964844,293.1499938964844,0.0031683826819062,-1156.220458984375,296.3271789550781,0.566448986530304,0.050000000745058,0.2283074706792831,291.14129638671875,291.1499938964844,273.1499938964844,270.6108093261719,284.87066650390625,293.2137756347656,292.14141845703125,1.0,0.1896448135375976,0.8061933517456055,0.8061933517456055,1.0,1.0,-0.8827803134918213,0.3673061728477478,0.5154741406440735,0.1611537486314773,0.0,0.0,0.3098403811454773,24.58568572998047,25.0,1.1676119565963743,-6474.16796875,75.97061920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,306.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.1450125128030777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218961864709854,0.2219006270170211,-4.446012553671608e-06,0.0,0.0001471692667109,0.0,0.0,9.339425086975098,0.0,0.0,0.0,0.2912291288375854,4.0,0.0,1.0
755700,293.1222229003906,297.1499938964844,293.1499938964844,0.0748708844184875,-1811.347412109375,304.14727783203125,0.7992637157440186,0.1381026655435562,0.1246786341071128,293.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1416015625,0.5665525794029236,0.050000000745058,0.0481292381882667,293.14666748046875,297.1499938964844,293.1499938964844,0.0754090100526809,-1416.3251953125,304.1484680175781,0.8006929159164429,0.1387764513492584,0.0974788665771484,293.1238098144531,297.1499938964844,293.1499938964844,0.157576322555542,-3456.149169921875,304.14727783203125,0.9787763357162476,0.2509765923023224,0.2378935515880584,293.1904602050781,297.1499938964844,293.1499938964844,0.0031662757974117,-1155.4447021484375,296.3247375488281,0.5665525794029236,0.050000000745058,0.228304386138916,291.1416931152344,291.1499938964844,273.1499938964844,270.6117248535156,284.86834716796875,293.21343994140625,292.1418151855469,1.0,0.1897492408752441,0.806177020072937,0.806177020072937,1.0,1.0,-0.8838405013084412,0.3678399324417114,0.5160005688667297,0.1611929833889007,0.0,0.0,0.3103509843349457,24.577077865600582,25.0,1.1357629299163818,-6484.29248046875,76.14283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,306.0123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.505859375,18000.0,0.0,0.0,0.1453346461057663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223428040742874,0.2223472446203231,-4.4471471483120695e-06,0.0,0.0001474961900385,0.0,0.0,9.36211109161377,0.0,0.0,0.0,0.2913216054439544,4.0,0.0,1.0
755760,293.1220397949219,297.1499938964844,293.1499938964844,0.0751461610198021,-1816.3358154296875,304.14727783203125,0.8001538515090942,0.1384905278682708,0.1250261068344116,293.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1419982910156,0.5666570067405701,0.050000000745058,0.0481285862624645,293.1453552246094,297.1499938964844,293.1499938964844,0.0756139308214187,-1419.223388671875,304.1483764648437,0.8013921976089478,0.1390735357999801,0.0976822450757026,293.1236572265625,297.1499938964844,293.1499938964844,0.1578543335199356,-3461.03466796875,304.14727783203125,0.9793375730514526,0.2513426542282104,0.2382377684116363,293.1887512207031,297.1499938964844,293.1499938964844,0.003164401743561,-1154.7530517578125,296.32257080078125,0.5666570067405701,0.050000000745058,0.2283013015985489,291.14208984375,291.1499938964844,273.1499938964844,270.6125793457031,284.86627197265625,293.213134765625,292.1422119140625,1.0,0.1898556351661682,0.8061570525169373,0.8061570525169373,1.0,1.0,-0.8849102258682251,0.3683680593967438,0.5165421366691589,0.1612586826086044,0.0,0.0,0.310835599899292,24.568920135498047,25.0,1.1053670644760132,-6494.28271484375,76.31771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.1456446796655655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227677255868911,0.2227721661329269,-4.44822990175453e-06,0.0,0.0001478108315495,0.0,0.0,9.38372039794922,0.0,0.0,0.0,0.2914097309112549,4.0,0.0,1.0
755820,293.1217041015625,297.1499938964844,293.1499938964844,0.0756965279579162,-1826.3211669921875,304.1472473144531,0.8019348382949829,0.1392663121223449,0.1257213354110717,293.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14276123046875,0.5668696165084839,0.050000000745058,0.0481272600591182,293.14288330078125,297.1499938964844,293.1499938964844,0.0760430991649627,-1425.2977294921875,304.148193359375,0.8028454780578613,0.1396940797567367,0.0981078371405601,293.1233215332031,297.1499938964844,293.1499938964844,0.1584123373031616,-3470.83544921875,304.1472473144531,0.9804564714431764,0.2520760297775268,0.2389276325702667,293.1853332519531,297.1499938964844,293.1499938964844,0.0031612948514521,-1153.6019287109375,296.319091796875,0.5668696165084839,0.050000000745058,0.2282949984073639,291.1428527832031,291.1499938964844,273.1499938964844,270.6141662597656,284.8627319335937,293.2125244140625,292.1429443359375,1.0,0.1900734603404998,0.8061171174049377,0.8061171174049377,1.0,1.0,-0.8870741128921509,0.3694067001342773,0.5176674127578735,0.1614681184291839,0.0,0.0,0.3117373287677765,24.553749084472656,25.0,1.0436328649520874,-6513.85791015625,76.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,306.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1462291181087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235608845949173,0.223565325140953,-4.450258074939484e-06,0.0,0.0001484039676142,0.0,0.0,9.424115180969238,0.0,0.0,0.0,0.2915745377540588,4.0,0.0,1.0
755880,293.1217041015625,297.1499938964844,293.1499938964844,0.0756965279579162,-1826.3211669921875,304.1472473144531,0.8019348382949829,0.1392663121223449,0.1257213354110717,293.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14276123046875,0.5668696165084839,0.050000000745058,0.0481272600591182,293.14288330078125,297.1499938964844,293.1499938964844,0.0760430991649627,-1425.2977294921875,304.148193359375,0.8028454780578613,0.1396940797567367,0.0981078371405601,293.1233215332031,297.1499938964844,293.1499938964844,0.1584123373031616,-3470.83544921875,304.1472473144531,0.9804564714431764,0.2520760297775268,0.2389276325702667,293.1853332519531,297.1499938964844,293.1499938964844,0.0031612948514521,-1153.6019287109375,296.319091796875,0.5668696165084839,0.050000000745058,0.2282949984073639,291.1428527832031,291.1499938964844,273.1499938964844,270.6141662597656,284.8627319335937,293.2125244140625,292.1429443359375,1.0,0.1900734603404998,0.8061171174049377,0.8061171174049377,1.0,1.0,-0.8870741128921509,0.3694067001342773,0.5176674127578735,0.1614681184291839,0.0,0.0,0.3117373287677765,24.553749084472656,25.0,1.0436328649520874,-6513.85791015625,76.6744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991455078125,306.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1462291181087494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235608845949173,0.223565325140953,-4.450258074939484e-06,0.0,0.0001484039676142,0.0,0.0,9.424115180969238,0.0,0.0,0.0,0.2915745377540588,4.0,0.0,1.0
755940,293.1214294433594,297.1499938964844,293.1499938964844,0.0762463361024856,-1836.3121337890625,304.1472473144531,0.8037155866622925,0.140041783452034,0.1264163255691528,293.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1434631347656,0.5670874118804932,0.050000000745058,0.0481259003281593,293.1405334472656,297.1499938964844,293.1499938964844,0.0764991044998169,-1431.7589111328125,304.1480407714844,0.8043741583824158,0.1403514295816421,0.0985594913363456,293.1230163574219,297.1499938964844,293.1499938964844,0.1589729934930801,-3480.67626953125,304.147216796875,0.9815704822540284,0.2528110444545746,0.2396190315485,293.1819152832031,297.1499938964844,293.1499938964844,0.0031591192819178,-1152.78857421875,296.3167724609375,0.5670874118804932,0.050000000745058,0.2282885611057281,291.1435546875,291.1499938964844,273.1499938964844,270.6155700683594,284.86004638671875,293.2118835449219,292.1436462402344,1.0,0.1902980655431747,0.8060771822929382,0.8060771822929382,1.0,1.0,-0.8892707824707031,0.3704207241535187,0.5188500285148621,0.1617853641510009,0.0,0.0,0.3125481307506561,24.54011917114257,25.0,0.9515189528465272,-6532.7880859375,77.04054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,306.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46875,18000.0,0.0,0.0,0.1467590928077697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242761999368667,0.2242806553840637,-4.452095254237065e-06,0.0,0.000148941820953,0.0,0.0,9.460614204406738,0.0,0.0,0.0,0.2917235195636749,4.0,0.0,1.0
756000,293.1214294433594,297.1499938964844,293.1499938964844,0.0762463361024856,-1836.3121337890625,304.1472473144531,0.8037155866622925,0.140041783452034,0.1264163255691528,293.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1434631347656,0.5670874118804932,0.050000000745058,0.0481259003281593,293.1405334472656,297.1499938964844,293.1499938964844,0.0764991044998169,-1431.7589111328125,304.1480407714844,0.8043741583824158,0.1403514295816421,0.0985594913363456,293.1230163574219,297.1499938964844,293.1499938964844,0.1589729934930801,-3480.67626953125,304.147216796875,0.9815704822540284,0.2528110444545746,0.2396190315485,293.1819152832031,297.1499938964844,293.1499938964844,0.0031591192819178,-1152.78857421875,296.3167724609375,0.5670874118804932,0.050000000745058,0.2282885611057281,291.1435546875,291.1499938964844,273.1499938964844,270.6155700683594,284.86004638671875,293.2118835449219,292.1436462402344,1.0,0.1902980655431747,0.8060771822929382,0.8060771822929382,1.0,1.0,-0.8892707824707031,0.3704207241535187,0.5188500285148621,0.1617853641510009,0.0,0.0,0.3125481307506561,24.54011917114257,25.0,0.9515189528465272,-6532.7880859375,77.04054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00006103515625,306.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46875,18000.0,0.0,0.0,0.1467590928077697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242761999368667,0.2242806553840637,-4.452095254237065e-06,0.0,0.000148941820953,0.0,0.0,9.460614204406738,0.0,0.0,0.0,0.2917235195636749,4.0,0.0,1.0
756060,293.12115478515625,297.1499938964844,293.1499938964844,0.0767956972122192,-1846.311279296875,304.1472473144531,0.8054909706115723,0.1408164650201797,0.1271107196807861,293.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1440734863281,0.5673072934150696,0.050000000745058,0.0481245331466198,293.1383361816406,297.1499938964844,293.1499938964844,0.0769795402884483,-1438.574951171875,304.1478881835937,0.80596524477005,0.1410418152809143,0.0990345925092697,293.1227722167969,297.1499938964844,293.1499938964844,0.1595368534326553,-3490.56787109375,304.147216796875,0.9826748371124268,0.253547340631485,0.2403116971254348,293.1784973144531,297.1499938964844,293.1499938964844,0.0031578475609421,-1152.3055419921875,296.3155212402344,0.5673072934150696,0.050000000745058,0.2282820641994476,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.85791015625,293.211181640625,292.1441955566406,1.0,0.1905285567045211,0.8060325384140015,0.8060325384140015,1.0,1.0,-0.8914962410926819,0.3714235424995422,0.5200726985931396,0.1621695756912231,0.0,0.0,0.3132902085781097,24.527755737304688,25.0,0.769210159778595,-6551.18017578125,77.41502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,306.049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.771484375,18000.0,0.0,0.0,0.147236481308937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249292731285095,0.2249337285757064,-4.453769633983029e-06,0.0,0.0001494263124186,0.0,0.0,9.493972778320312,0.0,0.0,0.0,0.2918596863746643,4.0,0.0,1.0
756120,293.12115478515625,297.1499938964844,293.1499938964844,0.0767956972122192,-1846.311279296875,304.1472473144531,0.8054909706115723,0.1408164650201797,0.1271107196807861,293.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1440734863281,0.5673072934150696,0.050000000745058,0.0481245331466198,293.1383361816406,297.1499938964844,293.1499938964844,0.0769795402884483,-1438.574951171875,304.1478881835937,0.80596524477005,0.1410418152809143,0.0990345925092697,293.1227722167969,297.1499938964844,293.1499938964844,0.1595368534326553,-3490.56787109375,304.147216796875,0.9826748371124268,0.253547340631485,0.2403116971254348,293.1784973144531,297.1499938964844,293.1499938964844,0.0031578475609421,-1152.3055419921875,296.3155212402344,0.5673072934150696,0.050000000745058,0.2282820641994476,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.85791015625,293.211181640625,292.1441955566406,1.0,0.1905285567045211,0.8060325384140015,0.8060325384140015,1.0,1.0,-0.8914962410926819,0.3714235424995422,0.5200726985931396,0.1621695756912231,0.0,0.0,0.3132902085781097,24.527755737304688,25.0,0.769210159778595,-6551.18017578125,77.41502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01025390625,306.049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.771484375,18000.0,0.0,0.0,0.147236481308937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249292731285095,0.2249337285757064,-4.453769633983029e-06,0.0,0.0001494263124186,0.0,0.0,9.493972778320312,0.0,0.0,0.0,0.2918596863746643,4.0,0.0,1.0
756180,293.1209411621094,297.1499938964844,293.1499938964844,0.0773454308509826,-1856.3350830078125,304.1472473144531,0.8072419166564941,0.1415899693965912,0.1278041452169418,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1444396972656,0.5675241947174072,0.050000000745058,0.0481231845915317,293.13623046875,297.1499938964844,293.1499938964844,0.077485017478466,-1445.75732421875,304.14776611328125,0.8075952529907227,0.1417646259069442,0.0995327681303024,293.1225280761719,297.1499938964844,293.1499938964844,0.1601059287786483,-3500.548828125,304.1471862792969,0.9837630987167358,0.2542847394943237,0.2410054951906204,293.17510986328125,297.1499938964844,293.1499938964844,0.0031575539615005,-1152.185791015625,296.3153686523437,0.5675241947174072,0.050000000745058,0.2282756716012954,291.1444702148437,291.1499938964844,273.1499938964844,270.61798095703125,284.8558654785156,293.2103881835937,292.1445007324219,1.0,0.1907646358013153,0.8059878945350647,0.8059878945350647,1.0,1.0,-0.8937497735023499,0.3724327087402344,0.5213170647621155,0.1625758409500122,0.0,0.0,0.31400266289711,24.516563415527344,25.0,0.4376362264156341,-6569.3330078125,77.79767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021240234375,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.921875,18000.0,0.0,0.0,0.1476618349552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255470007658004,0.2255514562129974,-4.455326234165113e-06,0.0,0.0001498579949839,0.0,0.0,9.525508880615234,0.0,0.0,0.0,0.2919882535934448,4.0,0.0,1.0
756240,293.1209411621094,297.1499938964844,293.1499938964844,0.0773454308509826,-1856.3350830078125,304.1472473144531,0.8072419166564941,0.1415899693965912,0.1278041452169418,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1444396972656,0.5675241947174072,0.050000000745058,0.0481231845915317,293.13623046875,297.1499938964844,293.1499938964844,0.077485017478466,-1445.75732421875,304.14776611328125,0.8075952529907227,0.1417646259069442,0.0995327681303024,293.1225280761719,297.1499938964844,293.1499938964844,0.1601059287786483,-3500.548828125,304.1471862792969,0.9837630987167358,0.2542847394943237,0.2410054951906204,293.17510986328125,297.1499938964844,293.1499938964844,0.0031575539615005,-1152.185791015625,296.3153686523437,0.5675241947174072,0.050000000745058,0.2282756716012954,291.1444702148437,291.1499938964844,273.1499938964844,270.61798095703125,284.8558654785156,293.2103881835937,292.1445007324219,1.0,0.1907646358013153,0.8059878945350647,0.8059878945350647,1.0,1.0,-0.8937497735023499,0.3724327087402344,0.5213170647621155,0.1625758409500122,0.0,0.0,0.31400266289711,24.516563415527344,25.0,0.4376362264156341,-6569.3330078125,77.79767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021240234375,306.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.921875,18000.0,0.0,0.0,0.1476618349552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255470007658004,0.2255514562129974,-4.455326234165113e-06,0.0,0.0001498579949839,0.0,0.0,9.525508880615234,0.0,0.0,0.0,0.2919882535934448,4.0,0.0,1.0
756300,293.120849609375,297.1499938964844,293.1499938964844,0.0776203200221061,-1861.3538818359373,304.1472473144531,0.8081035017967224,0.1419760137796402,0.1281503289937973,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1445007324219,0.5676317811012268,0.050000000745058,0.048122514039278,293.1352233886719,297.1499938964844,293.1499938964844,0.0777464732527732,-1449.4765625,304.147705078125,0.8084209561347961,0.142137199640274,0.0997898653149604,293.1224365234375,297.1499938964844,293.1499938964844,0.1603923439979553,-3505.5712890625,304.1471862792969,0.9843013286590576,0.254653662443161,0.2413526773452758,293.17340087890625,297.1499938964844,293.1499938964844,0.0031577746849507,-1152.2623291015625,296.315673828125,0.5676317811012268,0.050000000745058,0.2282724976539611,291.14453125,291.1499938964844,273.1499938964844,270.6185302734375,284.8548583984375,293.2099304199219,292.1445617675781,1.0,0.1908846050500869,0.8059655427932739,0.8059655427932739,1.0,1.0,-0.8948858976364136,0.3729389309883117,0.5219469666481018,0.1627877503633499,0.0,0.0,0.3143600225448608,24.51137351989746,25.0,0.2767363488674164,-6578.41650390625,77.99183654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,306.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.931640625,18000.0,0.0,0.0,0.1478572934865951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258545458316803,0.2258590012788772,-4.456088390725199e-06,0.0,0.0001500563521403,0.0,0.0,9.5411958694458,0.0,0.0,0.0,0.2920520603656769,4.0,0.0,1.0
756360,293.12078857421875,297.1499938964844,293.1499938964844,0.0778949782252311,-1866.3724365234373,304.1472473144531,0.808956503868103,0.1423615366220474,0.1284960508346557,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1445617675781,0.567738950252533,0.050000000745058,0.0481218509376049,293.1342468261719,297.1499938964844,293.1499938964844,0.0780127942562103,-1453.267822265625,304.1476135253906,0.8092520236968994,0.1425162851810455,0.1000515595078468,293.122314453125,297.1499938964844,293.1499938964844,0.1606795787811279,-3510.606689453125,304.1471862792969,0.9848358035087584,0.2550226747989654,0.2416999340057373,293.17169189453125,297.1499938964844,293.1499938964844,0.0031582175288349,-1152.4207763671875,296.31622314453125,0.567738950252533,0.050000000745058,0.228269338607788,291.1445617675781,291.1499938964844,273.1499938964844,270.6190185546875,284.8538818359375,293.20947265625,292.1445617675781,1.0,0.1910056471824646,0.8059394359588623,0.8059394359588623,1.0,1.0,-0.8960270881652832,0.3734452128410339,0.5225818753242493,0.163005456328392,0.0,0.0,0.31472048163414,24.506423950195312,25.0,0.1373372226953506,-6587.51513671875,78.18763732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321655273437,306.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91796875,18000.0,0.0,0.0,0.1480435878038406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261643856763839,0.2261688411235809,-4.456851456779987e-06,0.0,0.0001502454251749,0.0,0.0,9.557000160217283,0.0,0.0,0.0,0.2921162843704223,4.0,0.0,1.0
756420,293.1206359863281,297.1499938964844,293.1499938964844,0.0784430801868438,-1876.3985595703125,304.1472473144531,0.8106372952461243,0.1431302428245544,0.1291855871677398,293.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1445007324219,0.5679518580436707,0.050000000745058,0.0481205321848392,293.13238525390625,297.1499938964844,293.1499938964844,0.0785605758428573,-1461.073486328125,304.14752197265625,0.8109321594238281,0.1432945877313614,0.1005893871188163,293.1221618652344,297.1499938964844,293.1499938964844,0.1612560600042343,-3520.70849609375,304.14715576171875,0.9858927726745604,0.2557605504989624,0.2423944622278213,293.16827392578125,297.1499938964844,293.1499938964844,0.0031598333735018,-1153.0047607421875,296.3182067871094,0.5679518580436707,0.050000000745058,0.2282630801200866,291.1445007324219,291.1499938964844,273.1499938964844,270.6199645996094,284.8520202636719,293.2084350585937,292.1445007324219,1.0,0.1912511140108108,0.8058871626853943,0.8058871626853943,1.0,1.0,-0.8983246684074402,0.3744582831859588,0.5238663554191589,0.1634605973958969,0.0,0.0,0.3154575526714325,24.49730110168457,25.0,-0.0767905861139297,-6605.74853515625,78.58427429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,306.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.841796875,18000.0,0.0,0.0,0.148390993475914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267970889806747,0.2268015444278717,-4.458401235751808e-06,0.0,0.000150598003529,0.0,0.0,9.589282989501951,0.0,0.0,0.0,0.2922473847866058,4.0,0.0,1.0
756480,293.1206359863281,297.1499938964844,293.1499938964844,0.0784430801868438,-1876.3985595703125,304.1472473144531,0.8106372952461243,0.1431302428245544,0.1291855871677398,293.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1445007324219,0.5679518580436707,0.050000000745058,0.0481205321848392,293.13238525390625,297.1499938964844,293.1499938964844,0.0785605758428573,-1461.073486328125,304.14752197265625,0.8109321594238281,0.1432945877313614,0.1005893871188163,293.1221618652344,297.1499938964844,293.1499938964844,0.1612560600042343,-3520.70849609375,304.14715576171875,0.9858927726745604,0.2557605504989624,0.2423944622278213,293.16827392578125,297.1499938964844,293.1499938964844,0.0031598333735018,-1153.0047607421875,296.3182067871094,0.5679518580436707,0.050000000745058,0.2282630801200866,291.1445007324219,291.1499938964844,273.1499938964844,270.6199645996094,284.8520202636719,293.2084350585937,292.1445007324219,1.0,0.1912511140108108,0.8058871626853943,0.8058871626853943,1.0,1.0,-0.8983246684074402,0.3744582831859588,0.5238663554191589,0.1634605973958969,0.0,0.0,0.3154575526714325,24.49730110168457,25.0,-0.0767905861139297,-6605.74853515625,78.58427429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,306.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.841796875,18000.0,0.0,0.0,0.148390993475914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267970889806747,0.2268015444278717,-4.458401235751808e-06,0.0,0.000150598003529,0.0,0.0,9.589282989501951,0.0,0.0,0.0,0.2922473847866058,4.0,0.0,1.0
