time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756540,293.1205444335937,297.1499938964844,293.1499938964844,0.0789887979626655,-1886.3948974609373,304.1472473144531,0.8122866153717041,0.1438952088356018,0.1298720240592956,293.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14434814453125,0.5681635141372681,0.050000000745058,0.0481192208826541,293.1306457519531,297.1499938964844,293.1499938964844,0.0791253373026847,-1469.1314697265625,304.1473999023437,0.8126305937767029,0.1440958976745605,0.1011437252163887,293.1219787597656,297.1499938964844,293.1499938964844,0.1618340462446212,-3530.830078125,304.1471252441406,0.9869341254234314,0.2564975917339325,0.2430883795022964,293.16485595703125,297.1499938964844,293.1499938964844,0.0031623439863324,-1153.91455078125,296.3212585449219,0.5681635141372681,0.050000000745058,0.2282568663358688,291.14434814453125,291.1499938964844,273.1499938964844,270.62078857421875,284.85028076171875,293.2072448730469,292.1443176269531,1.0,0.1915003806352615,0.805834949016571,0.805834949016571,1.0,1.0,-0.9006376266479492,0.375468760728836,0.5251688957214355,0.1639443039894104,0.0,0.0,0.3162215948104858,24.48913955688477,25.0,-0.219330757856369,-6624.01171875,78.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,306.0906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.1487149149179458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22745281457901,0.2274572700262069,-4.460001491679577e-06,0.0,0.000150926731294,0.0,0.0,9.62276840209961,0.0,0.0,0.0,0.2923833131790161,4.0,0.0,1.0
756600,293.1205444335937,297.1499938964844,293.1499938964844,0.0789887979626655,-1886.3948974609373,304.1472473144531,0.8122866153717041,0.1438952088356018,0.1298720240592956,293.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14434814453125,0.5681635141372681,0.050000000745058,0.0481192208826541,293.1306457519531,297.1499938964844,293.1499938964844,0.0791253373026847,-1469.1314697265625,304.1473999023437,0.8126305937767029,0.1440958976745605,0.1011437252163887,293.1219787597656,297.1499938964844,293.1499938964844,0.1618340462446212,-3530.830078125,304.1471252441406,0.9869341254234314,0.2564975917339325,0.2430883795022964,293.16485595703125,297.1499938964844,293.1499938964844,0.0031623439863324,-1153.91455078125,296.3212585449219,0.5681635141372681,0.050000000745058,0.2282568663358688,291.14434814453125,291.1499938964844,273.1499938964844,270.62078857421875,284.85028076171875,293.2072448730469,292.1443176269531,1.0,0.1915003806352615,0.805834949016571,0.805834949016571,1.0,1.0,-0.9006376266479492,0.375468760728836,0.5251688957214355,0.1639443039894104,0.0,0.0,0.3162215948104858,24.48913955688477,25.0,-0.219330757856369,-6624.01171875,78.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,306.0906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.1487149149179458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22745281457901,0.2274572700262069,-4.460001491679577e-06,0.0,0.000150926731294,0.0,0.0,9.62276840209961,0.0,0.0,0.0,0.2923833131790161,4.0,0.0,1.0
756660,293.1204833984375,297.1499938964844,293.1499938964844,0.0795311108231544,-1896.34130859375,304.14727783203125,0.8139058947563171,0.1446554660797119,0.1305543929338455,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441650390625,0.5683740377426147,0.050000000745058,0.04811792075634,293.1289978027344,297.1499938964844,293.1499938964844,0.0797059163451194,-1477.42529296875,304.1473083496094,0.8143464922904968,0.1449191272258758,0.1017137616872787,293.1218566894531,297.1499938964844,293.1499938964844,0.1624124348163604,-3540.950927734375,304.1471252441406,0.987959325313568,0.2572331726551056,0.2437810897827148,293.16143798828125,297.1499938964844,293.1499938964844,0.0031657901126891,-1155.163330078125,296.32550048828125,0.5683740377426147,0.050000000745058,0.2282507121562957,291.1441345214844,291.1499938964844,273.1499938964844,270.6214904785156,284.84869384765625,293.2059020996094,292.14410400390625,1.0,0.1917531788349151,0.8057764172554016,0.8057764172554016,1.0,1.0,-0.902963161468506,0.3764734268188476,0.5264897346496582,0.1644593030214309,0.0,0.0,0.3170180320739746,24.48196029663086,25.0,-0.2964021563529968,-6642.26953125,79.39445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582580566406,306.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.56640625,18000.0,0.0,0.0,0.1490241885185241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22813780605793,0.2281422615051269,-4.461673597688787e-06,0.0,0.0001512406015535,0.0,0.0,9.657791137695312,0.0,0.0,0.0,0.292525440454483,4.0,0.0,1.0
756720,293.1204833984375,297.1499938964844,293.1499938964844,0.0795311108231544,-1896.34130859375,304.14727783203125,0.8139058947563171,0.1446554660797119,0.1305543929338455,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1441650390625,0.5683740377426147,0.050000000745058,0.04811792075634,293.1289978027344,297.1499938964844,293.1499938964844,0.0797059163451194,-1477.42529296875,304.1473083496094,0.8143464922904968,0.1449191272258758,0.1017137616872787,293.1218566894531,297.1499938964844,293.1499938964844,0.1624124348163604,-3540.950927734375,304.1471252441406,0.987959325313568,0.2572331726551056,0.2437810897827148,293.16143798828125,297.1499938964844,293.1499938964844,0.0031657901126891,-1155.163330078125,296.32550048828125,0.5683740377426147,0.050000000745058,0.2282507121562957,291.1441345214844,291.1499938964844,273.1499938964844,270.6214904785156,284.84869384765625,293.2059020996094,292.14410400390625,1.0,0.1917531788349151,0.8057764172554016,0.8057764172554016,1.0,1.0,-0.902963161468506,0.3764734268188476,0.5264897346496582,0.1644593030214309,0.0,0.0,0.3170180320739746,24.48196029663086,25.0,-0.2964021563529968,-6642.26953125,79.39445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582580566406,306.09942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.56640625,18000.0,0.0,0.0,0.1490241885185241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22813780605793,0.2281422615051269,-4.461673597688787e-06,0.0,0.0001512406015535,0.0,0.0,9.657791137695312,0.0,0.0,0.0,0.292525440454483,4.0,0.0,1.0
756780,293.12042236328125,297.1499938964844,293.1499938964844,0.080069214105606,-1906.2218017578125,304.14727783203125,0.8154969215393066,0.1454101502895355,0.1312319338321685,293.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1439208984375,0.5685837864875793,0.050000000745058,0.0481166280806064,293.1274719238281,297.1499938964844,293.1499938964844,0.0803006291389465,-1485.9307861328125,304.147216796875,0.8160781860351562,0.1457622498273849,0.1022980958223342,293.12176513671875,297.1499938964844,293.1499938964844,0.1629903018474578,-3551.053955078125,304.1471252441406,0.988968551158905,0.2579668164253235,0.2444720268249511,293.1579895019531,297.1499938964844,293.1499938964844,0.0031701829284429,-1156.7532958984375,296.3309326171875,0.5685837864875793,0.050000000745058,0.2282445728778839,291.1438903808594,291.1499938964844,273.1499938964844,270.62213134765625,284.8472900390625,293.20440673828125,292.1438903808594,1.0,0.1920090615749359,0.8057178854942322,0.8057178854942322,1.0,1.0,-0.9052980542182922,0.377469927072525,0.5278280973434448,0.1650092303752899,0.0,0.0,0.3178480565547943,24.47574043273925,25.0,-0.3271932601928711,-6660.484375,79.80699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,306.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1493281126022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288540601730346,0.2288585156202316,-4.463426193979103e-06,0.0,0.0001515490439487,0.0,0.0,9.694469451904297,0.0,0.0,0.0,0.2926743030548095,4.0,0.0,1.0
756840,293.12042236328125,297.1499938964844,293.1499938964844,0.080069214105606,-1906.2218017578125,304.14727783203125,0.8154969215393066,0.1454101502895355,0.1312319338321685,293.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1439208984375,0.5685837864875793,0.050000000745058,0.0481166280806064,293.1274719238281,297.1499938964844,293.1499938964844,0.0803006291389465,-1485.9307861328125,304.147216796875,0.8160781860351562,0.1457622498273849,0.1022980958223342,293.12176513671875,297.1499938964844,293.1499938964844,0.1629903018474578,-3551.053955078125,304.1471252441406,0.988968551158905,0.2579668164253235,0.2444720268249511,293.1579895019531,297.1499938964844,293.1499938964844,0.0031701829284429,-1156.7532958984375,296.3309326171875,0.5685837864875793,0.050000000745058,0.2282445728778839,291.1438903808594,291.1499938964844,273.1499938964844,270.62213134765625,284.8472900390625,293.20440673828125,292.1438903808594,1.0,0.1920090615749359,0.8057178854942322,0.8057178854942322,1.0,1.0,-0.9052980542182922,0.377469927072525,0.5278280973434448,0.1650092303752899,0.0,0.0,0.3178480565547943,24.47574043273925,25.0,-0.3271932601928711,-6660.484375,79.80699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634155273437,306.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.1493281126022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288540601730346,0.2288585156202316,-4.463426193979103e-06,0.0,0.0001515490439487,0.0,0.0,9.694469451904297,0.0,0.0,0.0,0.2926743030548095,4.0,0.0,1.0
756900,293.12042236328125,297.1499938964844,293.1499938964844,0.0803364664316177,-1911.1331787109373,304.14727783203125,0.8162823915481567,0.1457851231098175,0.1315686851739883,293.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.143798828125,0.5686885714530945,0.050000000745058,0.0481159836053848,293.12677001953125,297.1499938964844,293.1499938964844,0.0806026235222816,-1490.2535400390625,304.14715576171875,0.816949188709259,0.1461903750896453,0.1025950461626052,293.1217346191406,297.1499938964844,293.1499938964844,0.1632787734270095,-3556.094482421875,304.1471252441406,0.989467203617096,0.2583326697349548,0.2448166906833648,293.1562805175781,297.1499938964844,293.1499938964844,0.0031727263703942,-1157.673095703125,296.3341064453125,0.5686885714530945,0.050000000745058,0.2282415032386779,291.1437683105469,291.1499938964844,273.1499938964844,270.6224060058594,284.8466491699219,293.2035827636719,292.1437683105469,1.0,0.1921380162239074,0.8056886792182922,0.8056886792182922,1.0,1.0,-0.9064677953720092,0.3779641687870025,0.5285036563873291,0.1652981340885162,0.0,0.0,0.3182750344276428,24.472976684570312,25.0,-0.3284800946712494,-6669.56591796875,80.01483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,306.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.328125,18000.0,0.0,0.0,0.1494807302951812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229223683476448,0.229228138923645,-4.464333414944122e-06,0.0,0.0001517039345344,0.0,0.0,9.713420867919922,0.0,0.0,0.0,0.2927512526512146,4.0,0.0,1.0
756960,293.1204528808594,297.1499938964844,293.1499938964844,0.0806023478507995,-1916.021728515625,304.1473083496094,0.8170613050460815,0.1461584270000457,0.1319039016962051,293.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1437072753906,0.5687932968139648,0.050000000745058,0.0481153391301631,293.1260681152344,297.1499938964844,293.1499938964844,0.0809074267745018,-1494.6187744140625,304.1471252441406,0.8178232908248901,0.1466226726770401,0.1028949320316314,293.1216735839844,297.1499938964844,293.1499938964844,0.163566768169403,-3561.124267578125,304.1471252441406,0.989961802959442,0.2586978673934936,0.2451606839895248,293.1545715332031,297.1499938964844,293.1499938964844,0.0031755077652633,-1158.677978515625,296.33758544921875,0.5687932968139648,0.050000000745058,0.2282384485006332,291.1436767578125,291.1499938964844,273.1499938964844,270.6226501464844,284.8460693359375,293.2027282714844,292.1436462402344,1.0,0.1922675669193267,0.8056555986404419,0.8056555986404419,1.0,1.0,-0.9076385498046876,0.3784550130367279,0.5291835069656372,0.165596529841423,0.0,0.0,0.3187094032764435,24.47044563293457,25.0,-0.3201788365840912,-6678.62255859375,80.22360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06658935546875,306.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.251953125,18000.0,0.0,0.0,0.1496350169181823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296006381511688,0.2296050935983657,-4.46526109953993e-06,0.0,0.0001518605276942,0.0,0.0,9.732768058776855,0.0,0.0,0.0,0.2928298413753509,4.0,0.0,1.0
757020,293.1204833984375,297.1499938964844,293.1499938964844,0.0811300203204155,-1925.73046875,304.1473083496094,0.8186009526252747,0.1468996852636337,0.1325698345899582,293.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1434936523437,0.5690028667449951,0.050000000745058,0.0481140501797199,293.124755859375,297.1499938964844,293.1499938964844,0.0815238356590271,-1503.453369140625,304.1470642089844,0.8195782899856567,0.1474971622228622,0.1035020127892494,293.12164306640625,297.1499938964844,293.1499938964844,0.1641411036252975,-3571.148193359375,304.1471252441406,0.9909393787384032,0.2594258487224579,0.2458466142416,293.1511535644531,297.1499938964844,293.1499938964844,0.0031817138660699,-1160.91796875,296.3454284667969,0.5690028667449951,0.050000000745058,0.2282323390245437,291.1434631347656,291.1499938964844,273.1499938964844,270.6230773925781,284.8450622558594,293.2008361816406,292.1434631347656,1.0,0.1925281137228012,0.8055893778800964,0.8055893778800964,1.0,1.0,-0.9099807739257812,0.3794262707233429,0.5305545330047607,0.1662222146987915,0.0,0.0,0.3195952475070953,24.46601104736328,25.0,-0.2821283042430877,-6696.65625,80.64351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680236816406,306.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.11328125,18000.0,0.0,0.0,0.1499506533145904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303724884986877,0.2303769588470459,-4.467168309929548e-06,0.0,0.0001521808444522,0.0,0.0,9.772440910339355,0.0,0.0,0.0,0.2929910123348236,4.0,0.0,1.0
757080,293.1204833984375,297.1499938964844,293.1499938964844,0.0811300203204155,-1925.73046875,304.1473083496094,0.8186009526252747,0.1468996852636337,0.1325698345899582,293.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1434936523437,0.5690028667449951,0.050000000745058,0.0481140501797199,293.124755859375,297.1499938964844,293.1499938964844,0.0815238356590271,-1503.453369140625,304.1470642089844,0.8195782899856567,0.1474971622228622,0.1035020127892494,293.12164306640625,297.1499938964844,293.1499938964844,0.1641411036252975,-3571.148193359375,304.1471252441406,0.9909393787384032,0.2594258487224579,0.2458466142416,293.1511535644531,297.1499938964844,293.1499938964844,0.0031817138660699,-1160.91796875,296.3454284667969,0.5690028667449951,0.050000000745058,0.2282323390245437,291.1434631347656,291.1499938964844,273.1499938964844,270.6230773925781,284.8450622558594,293.2008361816406,292.1434631347656,1.0,0.1925281137228012,0.8055893778800964,0.8055893778800964,1.0,1.0,-0.9099807739257812,0.3794262707233429,0.5305545330047607,0.1662222146987915,0.0,0.0,0.3195952475070953,24.46601104736328,25.0,-0.2821283042430877,-6696.65625,80.64351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680236816406,306.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.11328125,18000.0,0.0,0.0,0.1499506533145904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303724884986877,0.2303769588470459,-4.467168309929548e-06,0.0,0.0001521808444522,0.0,0.0,9.772440910339355,0.0,0.0,0.0,0.2929910123348236,4.0,0.0,1.0
757140,293.1205444335937,297.1499938964844,293.1499938964844,0.0816510617733001,-1935.32568359375,304.1473388671875,0.8201146721839905,0.1476325541734695,0.1332283616065979,293.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.143310546875,0.5692120790481567,0.050000000745058,0.0481127686798572,293.12353515625,297.1499938964844,293.1499938964844,0.0821487829089164,-1512.4193115234375,304.1470031738281,0.8213421106338501,0.1483844369649887,0.1041184142231941,293.1216125488281,297.1499938964844,293.1499938964844,0.1647123247385025,-3581.10888671875,304.1471252441406,0.9918999075889589,0.2601499259471893,0.2465289682149887,293.147705078125,297.1499938964844,293.1499938964844,0.0031888673547655,-1163.4962158203125,296.3544921875,0.5692120790481567,0.050000000745058,0.2282262444496154,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8442687988281,293.1987609863281,292.1432800292969,1.0,0.1927904188632965,0.8055232167243958,0.8055232167243958,1.0,1.0,-0.9123210906982422,0.3803819417953491,0.5319391489028931,0.1668872237205505,0.0,0.0,0.3205005526542663,24.46251106262207,25.0,-0.2259678691625595,-6714.54833984375,81.06617736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,306.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.1502799391746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231165736913681,0.2311702072620391,-4.469141913432395e-06,0.0,0.0001525150437373,0.0,0.0,9.813299179077148,0.0,0.0,0.0,0.293157160282135,4.0,0.0,1.0
757200,293.1205444335937,297.1499938964844,293.1499938964844,0.0816510617733001,-1935.32568359375,304.1473388671875,0.8201146721839905,0.1476325541734695,0.1332283616065979,293.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.143310546875,0.5692120790481567,0.050000000745058,0.0481127686798572,293.12353515625,297.1499938964844,293.1499938964844,0.0821487829089164,-1512.4193115234375,304.1470031738281,0.8213421106338501,0.1483844369649887,0.1041184142231941,293.1216125488281,297.1499938964844,293.1499938964844,0.1647123247385025,-3581.10888671875,304.1471252441406,0.9918999075889589,0.2601499259471893,0.2465289682149887,293.147705078125,297.1499938964844,293.1499938964844,0.0031888673547655,-1163.4962158203125,296.3544921875,0.5692120790481567,0.050000000745058,0.2282262444496154,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8442687988281,293.1987609863281,292.1432800292969,1.0,0.1927904188632965,0.8055232167243958,0.8055232167243958,1.0,1.0,-0.9123210906982422,0.3803819417953491,0.5319391489028931,0.1668872237205505,0.0,0.0,0.3205005526542663,24.46251106262207,25.0,-0.2259678691625595,-6714.54833984375,81.06617736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679016113281,306.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.1502799391746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231165736913681,0.2311702072620391,-4.469141913432395e-06,0.0,0.0001525150437373,0.0,0.0,9.813299179077148,0.0,0.0,0.0,0.293157160282135,4.0,0.0,1.0
757260,293.12066650390625,297.1499938964844,293.1499938964844,0.082165315747261,-1944.8035888671875,304.1473693847656,0.821604311466217,0.1483567059040069,0.1338793039321899,293.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1431884765625,0.569421112537384,0.050000000745058,0.0481114871799945,293.1224060058594,297.1499938964844,293.1499938964844,0.0827801972627639,-1521.486328125,304.1469421386719,0.8231119513511658,0.1492816805839538,0.1047421097755432,293.1216125488281,297.1499938964844,293.1499938964844,0.1652800142765045,-3590.998779296875,304.14715576171875,0.9928435683250428,0.2608695328235626,0.247207373380661,293.144287109375,297.1499938964844,293.1499938964844,0.0031969081610441,-1166.390380859375,296.3647766113281,0.569421112537384,0.050000000745058,0.2282201796770095,291.1431884765625,291.1499938964844,273.1499938964844,270.6236572265625,284.8436584472656,293.1964416503906,292.1431884765625,1.0,0.1930539608001709,0.8054534196853638,0.8054534196853638,1.0,1.0,-0.9146563410758972,0.381320595741272,0.5333357453346252,0.1675900369882583,0.0,0.0,0.3214174807071686,24.459861755371094,25.0,-0.1561418175697326,-6732.29150390625,81.49089813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,306.1297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.91796875,18000.0,0.0,0.0,0.1506243050098419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319736331701278,0.231978103518486,-4.471165084396489e-06,0.0,0.0001528645225334,0.0,0.0,9.855003356933594,0.0,0.0,0.0,0.2933268249034881,4.0,0.0,1.0
757320,293.12066650390625,297.1499938964844,293.1499938964844,0.082165315747261,-1944.8035888671875,304.1473693847656,0.821604311466217,0.1483567059040069,0.1338793039321899,293.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1431884765625,0.569421112537384,0.050000000745058,0.0481114871799945,293.1224060058594,297.1499938964844,293.1499938964844,0.0827801972627639,-1521.486328125,304.1469421386719,0.8231119513511658,0.1492816805839538,0.1047421097755432,293.1216125488281,297.1499938964844,293.1499938964844,0.1652800142765045,-3590.998779296875,304.14715576171875,0.9928435683250428,0.2608695328235626,0.247207373380661,293.144287109375,297.1499938964844,293.1499938964844,0.0031969081610441,-1166.390380859375,296.3647766113281,0.569421112537384,0.050000000745058,0.2282201796770095,291.1431884765625,291.1499938964844,273.1499938964844,270.6236572265625,284.8436584472656,293.1964416503906,292.1431884765625,1.0,0.1930539608001709,0.8054534196853638,0.8054534196853638,1.0,1.0,-0.9146563410758972,0.381320595741272,0.5333357453346252,0.1675900369882583,0.0,0.0,0.3214174807071686,24.459861755371094,25.0,-0.1561418175697326,-6732.29150390625,81.49089813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665588378906,306.1297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.91796875,18000.0,0.0,0.0,0.1506243050098419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319736331701278,0.231978103518486,-4.471165084396489e-06,0.0,0.0001528645225334,0.0,0.0,9.855003356933594,0.0,0.0,0.0,0.2933268249034881,4.0,0.0,1.0
757380,293.12078857421875,297.1499938964844,293.1499938964844,0.0826717317104339,-1954.1439208984373,304.1473999023437,0.8230684995651245,0.1490708142518997,0.134521335363388,293.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.14312744140625,0.5696294903755188,0.050000000745058,0.0481102094054222,293.121337890625,297.1499938964844,293.1499938964844,0.0834232792258262,-1530.7298583984375,304.1468811035156,0.8249021172523499,0.1502026468515396,0.1053784638643264,293.1216735839844,297.1499938964844,293.1499938964844,0.1658388376235962,-3600.723388671875,304.14715576171875,0.9937633872032166,0.2615739703178406,0.2478752434253692,293.1408386230469,297.1499938964844,293.1499938964844,0.0032059024088084,-1169.6239013671875,296.3763427734375,0.5696294903755188,0.050000000745058,0.2282141298055648,291.14312744140625,291.1499938964844,273.1499938964844,270.6238098144531,284.8432006835937,293.1938781738281,292.14312744140625,1.0,0.1933183819055557,0.8053836226463318,0.8053836226463318,1.0,1.0,-0.9169834852218628,0.3822419941425323,0.5347414612770081,0.1683282405138015,0.0,0.0,0.3223389387130737,24.458065032958984,25.0,-0.0866639465093612,-6749.87109375,81.9171371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,306.1337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.1509854346513748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327901422977447,0.2327946275472641,-4.473224180401303e-06,0.0,0.0001532310270704,0.0,0.0,9.897245407104492,0.0,0.0,0.0,0.2934988141059875,4.0,0.0,1.0
757440,293.12078857421875,297.1499938964844,293.1499938964844,0.0826717317104339,-1954.1439208984373,304.1473999023437,0.8230684995651245,0.1490708142518997,0.134521335363388,293.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.14312744140625,0.5696294903755188,0.050000000745058,0.0481102094054222,293.121337890625,297.1499938964844,293.1499938964844,0.0834232792258262,-1530.7298583984375,304.1468811035156,0.8249021172523499,0.1502026468515396,0.1053784638643264,293.1216735839844,297.1499938964844,293.1499938964844,0.1658388376235962,-3600.723388671875,304.14715576171875,0.9937633872032166,0.2615739703178406,0.2478752434253692,293.1408386230469,297.1499938964844,293.1499938964844,0.0032059024088084,-1169.6239013671875,296.3763427734375,0.5696294903755188,0.050000000745058,0.2282141298055648,291.14312744140625,291.1499938964844,273.1499938964844,270.6238098144531,284.8432006835937,293.1938781738281,292.14312744140625,1.0,0.1933183819055557,0.8053836226463318,0.8053836226463318,1.0,1.0,-0.9169834852218628,0.3822419941425323,0.5347414612770081,0.1683282405138015,0.0,0.0,0.3223389387130737,24.458065032958984,25.0,-0.0866639465093612,-6749.87109375,81.9171371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,306.1337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.1509854346513748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327901422977447,0.2327946275472641,-4.473224180401303e-06,0.0,0.0001532310270704,0.0,0.0,9.897245407104492,0.0,0.0,0.0,0.2934988141059875,4.0,0.0,1.0
757500,293.1208801269531,297.1499938964844,293.1499938964844,0.0829222276806831,-1958.7666015625,304.1474304199219,0.8237923383712769,0.1494248211383819,0.1348392516374588,293.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.14312744140625,0.5697337985038757,0.050000000745058,0.0481095723807811,293.1207580566406,297.1499938964844,293.1499938964844,0.083754114806652,-1535.489501953125,304.1468505859375,0.8258176445960999,0.1506775170564651,0.1057063415646553,293.12176513671875,297.1499938964844,293.1499938964844,0.1661108881235122,-3605.45263671875,304.1471862792969,0.9942097067832948,0.2619155347347259,0.2482001185417175,293.1391296386719,297.1499938964844,293.1499938964844,0.0032107394654303,-1171.3616943359375,296.382568359375,0.5697337985038757,0.050000000745058,0.2282111048698425,291.1430969238281,291.1499938964844,273.1499938964844,270.6238708496094,284.843017578125,293.1925048828125,292.14312744140625,1.0,0.1934508234262466,0.8053487539291382,0.8053487539291382,1.0,1.0,-0.9181441068649292,0.3826967179775238,0.5354474186897278,0.1687095463275909,0.0,0.0,0.3227998912334442,24.457420349121094,25.0,-0.0570001453161239,-6758.6103515625,82.13072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629577636719,306.1356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8515625,18000.0,0.0,0.0,0.151171788573265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331999987363815,0.2332044690847396,-4.474262368603377e-06,0.0,0.0001534201583126,0.0,0.0,9.918481826782228,0.0,0.0,0.0,0.293585330247879,4.0,0.0,1.0
757560,293.1208801269531,297.1499938964844,293.1499938964844,0.0831757858395576,-1963.44873046875,304.1474304199219,0.8245233297348022,0.1497911512851715,0.1351614743471145,293.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430969238281,0.5698384642601013,0.050000000745058,0.0481089353561401,293.1202697753906,297.1499938964844,293.1499938964844,0.084084928035736,-1540.2498779296875,304.1468200683594,0.8267317414283752,0.1511424630880355,0.1060342863202095,293.1218566894531,297.1499938964844,293.1499938964844,0.1663782894611358,-3610.097900390625,304.147216796875,0.9946478605270386,0.2622525095939636,0.2485193461179733,293.13739013671875,297.1499938964844,293.1499938964844,0.0032158144749701,-1173.184326171875,296.3891296386719,0.5698384642601013,0.050000000745058,0.2282080650329589,291.1430969238281,291.1499938964844,273.1499938964844,270.6239013671875,284.8428649902344,293.1910400390625,292.14312744140625,1.0,0.1935833692550659,0.8053094744682312,0.8053094744682312,1.0,1.0,-0.9193032383918762,0.3831475675106048,0.536155641078949,0.1690980494022369,0.0,0.0,0.3232602179050445,24.456892013549805,25.0,-0.0284616444259881,-6767.32080078125,82.34463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615234375,306.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.1513619124889373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336102873086929,0.2336147576570511,-4.475304649531608e-06,0.0,0.0001536130876047,0.0,0.0,9.939764976501465,0.0,0.0,0.0,0.2936720252037048,4.0,0.0,1.0
757620,293.1207275390625,297.1499938964844,293.1499938964844,0.0837094783782959,-1973.3145751953125,304.1473999023437,0.8260495066642761,0.1505611389875412,0.1358412653207779,293.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14312744140625,0.5700489282608032,0.050000000745058,0.0481076501309871,293.11962890625,297.1499938964844,293.1499938964844,0.0847176685929298,-1549.355224609375,304.1468200683594,0.8284866809844971,0.1520275175571441,0.1066612228751182,293.1221008300781,297.1499938964844,293.1499938964844,0.1669050753116607,-3619.244140625,304.1472473144531,0.9955077171325684,0.2629181444644928,0.2491483092308044,293.1339416503906,297.1499938964844,293.1499938964844,0.0032266313210129,-1177.066650390625,296.4031066894531,0.5700489282608032,0.050000000745058,0.2282019853591919,291.14312744140625,291.1499938964844,273.1499938964844,270.6239013671875,284.84259033203125,293.1879272460937,292.14312744140625,1.0,0.1938487142324447,0.8052310347557068,0.8052310347557068,1.0,1.0,-0.92161762714386,0.3840401470661163,0.5375774502754211,0.1698946803808212,0.0,0.0,0.3241774439811706,24.45610809326172,25.0,0.0156122734770178,-6784.6767578125,82.77342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585632324219,306.1410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83203125,18000.0,0.0,0.0,0.151751697063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344304323196411,0.2344349175691604,-4.477395577850984e-06,0.0,0.0001540086814202,0.0,0.0,9.982372283935549,0.0,0.0,0.0,0.2938457131385803,4.0,0.0,1.0
757680,293.1207275390625,297.1499938964844,293.1499938964844,0.0837094783782959,-1973.3145751953125,304.1473999023437,0.8260495066642761,0.1505611389875412,0.1358412653207779,293.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14312744140625,0.5700489282608032,0.050000000745058,0.0481076501309871,293.11962890625,297.1499938964844,293.1499938964844,0.0847176685929298,-1549.355224609375,304.1468200683594,0.8284866809844971,0.1520275175571441,0.1066612228751182,293.1221008300781,297.1499938964844,293.1499938964844,0.1669050753116607,-3619.244140625,304.1472473144531,0.9955077171325684,0.2629181444644928,0.2491483092308044,293.1339416503906,297.1499938964844,293.1499938964844,0.0032266313210129,-1177.066650390625,296.4031066894531,0.5700489282608032,0.050000000745058,0.2282019853591919,291.14312744140625,291.1499938964844,273.1499938964844,270.6239013671875,284.84259033203125,293.1879272460937,292.14312744140625,1.0,0.1938487142324447,0.8052310347557068,0.8052310347557068,1.0,1.0,-0.92161762714386,0.3840401470661163,0.5375774502754211,0.1698946803808212,0.0,0.0,0.3241774439811706,24.45610809326172,25.0,0.0156122734770178,-6784.6767578125,82.77342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585632324219,306.1410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83203125,18000.0,0.0,0.0,0.151751697063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344304323196411,0.2344349175691604,-4.477395577850984e-06,0.0,0.0001540086814202,0.0,0.0,9.982372283935549,0.0,0.0,0.0,0.2938457131385803,4.0,0.0,1.0
757740,293.12078857421875,297.1499938964844,293.1499938964844,0.0842395201325416,-1983.120849609375,304.1473693847656,0.8275389671325684,0.1512899994850158,0.1365144848823547,293.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430053710937,0.570242166519165,0.050000000745058,0.0481064729392528,293.1192321777344,297.1499938964844,293.1499938964844,0.0853244364261627,-1558.0931396484375,304.1468811035156,0.8301514983177185,0.1528820395469665,0.1072608679533004,293.1223449707031,297.1499938964844,293.1499938964844,0.1674280166625976,-3628.324951171875,304.1473083496094,0.9963300228118896,0.2635762393474579,0.2497691214084625,293.1304931640625,297.1499938964844,293.1499938964844,0.0032383878715336,-1181.294189453125,296.418212890625,0.570242166519165,0.050000000745058,0.2281963974237442,291.1429443359375,291.1499938964844,273.1499938964844,270.62384033203125,284.8402404785156,293.1810302734375,292.14288330078125,1.0,0.1941133141517639,0.8051525354385376,0.8051525354385376,1.0,1.0,-0.9238824248313904,0.3849017918109894,0.5389806032180786,0.1707061529159546,0.0,0.0,0.3251207768917084,24.458038330078125,25.0,-0.3886144161224365,-6802.55712890625,83.1988754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555725097656,306.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.1521534770727157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352611273527145,0.2352655977010727,-4.479498784348834e-06,0.0,0.0001544164406368,0.0,0.0,10.025564193725586,0.0,0.0,0.0,0.2940219044685364,4.0,0.0,1.0
757800,293.12078857421875,297.1499938964844,293.1499938964844,0.0842395201325416,-1983.120849609375,304.1473693847656,0.8275389671325684,0.1512899994850158,0.1365144848823547,293.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1430053710937,0.570242166519165,0.050000000745058,0.0481064729392528,293.1192321777344,297.1499938964844,293.1499938964844,0.0853244364261627,-1558.0931396484375,304.1468811035156,0.8301514983177185,0.1528820395469665,0.1072608679533004,293.1223449707031,297.1499938964844,293.1499938964844,0.1674280166625976,-3628.324951171875,304.1473083496094,0.9963300228118896,0.2635762393474579,0.2497691214084625,293.1304931640625,297.1499938964844,293.1499938964844,0.0032383878715336,-1181.294189453125,296.418212890625,0.570242166519165,0.050000000745058,0.2281963974237442,291.1429443359375,291.1499938964844,273.1499938964844,270.62384033203125,284.8402404785156,293.1810302734375,292.14288330078125,1.0,0.1941133141517639,0.8051525354385376,0.8051525354385376,1.0,1.0,-0.9238824248313904,0.3849017918109894,0.5389806032180786,0.1707061529159546,0.0,0.0,0.3251207768917084,24.458038330078125,25.0,-0.3886144161224365,-6802.55712890625,83.1988754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555725097656,306.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.1521534770727157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352611273527145,0.2352655977010727,-4.479498784348834e-06,0.0,0.0001544164406368,0.0,0.0,10.025564193725586,0.0,0.0,0.0,0.2940219044685364,4.0,0.0,1.0
757860,293.1213073730469,297.1499938964844,293.1499938964844,0.0847048684954643,-1991.729248046875,304.1474914550781,0.8289618492126465,0.151928573846817,0.137101411819458,293.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1425476074219,0.5705224275588989,0.050000000745058,0.0481047742068767,293.115234375,297.1499938964844,293.1499938964844,0.0861690193414688,-1570.318359375,304.146484375,0.8324953317642212,0.1544454842805862,0.1081033051013946,293.1225891113281,297.1499938964844,293.1499938964844,0.1679496616125106,-3637.38720703125,304.1473388671875,0.9972296953201294,0.2642290294170379,0.250384122133255,293.12701416015625,297.1499938964844,293.1499938964844,0.0032511486206203,-1185.8917236328125,296.4343566894531,0.5705224275588989,0.050000000745058,0.2281883507966995,291.1425170898437,291.1499938964844,273.1499938964844,270.6236877441406,284.8374938964844,293.1733703613281,292.1424560546875,1.0,0.1943800449371338,0.8050714135169983,0.8050714135169983,1.0,1.0,-0.9263241291046144,0.3858396410942077,0.5404844880104065,0.1715605556964874,0.0,0.0,0.326152354478836,24.44892311096192,25.0,-0.6177774667739868,-6822.044921875,83.64176940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0524597167969,306.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.345703125,18000.0,0.0,0.0,0.1525685340166092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361705601215362,0.2361750453710556,-4.481749328988371e-06,0.0,0.000154837660375,0.0,0.0,10.07281494140625,0.0,0.0,0.0,0.2942139208316803,4.0,0.0,1.0
757920,293.1213073730469,297.1499938964844,293.1499938964844,0.0847048684954643,-1991.729248046875,304.1474914550781,0.8289618492126465,0.151928573846817,0.137101411819458,293.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1425476074219,0.5705224275588989,0.050000000745058,0.0481047742068767,293.115234375,297.1499938964844,293.1499938964844,0.0861690193414688,-1570.318359375,304.146484375,0.8324953317642212,0.1544454842805862,0.1081033051013946,293.1225891113281,297.1499938964844,293.1499938964844,0.1679496616125106,-3637.38720703125,304.1473388671875,0.9972296953201294,0.2642290294170379,0.250384122133255,293.12701416015625,297.1499938964844,293.1499938964844,0.0032511486206203,-1185.8917236328125,296.4343566894531,0.5705224275588989,0.050000000745058,0.2281883507966995,291.1425170898437,291.1499938964844,273.1499938964844,270.6236877441406,284.8374938964844,293.1733703613281,292.1424560546875,1.0,0.1943800449371338,0.8050714135169983,0.8050714135169983,1.0,1.0,-0.9263241291046144,0.3858396410942077,0.5404844880104065,0.1715605556964874,0.0,0.0,0.326152354478836,24.44892311096192,25.0,-0.6177774667739868,-6822.044921875,83.64176940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0524597167969,306.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.345703125,18000.0,0.0,0.0,0.1525685340166092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361705601215362,0.2361750453710556,-4.481749328988371e-06,0.0,0.000154837660375,0.0,0.0,10.07281494140625,0.0,0.0,0.0,0.2942139208316803,4.0,0.0,1.0
757980,293.12188720703125,297.1499938964844,293.1499938964844,0.0851475670933723,-1999.9410400390625,304.1475830078125,0.8308255672454834,0.1525340378284454,0.1376461684703827,293.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1411437988281,0.5712589621543884,0.050000000745058,0.0481003522872924,293.1029357910156,297.1499938964844,293.1499938964844,0.0882449224591255,-1600.520751953125,304.1441650390625,0.8383362889289856,0.1578179597854614,0.1101887971162796,293.1227111816406,297.1499938964844,293.1499938964844,0.1683152616024017,-3643.6982421875,304.14764404296875,0.9983880519866944,0.264897733926773,0.2507771551609039,293.1234741210937,297.1499938964844,293.1499938964844,0.0032649186905473,-1190.9072265625,296.4512023925781,0.5712589621543884,0.050000000745058,0.2281673699617386,291.1408996582031,291.1499938964844,273.1499938964844,270.6234741210937,284.8341369628906,293.166259765625,292.1405639648437,1.0,0.194681167602539,0.8049903512001038,0.8049903512001038,1.0,1.0,-0.9299203157424928,0.3873016238212585,0.5426186919212341,0.1726222932338714,0.0,0.0,0.3274477124214172,24.382980346679688,25.0,-2.5401344299316406,-6846.91943359375,84.21444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,306.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.296875,18000.0,0.0,0.0,0.1530084460973739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372374683618545,0.2372419536113739,-4.4842640818387736e-06,0.0,0.0001552841276861,0.0,0.0,10.128079414367676,0.0,0.0,0.0,0.2944386601448059,4.0,0.0,1.0
758040,293.12188720703125,297.1499938964844,293.1499938964844,0.0851475670933723,-1999.9410400390625,304.1475830078125,0.8308255672454834,0.1525340378284454,0.1376461684703827,293.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1411437988281,0.5712589621543884,0.050000000745058,0.0481003522872924,293.1029357910156,297.1499938964844,293.1499938964844,0.0882449224591255,-1600.520751953125,304.1441650390625,0.8383362889289856,0.1578179597854614,0.1101887971162796,293.1227111816406,297.1499938964844,293.1499938964844,0.1683152616024017,-3643.6982421875,304.14764404296875,0.9983880519866944,0.264897733926773,0.2507771551609039,293.1234741210937,297.1499938964844,293.1499938964844,0.0032649186905473,-1190.9072265625,296.4512023925781,0.5712589621543884,0.050000000745058,0.2281673699617386,291.1408996582031,291.1499938964844,273.1499938964844,270.6234741210937,284.8341369628906,293.166259765625,292.1405639648437,1.0,0.194681167602539,0.8049903512001038,0.8049903512001038,1.0,1.0,-0.9299203157424928,0.3873016238212585,0.5426186919212341,0.1726222932338714,0.0,0.0,0.3274477124214172,24.382980346679688,25.0,-2.5401344299316406,-6846.91943359375,84.21444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,306.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.296875,18000.0,0.0,0.0,0.1530084460973739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372374683618545,0.2372419536113739,-4.4842640818387736e-06,0.0,0.0001552841276861,0.0,0.0,10.128079414367676,0.0,0.0,0.0,0.2944386601448059,4.0,0.0,1.0
758100,293.1221923828125,297.1499938964844,293.1499938964844,0.0853672251105308,-2004.022705078125,304.1476135253906,0.8316633701324463,0.1528314352035522,0.1379127353429794,293.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1399230957031,0.5715538263320923,0.050000000745058,0.048098586499691,293.095703125,297.1499938964844,293.1499938964844,0.0895834788680076,-1620.0045166015625,304.1427917480469,0.8418884873390198,0.1598303169012069,0.1115315705537796,293.12237548828125,297.1499938964844,293.1499938964844,0.1682093292474746,-3641.72216796875,304.14825439453125,0.9985315799713136,0.2653048932552337,0.2506011128425598,293.12164306640625,297.1499938964844,293.1499938964844,0.0032724833581596,-1193.674072265625,296.4599609375,0.5715538263320923,0.050000000745058,0.2281589955091476,291.1396789550781,291.1499938964844,273.1499938964844,270.62335205078125,284.83251953125,293.16265869140625,292.139404296875,1.0,0.194840133190155,0.8049497604370117,0.8049497604370117,1.0,1.0,-0.9316315054893494,0.3879906237125397,0.5436408519744873,0.1731456071138382,0.0,0.0,0.328263372182846,24.36062431335449,25.0,-2.687037467956543,-6860.97509765625,84.50202941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452575683594,306.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.298828125,18000.0,0.0,0.0,0.1532451063394546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379276603460312,0.2379321455955505,-4.485824319999665e-06,0.0,0.000155524307047,0.0,0.0,10.163744926452637,0.0,0.0,0.0,0.294582337141037,4.0,0.0,1.0
758160,293.1224975585937,297.1499938964844,293.1499938964844,0.08558090031147,-2007.9857177734373,304.1476745605469,0.8324242830276489,0.1531261503696441,0.1381771564483642,293.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.5717848539352417,0.050000000745058,0.0480972081422805,293.0884094238281,297.1499938964844,293.1499938964844,0.0910191088914871,-1640.8878173828125,304.1415100097656,0.845607578754425,0.1619549542665481,0.1129749789834022,293.12158203125,297.1499938964844,293.1499938964844,0.167936161160469,-3636.81005859375,304.1490783691406,0.9984243512153624,0.2658111155033111,0.250231921672821,293.11981201171875,297.1499938964844,293.1499938964844,0.0032803202047944,-1196.51318359375,296.46942138671875,0.5717848539352417,0.050000000745058,0.2281524389982223,291.138916015625,291.1499938964844,273.1499938964844,270.6231994628906,284.8310241699219,293.1590270996094,292.1388244628906,1.0,0.1950013041496276,0.8049007058143616,0.8049007058143616,1.0,1.0,-0.933228611946106,0.3886260986328125,0.5446025133132935,0.1736515164375305,0.0,0.0,0.3290806412696838,24.346900939941406,25.0,-1.973277568817139,-6875.171875,84.78276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415344238281,306.1556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.69140625,18000.0,0.0,0.0,0.1534956991672516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386686503887176,0.238673135638237,-4.487610112846596e-06,0.0,0.0001557786308694,0.0,0.0,10.202322006225586,0.0,0.0,0.0,0.2947378754615783,4.0,0.0,1.0
758220,293.123046875,297.1499938964844,293.1499938964844,0.0859932824969291,-2015.619384765625,304.14776611328125,0.8338690400123596,0.1537078768014907,0.1386993080377578,293.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387023925781,0.5721898674964905,0.050000000745058,0.0480947904288768,293.0743103027344,297.1499938964844,293.1499938964844,0.0940505489706993,-1684.9136962890625,304.1393127441406,0.8533792495727539,0.1663808077573776,0.1160253509879112,293.1184997558594,297.1499938964844,293.1499938964844,0.1671786308288574,-3623.317138671875,304.150634765625,0.9979315996170044,0.2671514451503753,0.2492681145668029,293.115966796875,297.1499938964844,293.1499938964844,0.0032967012375593,-1202.38818359375,296.4903869628906,0.5721898674964905,0.050000000745058,0.2281409800052642,291.1387023925781,291.1499938964844,273.1499938964844,270.6228332519531,284.828125,293.1517028808594,292.13873291015625,1.0,0.1953292787075042,0.8048024773597717,0.8048024773597717,1.0,1.0,-0.9363423585891724,0.3898594975471496,0.5464828610420227,0.1746532768011093,0.0,0.0,0.3306116759777069,24.32752227783203,25.0,-0.5506935119628906,-6902.1728515625,85.34400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325622558594,306.16082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.734375,18000.0,0.0,0.0,0.1540370434522628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400947511196136,0.2400992512702942,-4.491336767387111e-06,0.0,0.000156328009325,0.0,0.0,10.277349472045898,0.0,0.0,0.0,0.2950436770915985,4.0,0.0,1.0
758280,293.123046875,297.1499938964844,293.1499938964844,0.0859932824969291,-2015.619384765625,304.14776611328125,0.8338690400123596,0.1537078768014907,0.1386993080377578,293.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387023925781,0.5721898674964905,0.050000000745058,0.0480947904288768,293.0743103027344,297.1499938964844,293.1499938964844,0.0940505489706993,-1684.9136962890625,304.1393127441406,0.8533792495727539,0.1663808077573776,0.1160253509879112,293.1184997558594,297.1499938964844,293.1499938964844,0.1671786308288574,-3623.317138671875,304.150634765625,0.9979315996170044,0.2671514451503753,0.2492681145668029,293.115966796875,297.1499938964844,293.1499938964844,0.0032967012375593,-1202.38818359375,296.4903869628906,0.5721898674964905,0.050000000745058,0.2281409800052642,291.1387023925781,291.1499938964844,273.1499938964844,270.6228332519531,284.828125,293.1517028808594,292.13873291015625,1.0,0.1953292787075042,0.8048024773597717,0.8048024773597717,1.0,1.0,-0.9363423585891724,0.3898594975471496,0.5464828610420227,0.1746532768011093,0.0,0.0,0.3306116759777069,24.32752227783203,25.0,-0.5506935119628906,-6902.1728515625,85.34400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325622558594,306.16082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.734375,18000.0,0.0,0.0,0.1540370434522628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400947511196136,0.2400992512702942,-4.491336767387111e-06,0.0,0.000156328009325,0.0,0.0,10.277349472045898,0.0,0.0,0.0,0.2950436770915985,4.0,0.0,1.0
