time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758340,293.12359619140625,297.1499938964844,293.1499938964844,0.0863994881510734,-2023.1483154296875,304.1478271484375,0.835432231426239,0.15428027510643,0.1392120867967605,293.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138427734375,0.5727112889289856,0.050000000745058,0.0480916947126388,293.0617370605469,297.1499938964844,293.1499938964844,0.0971689969301223,-1730.0565185546875,304.1376953125,0.8614822626113892,0.1708514541387558,0.1191457360982894,293.1141967773437,297.1499938964844,293.1499938964844,0.1665846705436706,-3612.84033203125,304.1513977050781,0.9977686405181884,0.2688227295875549,0.2485240548849105,293.1120300292969,297.1499938964844,293.1499938964844,0.0033142794854938,-1208.698486328125,296.512939453125,0.5727112889289856,0.050000000745058,0.2281262874603271,291.13836669921875,291.1499938964844,273.1499938964844,270.6224365234375,284.8242492675781,293.1432800292969,292.1382751464844,1.0,0.1956733614206314,0.8047043085098267,0.8047043085098267,1.0,1.0,-0.9397883415222168,0.391243427991867,0.5485449433326721,0.1757186353206634,0.0,0.0,0.3321775794029236,24.294692993164062,25.0,-0.7888853549957275,-6929.89404296875,85.95026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,306.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.609375,18000.0,0.0,0.0,0.154626116156578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415035814046859,0.2415080815553665,-4.495001121540554e-06,0.0,0.0001569258456584,0.0,0.0,10.351627349853516,0.0,0.0,0.0,0.2953477501869201,4.0,0.0,1.0
758400,293.12359619140625,297.1499938964844,293.1499938964844,0.0863994881510734,-2023.1483154296875,304.1478271484375,0.835432231426239,0.15428027510643,0.1392120867967605,293.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138427734375,0.5727112889289856,0.050000000745058,0.0480916947126388,293.0617370605469,297.1499938964844,293.1499938964844,0.0971689969301223,-1730.0565185546875,304.1376953125,0.8614822626113892,0.1708514541387558,0.1191457360982894,293.1141967773437,297.1499938964844,293.1499938964844,0.1665846705436706,-3612.84033203125,304.1513977050781,0.9977686405181884,0.2688227295875549,0.2485240548849105,293.1120300292969,297.1499938964844,293.1499938964844,0.0033142794854938,-1208.698486328125,296.512939453125,0.5727112889289856,0.050000000745058,0.2281262874603271,291.13836669921875,291.1499938964844,273.1499938964844,270.6224365234375,284.8242492675781,293.1432800292969,292.1382751464844,1.0,0.1956733614206314,0.8047043085098267,0.8047043085098267,1.0,1.0,-0.9397883415222168,0.391243427991867,0.5485449433326721,0.1757186353206634,0.0,0.0,0.3321775794029236,24.294692993164062,25.0,-0.7888853549957275,-6929.89404296875,85.95026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,306.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.609375,18000.0,0.0,0.0,0.154626116156578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415035814046859,0.2415080815553665,-4.495001121540554e-06,0.0,0.0001569258456584,0.0,0.0,10.351627349853516,0.0,0.0,0.0,0.2953477501869201,4.0,0.0,1.0
758460,293.1241149902344,297.1499938964844,293.1499938964844,0.0868016630411148,-2030.6116943359373,304.1478881835937,0.8369613289833069,0.1548448354005813,0.1397177428007125,293.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.5732121467590332,0.050000000745058,0.0480887331068515,293.051025390625,297.1499938964844,293.1499938964844,0.1002789288759231,-1774.8370361328125,304.1366271972656,0.8694970607757568,0.175264835357666,0.122233934700489,293.10943603515625,297.1499938964844,293.1499938964844,0.1660554409027099,-3603.564453125,304.1517944335937,0.997663676738739,0.2706965208053589,0.2478648424148559,293.1080017089844,297.1499938964844,293.1499938964844,0.0033332372549921,-1215.51025390625,296.53692626953125,0.5732121467590332,0.050000000745058,0.2281122505664825,291.1376953125,291.1499938964844,273.1499938964844,270.6219482421875,284.8206481933594,293.13531494140625,292.1376647949219,1.0,0.1960317939519882,0.8045958280563354,0.8045958280563354,1.0,1.0,-0.9432899355888368,0.3926522135734558,0.5506377220153809,0.1767952591180801,0.0,0.0,0.3338708281517029,24.266021728515625,25.0,-0.6701358556747437,-6959.25244140625,86.57731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0120849609375,306.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.98828125,18000.0,0.0,0.0,0.1552625149488449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243042841553688,0.2430473417043686,-4.498919224715792e-06,0.0,0.0001575717033119,0.0,0.0,10.432821273803713,0.0,0.0,0.0,0.2956785559654236,4.0,0.0,1.0
758520,293.1241149902344,297.1499938964844,293.1499938964844,0.0868016630411148,-2030.6116943359373,304.1478881835937,0.8369613289833069,0.1548448354005813,0.1397177428007125,293.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.5732121467590332,0.050000000745058,0.0480887331068515,293.051025390625,297.1499938964844,293.1499938964844,0.1002789288759231,-1774.8370361328125,304.1366271972656,0.8694970607757568,0.175264835357666,0.122233934700489,293.10943603515625,297.1499938964844,293.1499938964844,0.1660554409027099,-3603.564453125,304.1517944335937,0.997663676738739,0.2706965208053589,0.2478648424148559,293.1080017089844,297.1499938964844,293.1499938964844,0.0033332372549921,-1215.51025390625,296.53692626953125,0.5732121467590332,0.050000000745058,0.2281122505664825,291.1376953125,291.1499938964844,273.1499938964844,270.6219482421875,284.8206481933594,293.13531494140625,292.1376647949219,1.0,0.1960317939519882,0.8045958280563354,0.8045958280563354,1.0,1.0,-0.9432899355888368,0.3926522135734558,0.5506377220153809,0.1767952591180801,0.0,0.0,0.3338708281517029,24.266021728515625,25.0,-0.6701358556747437,-6959.25244140625,86.57731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0120849609375,306.1674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.98828125,18000.0,0.0,0.0,0.1552625149488449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243042841553688,0.2430473417043686,-4.498919224715792e-06,0.0,0.0001575717033119,0.0,0.0,10.432821273803713,0.0,0.0,0.0,0.2956785559654236,4.0,0.0,1.0
758580,293.1246032714844,297.1499938964844,293.1499938964844,0.0871935710310936,-2037.879150390625,304.1479187011719,0.8384355902671814,0.1554012298583984,0.1402163505554199,293.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1375732421875,0.5736745595932007,0.050000000745058,0.0480860099196434,293.0420227050781,297.1499938964844,293.1499938964844,0.1033623814582824,-1818.9237060546875,304.1359558105469,0.8773460388183594,0.1796087622642517,0.1252762824296951,293.1044616699219,297.1499938964844,293.1499938964844,0.1655538380146026,-3594.79248046875,304.15203857421875,0.9975643157958984,0.2727361023426056,0.2472554147243499,293.1039123535156,297.1499938964844,293.1499938964844,0.0033532953821122,-1222.6844482421875,296.56280517578125,0.5736745595932007,0.050000000745058,0.2280993312597274,291.1375732421875,291.1499938964844,273.1499938964844,270.6214294433594,284.81744384765625,293.128173828125,292.1375732421875,1.0,0.1964013874530792,0.8044872879981995,0.8044872879981995,1.0,1.0,-0.9467896819114684,0.3940629959106445,0.552726686000824,0.1778674274682998,0.0,0.0,0.3355412781238556,24.24340438842773,25.0,-0.1790484488010406,-6988.68408203125,87.21733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,306.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.888671875,18000.0,0.0,0.0,0.1559445261955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446025162935257,0.2446070313453674,-4.5030333239992615e-06,0.0,0.0001582638797117,0.0,0.0,10.515650749206545,0.0,0.0,0.0,0.2960169911384582,4.0,0.0,1.0
758640,293.1246032714844,297.1499938964844,293.1499938964844,0.0871935710310936,-2037.879150390625,304.1479187011719,0.8384355902671814,0.1554012298583984,0.1402163505554199,293.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1375732421875,0.5736745595932007,0.050000000745058,0.0480860099196434,293.0420227050781,297.1499938964844,293.1499938964844,0.1033623814582824,-1818.9237060546875,304.1359558105469,0.8773460388183594,0.1796087622642517,0.1252762824296951,293.1044616699219,297.1499938964844,293.1499938964844,0.1655538380146026,-3594.79248046875,304.15203857421875,0.9975643157958984,0.2727361023426056,0.2472554147243499,293.1039123535156,297.1499938964844,293.1499938964844,0.0033532953821122,-1222.6844482421875,296.56280517578125,0.5736745595932007,0.050000000745058,0.2280993312597274,291.1375732421875,291.1499938964844,273.1499938964844,270.6214294433594,284.81744384765625,293.128173828125,292.1375732421875,1.0,0.1964013874530792,0.8044872879981995,0.8044872879981995,1.0,1.0,-0.9467896819114684,0.3940629959106445,0.552726686000824,0.1778674274682998,0.0,0.0,0.3355412781238556,24.24340438842773,25.0,-0.1790484488010406,-6988.68408203125,87.21733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,306.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.888671875,18000.0,0.0,0.0,0.1559445261955261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446025162935257,0.2446070313453674,-4.5030333239992615e-06,0.0,0.0001582638797117,0.0,0.0,10.515650749206545,0.0,0.0,0.0,0.2960169911384582,4.0,0.0,1.0
758700,293.1248474121094,297.1499938964844,293.1499938964844,0.0873865857720375,-2041.4578857421875,304.14794921875,0.8391523957252502,0.1556763499975204,0.1404630243778228,293.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376037597656,0.5738915205001831,0.050000000745058,0.0480847358703613,293.0381164550781,297.1499938964844,293.1499938964844,0.1048900634050369,-1840.6524658203125,304.1357421875,0.8811902403831482,0.1817464679479599,0.1267757713794708,293.1019287109375,297.1499938964844,293.1499938964844,0.1653154492378235,-3590.630126953125,304.152099609375,0.9975168704986572,0.2738087475299835,0.2469691485166549,293.10186767578125,297.1499938964844,293.1499938964844,0.0033637126907706,-1226.403564453125,296.5763244628906,0.5738915205001831,0.050000000745058,0.2280932813882827,291.1376037597656,291.1499938964844,273.1499938964844,270.62115478515625,284.8159484863281,293.1248474121094,292.1376342773437,1.0,0.196589395403862,0.8044330477714539,0.8044330477714539,1.0,1.0,-0.9485331177711488,0.3947672843933105,0.5537658333778381,0.1783987581729889,0.0,0.0,0.3363633751869201,24.23421096801757,25.0,0.0088775996118783,-7003.26513671875,87.54088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,306.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.91796875,18000.0,0.0,0.0,0.1562994718551635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453735917806625,0.2453781068325042,-4.505093784246128e-06,0.0,0.0001586240978213,0.0,0.0,10.556750297546388,0.0,0.0,0.0,0.2961852550506592,4.0,0.0,1.0
758760,293.12506103515625,297.1499938964844,293.1499938964844,0.087577611207962,-2044.9996337890625,304.1479797363281,0.8398538827896118,0.1559493243694305,0.1407077759504318,293.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376647949219,0.574097752571106,0.050000000745058,0.0480835251510143,293.0346069335937,297.1499938964844,293.1499938964844,0.1064030453562736,-1862.099365234375,304.1355895996094,0.8849635124206543,0.1838545799255371,0.1282557249069214,293.09942626953125,297.1499938964844,293.1499938964844,0.1650869995355606,-3586.6455078125,304.1521301269531,0.9974712133407592,0.2749158442020416,0.2466967701911926,293.0998229980469,297.1499938964844,293.1499938964844,0.0033744114916771,-1230.2191162109375,296.5902404785156,0.574097752571106,0.050000000745058,0.2280875295400619,291.1376953125,291.1499938964844,273.1499938964844,270.620849609375,284.81451416015625,293.1216735839844,292.13775634765625,1.0,0.196779191493988,0.8043723106384277,0.8043723106384277,1.0,1.0,-0.9502679109573364,0.3954688012599945,0.5547991394996643,0.1789244711399078,0.0,0.0,0.337173581123352,24.226518630981445,25.0,0.1755106598138809,-7017.76318359375,87.86610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,306.1758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96875,18000.0,0.0,0.0,0.1566623896360397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461373656988144,0.2461418658494949,-4.5071465137880296e-06,0.0,0.0001589924067957,0.0,0.0,10.597545623779297,0.0,0.0,0.0,0.296352356672287,4.0,0.0,1.0
758820,293.1255187988281,297.1499938964844,293.1499938964844,0.0879547297954559,-2051.9912109375,304.14801025390625,0.8412155508995056,0.1564903110265731,0.1411925703287124,293.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379699707031,0.5744808316230774,0.050000000745058,0.0480812788009643,293.0287170410156,297.1499938964844,293.1499938964844,0.1093794181942939,-1904.08740234375,304.13543701171875,0.8922821879386902,0.1879749447107315,0.1311532258987426,293.0943908691406,297.1499938964844,293.1499938964844,0.1646584123373031,-3579.177490234375,304.1521301269531,0.9973852038383484,0.2772154510021209,0.246190458536148,293.0957946777344,297.1499938964844,293.1499938964844,0.0033965192269533,-1238.0924072265625,296.6191101074219,0.5744808316230774,0.050000000745058,0.2280768901109695,291.1380310058594,291.1499938964844,273.1499938964844,270.6202392578125,284.8117370605469,293.1156616210937,292.1380920410156,1.0,0.197162315249443,0.8042507767677307,0.8042507767677307,1.0,1.0,-0.953704297542572,0.3968627452850342,0.5568415522575378,0.1799561530351638,0.0,0.0,0.3387500047683716,24.21510124206543,25.0,0.4516429305076599,-7046.45947265625,88.5192642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,306.1806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.140625,18000.0,0.0,0.0,0.1574040651321411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476346343755722,0.2476391345262527,-4.51120467914734e-06,0.0,0.0001597451191628,0.0,0.0,10.677769660949709,0.0,0.0,0.0,0.2966811954975128,4.0,0.0,1.0
758880,293.1255187988281,297.1499938964844,293.1499938964844,0.0879547297954559,-2051.9912109375,304.14801025390625,0.8412155508995056,0.1564903110265731,0.1411925703287124,293.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1379699707031,0.5744808316230774,0.050000000745058,0.0480812788009643,293.0287170410156,297.1499938964844,293.1499938964844,0.1093794181942939,-1904.08740234375,304.13543701171875,0.8922821879386902,0.1879749447107315,0.1311532258987426,293.0943908691406,297.1499938964844,293.1499938964844,0.1646584123373031,-3579.177490234375,304.1521301269531,0.9973852038383484,0.2772154510021209,0.246190458536148,293.0957946777344,297.1499938964844,293.1499938964844,0.0033965192269533,-1238.0924072265625,296.6191101074219,0.5744808316230774,0.050000000745058,0.2280768901109695,291.1380310058594,291.1499938964844,273.1499938964844,270.6202392578125,284.8117370605469,293.1156616210937,292.1380920410156,1.0,0.197162315249443,0.8042507767677307,0.8042507767677307,1.0,1.0,-0.953704297542572,0.3968627452850342,0.5568415522575378,0.1799561530351638,0.0,0.0,0.3387500047683716,24.21510124206543,25.0,0.4516429305076599,-7046.45947265625,88.5192642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823913574219,306.1806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.140625,18000.0,0.0,0.0,0.1574040651321411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476346343755722,0.2476391345262527,-4.51120467914734e-06,0.0,0.0001597451191628,0.0,0.0,10.677769660949709,0.0,0.0,0.0,0.2966811954975128,4.0,0.0,1.0
758940,293.1258544921875,297.1499938964844,293.1499938964844,0.0883339717984199,-2059.0244140625,304.1480407714844,0.8425414562225342,0.1570431590080261,0.1416820138692855,293.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.138427734375,0.5748237371444702,0.050000000745058,0.0480792745947837,293.0243530273437,297.1499938964844,293.1499938964844,0.1122658923268318,-1944.55419921875,304.1354675292969,0.8992324471473694,0.1919371336698532,0.1339454054832458,293.0894775390625,297.1499938964844,293.1499938964844,0.1642699092626571,-3572.41650390625,304.1520690917969,0.9973068237304688,0.2796254158020019,0.2457367926836013,293.091796875,297.1499938964844,293.1499938964844,0.0034195415209978,-1246.278076171875,296.64923095703125,0.5748237371444702,0.050000000745058,0.2280673831701278,291.13848876953125,291.1499938964844,273.1499938964844,270.6195373535156,284.8090515136719,293.11004638671875,292.1385498046875,1.0,0.1975484490394592,0.8041293025016785,0.8041293025016785,1.0,1.0,-0.9570847153663636,0.3982408940792084,0.5588438510894775,0.180955171585083,0.0,0.0,0.3402562141418457,24.20883178710937,25.0,0.6315984725952148,-7074.66357421875,89.17347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,306.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40234375,18000.0,0.0,0.0,0.1581588238477707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490770369768142,0.249081552028656,-4.5151573431212455e-06,0.0,0.0001605111028766,0.0,0.0,10.755372047424316,0.0,0.0,0.0,0.2969996035099029,4.0,0.0,1.0
759000,293.1258544921875,297.1499938964844,293.1499938964844,0.0883339717984199,-2059.0244140625,304.1480407714844,0.8425414562225342,0.1570431590080261,0.1416820138692855,293.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.138427734375,0.5748237371444702,0.050000000745058,0.0480792745947837,293.0243530273437,297.1499938964844,293.1499938964844,0.1122658923268318,-1944.55419921875,304.1354675292969,0.8992324471473694,0.1919371336698532,0.1339454054832458,293.0894775390625,297.1499938964844,293.1499938964844,0.1642699092626571,-3572.41650390625,304.1520690917969,0.9973068237304688,0.2796254158020019,0.2457367926836013,293.091796875,297.1499938964844,293.1499938964844,0.0034195415209978,-1246.278076171875,296.64923095703125,0.5748237371444702,0.050000000745058,0.2280673831701278,291.13848876953125,291.1499938964844,273.1499938964844,270.6195373535156,284.8090515136719,293.11004638671875,292.1385498046875,1.0,0.1975484490394592,0.8041293025016785,0.8041293025016785,1.0,1.0,-0.9570847153663636,0.3982408940792084,0.5588438510894775,0.180955171585083,0.0,0.0,0.3402562141418457,24.20883178710937,25.0,0.6315984725952148,-7074.66357421875,89.17347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,306.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.40234375,18000.0,0.0,0.0,0.1581588238477707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490770369768142,0.249081552028656,-4.5151573431212455e-06,0.0,0.0001605111028766,0.0,0.0,10.755372047424316,0.0,0.0,0.0,0.2969996035099029,4.0,0.0,1.0
759060,293.12603759765625,297.1499938964844,293.1499938964844,0.0887264758348465,-2066.308349609375,304.1480407714844,0.8438597917556763,0.1576146930456161,0.1421898305416107,293.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5751287937164307,0.050000000745058,0.0480774939060211,293.0214233398437,297.1499938964844,293.1499938964844,0.1150412410497665,-1983.2354736328125,304.1357116699219,0.9058258533477784,0.1957143545150756,0.1366136074066162,293.08465576171875,297.1499938964844,293.1499938964844,0.1639206409454345,-3566.345703125,304.1519470214844,0.9972359538078308,0.2821361124515533,0.2453327178955078,293.08795166015625,297.1499938964844,293.1499938964844,0.0034434054978191,-1254.7523193359375,296.6804504394531,0.5751287937164307,0.050000000745058,0.2280589342117309,291.13897705078125,291.1499938964844,273.1499938964844,270.61883544921875,284.8062744140625,293.1045837402344,292.1390686035156,1.0,0.1979353874921798,0.803999125957489,0.803999125957489,1.0,1.0,-0.9603994488716124,0.3995989859104156,0.5608004927635193,0.1819166094064712,0.0,0.0,0.3416893482208252,24.2071475982666,25.0,0.7118046879768372,-7102.39599609375,89.82582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,306.1923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.69921875,18000.0,0.0,0.0,0.1589148342609405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504580318927765,0.2504625618457794,-4.518973128142534e-06,0.0,0.0001612783671589,0.0,0.0,10.829944610595703,0.0,0.0,0.0,0.2973058223724365,4.0,0.0,1.0
759120,293.12603759765625,297.1499938964844,293.1499938964844,0.0887264758348465,-2066.308349609375,304.1480407714844,0.8438597917556763,0.1576146930456161,0.1421898305416107,293.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5751287937164307,0.050000000745058,0.0480774939060211,293.0214233398437,297.1499938964844,293.1499938964844,0.1150412410497665,-1983.2354736328125,304.1357116699219,0.9058258533477784,0.1957143545150756,0.1366136074066162,293.08465576171875,297.1499938964844,293.1499938964844,0.1639206409454345,-3566.345703125,304.1519470214844,0.9972359538078308,0.2821361124515533,0.2453327178955078,293.08795166015625,297.1499938964844,293.1499938964844,0.0034434054978191,-1254.7523193359375,296.6804504394531,0.5751287937164307,0.050000000745058,0.2280589342117309,291.13897705078125,291.1499938964844,273.1499938964844,270.61883544921875,284.8062744140625,293.1045837402344,292.1390686035156,1.0,0.1979353874921798,0.803999125957489,0.803999125957489,1.0,1.0,-0.9603994488716124,0.3995989859104156,0.5608004927635193,0.1819166094064712,0.0,0.0,0.3416893482208252,24.2071475982666,25.0,0.7118046879768372,-7102.39599609375,89.82582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,306.1923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.69921875,18000.0,0.0,0.0,0.1589148342609405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504580318927765,0.2504625618457794,-4.518973128142534e-06,0.0,0.0001612783671589,0.0,0.0,10.829944610595703,0.0,0.0,0.0,0.2973058223724365,4.0,0.0,1.0
759180,293.12615966796875,297.1499938964844,293.1499938964844,0.0891261473298072,-2073.727783203125,304.1480407714844,0.8451504707336426,0.1581959873437881,0.1427080929279327,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1394958496094,0.5753920078277588,0.050000000745058,0.0480759628117084,293.0198974609375,297.1499938964844,293.1499938964844,0.1176842376589775,-2019.8690185546875,304.13604736328125,0.9123213291168212,0.1992857754230499,0.1391401439905166,293.0799865722656,297.1499938964844,293.1499938964844,0.1636150479316711,-3561.04248046875,304.1518249511719,0.9971739649772644,0.2847405672073364,0.2449837625026703,293.0841979980469,297.1499938964844,293.1499938964844,0.0034680764656513,-1263.501708984375,296.7127380371094,0.5753920078277588,0.050000000745058,0.2280516624450683,291.1395568847656,291.1499938964844,273.1499938964844,270.6180725097656,284.8036193847656,293.0995788574219,292.1396484375,1.0,0.1983207166194915,0.8038690090179443,0.8038690090179443,1.0,1.0,-0.9636245965957642,0.4009264409542084,0.5626981258392334,0.1828373819589615,0.0,0.0,0.3430435359477997,24.210336685180664,25.0,0.8197769522666931,-7129.53173828125,90.47187042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,306.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.1596612185239792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517737150192261,0.251778244972229,-4.522637482295977e-06,0.0,0.0001620358380023,0.0,0.0,10.901239395141602,0.0,0.0,0.0,0.2975987195968628,4.0,0.0,1.0
759240,293.12615966796875,297.1499938964844,293.1499938964844,0.0891261473298072,-2073.727783203125,304.1480407714844,0.8451504707336426,0.1581959873437881,0.1427080929279327,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1394958496094,0.5753920078277588,0.050000000745058,0.0480759628117084,293.0198974609375,297.1499938964844,293.1499938964844,0.1176842376589775,-2019.8690185546875,304.13604736328125,0.9123213291168212,0.1992857754230499,0.1391401439905166,293.0799865722656,297.1499938964844,293.1499938964844,0.1636150479316711,-3561.04248046875,304.1518249511719,0.9971739649772644,0.2847405672073364,0.2449837625026703,293.0841979980469,297.1499938964844,293.1499938964844,0.0034680764656513,-1263.501708984375,296.7127380371094,0.5753920078277588,0.050000000745058,0.2280516624450683,291.1395568847656,291.1499938964844,273.1499938964844,270.6180725097656,284.8036193847656,293.0995788574219,292.1396484375,1.0,0.1983207166194915,0.8038690090179443,0.8038690090179443,1.0,1.0,-0.9636245965957642,0.4009264409542084,0.5626981258392334,0.1828373819589615,0.0,0.0,0.3430435359477997,24.210336685180664,25.0,0.8197769522666931,-7129.53173828125,90.47187042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,306.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.1596612185239792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517737150192261,0.251778244972229,-4.522637482295977e-06,0.0,0.0001620358380023,0.0,0.0,10.901239395141602,0.0,0.0,0.0,0.2975987195968628,4.0,0.0,1.0
759300,293.126220703125,297.1499938964844,293.1499938964844,0.0893276259303093,-2077.468017578125,304.14801025390625,0.8457834124565125,0.158489391207695,0.1429699659347534,293.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13983154296875,0.5755082368850708,0.050000000745058,0.0480752848088741,293.0196228027344,297.1499938964844,293.1499938964844,0.1189527139067649,-2037.38134765625,304.13629150390625,0.9154882431030272,0.2009913176298141,0.1403481215238571,293.07769775390625,297.1499938964844,293.1499938964844,0.1634781062602996,-3558.66796875,304.1517333984375,0.9971463084220886,0.2860755026340484,0.2448295503854751,293.0823669433594,297.1499938964844,293.1499938964844,0.0034806977491825,-1267.9718017578125,296.7292785644531,0.5755082368850708,0.050000000745058,0.2280484437942505,291.139892578125,291.1499938964844,273.1499938964844,270.61767578125,284.8023986816406,293.0973205566406,292.1399841308594,1.0,0.1985120773315429,0.8038039207458496,0.8038039207458496,1.0,1.0,-0.9651989936828612,0.4015761017799377,0.5636228919029236,0.1832829862833023,0.0,0.0,0.3436833024024963,24.21367073059082,25.0,0.8921242952346802,-7142.77587890625,90.79141998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,306.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.1600275486707687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524007260799408,0.2524052560329437,-4.524400992522715e-06,0.0,0.0001624076103325,0.0,0.0,10.935321807861328,0.0,0.0,0.0,0.2977388501167297,4.0,0.0,1.0
759360,293.1262512207031,297.1499938964844,293.1499938964844,0.0895300284028053,-2081.2255859375,304.14801025390625,0.8464083671569824,0.158784419298172,0.1432333588600158,293.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401672363281,0.5756149888038635,0.050000000745058,0.0480746626853942,293.01959228515625,297.1499938964844,293.1499938964844,0.1201858967542648,-2054.364013671875,304.13653564453125,0.9185765385627748,0.2026437669992447,0.1415196806192398,293.0754699707031,297.1499938964844,293.1499938964844,0.1633511185646057,-3556.467529296875,304.1516418457031,0.9971207976341248,0.2874301970005035,0.2446878999471664,293.08056640625,297.1499938964844,293.1499938964844,0.0034934957511723,-1272.5008544921875,296.7460327148437,0.5756149888038635,0.050000000745058,0.2280454933643341,291.1402587890625,291.1499938964844,273.1499938964844,270.6172790527344,284.80126953125,293.09521484375,292.1403503417969,1.0,0.1987022459506988,0.8037349581718445,0.8037349581718445,1.0,1.0,-0.966746985912323,0.4022151827812195,0.5645318031311035,0.1837194412946701,0.0,0.0,0.3442972898483276,24.21806526184082,28.0,0.9617709517478944,-7155.76513671875,91.10826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,306.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.1603879183530807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530050575733185,0.2530095875263214,-4.5261122068041004e-06,0.0,0.0001627733581699,0.0,0.0,10.968235969543455,0.0,0.0,0.0,0.297874242067337,4.0,0.0,1.0
759420,293.1263122558594,297.1499938964844,293.1499938964844,0.0899691209197044,-2089.429931640625,304.14794921875,0.8447118997573853,0.1593706458806991,0.1437730640172958,293.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5733456611633301,0.050000000745058,0.0480877719819545,293.0210266113281,297.1499938964844,293.1499938964844,0.1225379407405853,-2086.67626953125,304.1371154785156,0.9204670786857604,0.2056658864021301,0.1437127888202667,293.0736999511719,297.1499938964844,293.1499938964844,0.1657419353723526,-3599.26513671875,304.1470031738281,0.9976352453231812,0.2896884679794311,0.2476880997419357,293.0771179199219,297.1499938964844,293.1499938964844,0.003520775353536,-1282.2967529296875,296.7786560058594,0.5733456611633301,0.050000000745058,0.2281076908111572,291.138427734375,291.1499938964844,273.1499938964844,270.6164245605469,284.7977600097656,293.0922546386719,292.1376037597656,1.0,0.2003640532493591,0.8035969734191895,0.8035969734191895,1.0,1.0,-0.9737163186073304,0.4052061438560486,0.5685101747512817,0.1854425519704818,0.0,0.0,0.3458755910396576,24.63558387756348,25.0,-4.684537887573242,-7195.0380859375,93.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3203125,18000.0,0.0,0.0,0.16110260784626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543193101882934,0.2543238401412964,-4.529476882453309e-06,0.0,0.0001634986692806,0.0,0.0,11.039125442504885,0.0,0.0,0.0,0.2981670796871185,4.0,0.0,1.0
759480,293.1263122558594,297.1499938964844,293.1499938964844,0.0899691209197044,-2089.429931640625,304.14794921875,0.8447118997573853,0.1593706458806991,0.1437730640172958,293.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5733456611633301,0.050000000745058,0.0480877719819545,293.0210266113281,297.1499938964844,293.1499938964844,0.1225379407405853,-2086.67626953125,304.1371154785156,0.9204670786857604,0.2056658864021301,0.1437127888202667,293.0736999511719,297.1499938964844,293.1499938964844,0.1657419353723526,-3599.26513671875,304.1470031738281,0.9976352453231812,0.2896884679794311,0.2476880997419357,293.0771179199219,297.1499938964844,293.1499938964844,0.003520775353536,-1282.2967529296875,296.7786560058594,0.5733456611633301,0.050000000745058,0.2281076908111572,291.138427734375,291.1499938964844,273.1499938964844,270.6164245605469,284.7977600097656,293.0922546386719,292.1376037597656,1.0,0.2003640532493591,0.8035969734191895,0.8035969734191895,1.0,1.0,-0.9737163186073304,0.4052061438560486,0.5685101747512817,0.1854425519704818,0.0,0.0,0.3458755910396576,24.63558387756348,25.0,-4.684537887573242,-7195.0380859375,93.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3203125,18000.0,0.0,0.0,0.16110260784626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543193101882934,0.2543238401412964,-4.529476882453309e-06,0.0,0.0001634986692806,0.0,0.0,11.039125442504885,0.0,0.0,0.0,0.2981670796871185,4.0,0.0,1.0
759540,293.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478881835937,0.8459545373916626,0.0,0.144305482506752,293.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.5735525488853455,0.0,0.0480865389108657,293.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1379089355469,0.925591230392456,0.0,0.1456471383571624,293.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1484069824219,0.9975907802581788,0.0,0.2474153637886047,293.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8112487792969,0.5735525488853455,0.0,0.228101834654808,291.13494873046875,294.1499938964844,273.1499938964844,270.6155700683594,284.7971496582031,293.0906982421875,292.1355895996094,0.0,0.0,0.8034590482711792,0.8034590482711792,1.0,1.0,-0.9763441681861876,0.4062707424163818,0.5700734257698059,0.18623648583889,0.0,0.0,0.0,24.64015007019043,60.0,0.3983489274978637,-7232.546875,93.74649810791016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,306.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566216289997101,0.256626158952713,-4.534912477538455e-06,0.0,0.0,0.0,0.0,11.16267204284668,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478881835937,0.8459545373916626,0.0,0.144305482506752,293.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.5735525488853455,0.0,0.0480865389108657,293.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1379089355469,0.925591230392456,0.0,0.1456471383571624,293.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1484069824219,0.9975907802581788,0.0,0.2474153637886047,293.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8112487792969,0.5735525488853455,0.0,0.228101834654808,291.13494873046875,294.1499938964844,273.1499938964844,270.6155700683594,284.7971496582031,293.0906982421875,292.1355895996094,0.0,0.0,0.8034590482711792,0.8034590482711792,1.0,1.0,-0.9763441681861876,0.4062707424163818,0.5700734257698059,0.18623648583889,0.0,0.0,0.0,24.64015007019043,60.0,0.3983489274978637,-7232.546875,93.74649810791016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,306.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566216289997101,0.256626158952713,-4.534912477538455e-06,0.0,0.0,0.0,0.0,11.16267204284668,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6526794433594,0.0,0.0,0.0006227606208994,292.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484375,0.0,0.0,0.0002763893280643,292.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2764892578125,0.0,0.0,0.0006071180105209,292.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0601501464844,0.0,0.0,0.0011089144973084,293.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5937194824219,0.0,0.0,0.001311071915552,291.1536560058594,294.1499938964844,273.15399169921875,270.6177978515625,282.57647705078125,287.3470153808594,292.1452331542969,0.0,0.0,0.482075423002243,0.482075423002243,1.0,1.0,-0.0047122533433139,0.0088610323145985,-0.0041487789712846,-0.0266209300607442,0.0,0.0,0.0,-0.0277514774352312,60.0,-133.0935516357422,-0.0,-1.513643610451254e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.092549435301597e-18,-5.096168764071824e-18,3.618977380024151e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6526794433594,0.0,0.0,0.0006227606208994,292.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484375,0.0,0.0,0.0002763893280643,292.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2764892578125,0.0,0.0,0.0006071180105209,292.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.0601501464844,0.0,0.0,0.0011089144973084,293.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5937194824219,0.0,0.0,0.001311071915552,291.1536560058594,294.1499938964844,273.15399169921875,270.6177978515625,282.57647705078125,287.3470153808594,292.1452331542969,0.0,0.0,0.482075423002243,0.482075423002243,1.0,1.0,-0.0047122533433139,0.0088610323145985,-0.0041487789712846,-0.0266209300607442,0.0,0.0,0.0,-0.0277514774352312,60.0,-133.0935516357422,-0.0,-1.513643610451254e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.092549435301597e-18,-5.096168764071824e-18,3.618977380024151e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5960693359375,0.0,0.0,0.0001157926308223,292.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485900878906,0.0,0.0,0.0001106309937313,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.217041015625,0.0,0.0,9.371861960971728e-05,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.99053955078125,0.0,0.0,0.0001354352134512,292.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5703125,0.0,0.0,0.0005247857770882,291.1538391113281,294.1499938964844,273.1588439941406,270.62115478515625,282.4029235839844,283.7099304199219,292.1429138183594,0.0,0.0,0.3213836252689361,0.3213836252689361,1.0,1.0,-0.0011764877708628,0.0035944343544542,-0.002417946467176,-0.0315572246909141,0.0,0.0,0.0,-0.0109782479703426,60.0,-68.35699462890625,-0.0,-9.437164294467949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3201815501043391e-20,1.5392677670398246e-20,-2.1908625732516363e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.572265625,0.0,0.0,0.0001004001242108,292.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.148681640625,0.0,0.0,0.0001056001856341,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1955871582031,0.0,0.0,7.812960393493995e-05,292.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9702453613281,0.0,0.0,0.0001058760026353,292.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5540771484375,0.0,0.0,0.0005009218002669,291.1539306640625,294.1499938964844,273.16552734375,270.6259460449219,282.3127136230469,280.9409484863281,292.1414794921875,0.0,0.0,0.160691812634468,0.160691812634468,1.0,1.0,-0.00107004691381,0.0010205849539488,4.946197441313416e-05,-0.0341811627149581,0.0,0.0,0.0,-0.011315724812448,60.0,-33.97481155395508,-0.0,-7.79385445071057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.87491583476346e-21,7.40164443286717e-21,-2.526728194206926e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.549560546875,0.0,0.0,0.0001002439166768,292.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,0.000105558647192,292.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1753845214844,0.0,0.0,7.796830323059112e-05,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9515380859375,0.0,0.0,0.000105564657133,292.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.53814697265625,0.0,0.0,0.0005007247673347,291.1540222167969,294.1499938964844,273.1739807128906,270.632080078125,282.2257995605469,278.896240234375,292.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684141889214,4.872929437738095e-08,0.0010683654109016,-0.0352646149694919,0.0,0.0,0.0,-0.0116695873439311,60.0,-21.138816833496094,-0.0,-7.778680100045676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8578410982421315e-21,7.418764001931463e-21,-2.560923105637723e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5270080566406,0.0,0.0,0.0001002610879368,292.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488952636719,0.0,0.0,0.0001055790417012,292.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1553039550781,0.0,0.0,7.79809124651365e-05,292.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9329833984375,0.0,0.0,0.0001055799802998,292.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5223388671875,0.0,0.0,0.0005008215084671,291.15411376953125,294.1499938964844,273.1841125488281,270.6395263671875,282.13983154296875,277.3896179199219,292.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683218715712,1.3853877156577713e-08,0.0010683080181479,-0.0353303961455822,0.0,0.0,0.0,-0.0116804623976349,60.0,-16.494287490844727,-0.0,-7.78151019176221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575151535378686e-21,7.41908469597754e-21,-2.5615699463364546e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4823303222656,0.0,0.0,0.0001003015131573,292.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490783691406,0.0,0.0,0.0001056216642609,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1155700683594,0.0,0.0,7.801233732607216e-05,292.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.89617919921875,0.0,0.0,0.0001056224864441,292.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4909973144531,0.0,0.0,0.0005010237218812,291.154296875,294.1499938964844,273.2091064453125,270.6581726074219,281.9706726074219,275.4666442871094,292.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-14.18698787689209,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575074794989826e-21,7.419090350532509e-21,-2.5615830729819174e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4823303222656,0.0,0.0,0.0001003015131573,292.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490783691406,0.0,0.0,0.0001056216642609,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1155700683594,0.0,0.0,7.801233732607216e-05,292.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.89617919921875,0.0,0.0,0.0001056224864441,292.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4909973144531,0.0,0.0,0.0005010237218812,291.154296875,294.1499938964844,273.2091064453125,270.6581726074219,281.9706726074219,275.4666442871094,292.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-14.18698787689209,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575074794989826e-21,7.419090350532509e-21,-2.5615830729819174e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.438232421875,0.0,0.0,0.0001003417492029,292.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.000105664046714,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.07635498046875,0.0,0.0,7.804363121977076e-05,292.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.85986328125,0.0,0.0,0.0001056648543453,292.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4600830078125,0.0,0.0,0.0005012247129343,291.1544494628906,294.1499938964844,273.2399597167969,270.6813659667969,281.8051452636719,274.4356689453125,292.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.86943817138672,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.438232421875,0.0,0.0,0.0001003417492029,292.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492614746094,0.0,0.0,0.000105664046714,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.07635498046875,0.0,0.0,7.804363121977076e-05,292.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.85986328125,0.0,0.0,0.0001056648543453,292.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4600830078125,0.0,0.0,0.0005012247129343,291.1544494628906,294.1499938964844,273.2399597167969,270.6813659667969,281.8051452636719,274.4356689453125,292.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.86943817138672,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
