time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760260,292.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3946838378906,0.0,0.0,0.0001003816505544,292.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001057060726452,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0376281738281,0.0,0.0,7.807466317899525e-05,291.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.82403564453125,0.0,0.0,0.0001057068730005,292.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295349121094,0.0,0.0,0.0005014241323806,291.1545715332031,294.1499938964844,273.276123046875,270.70867919921875,281.6433410644531,273.89239501953125,292.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.808675765991213,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3946838378906,0.0,0.0,0.0001003816505544,292.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001057060726452,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0376281738281,0.0,0.0,7.807466317899525e-05,291.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.82403564453125,0.0,0.0,0.0001057068730005,292.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295349121094,0.0,0.0,0.0005014241323806,291.1545715332031,294.1499938964844,273.276123046875,270.70867919921875,281.6433410644531,273.89239501953125,292.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.808675765991213,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3516845703125,0.0,0.0,0.0001004211444524,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,0.0001057476692949,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9993896484375,0.0,0.0,7.810538227204233e-05,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.78863525390625,0.0,0.0,0.0001057484550983,292.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3993835449219,0.0,0.0,0.0005016213981434,291.1547241210937,294.1499938964844,273.3170166015625,270.7396545410156,281.4852294921875,273.6170654296875,292.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.777997970581056,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3516845703125,0.0,0.0,0.0001004211444524,292.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,0.0001057476692949,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9993896484375,0.0,0.0,7.810538227204233e-05,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.78863525390625,0.0,0.0,0.0001057484550983,292.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3993835449219,0.0,0.0,0.0005016213981434,291.1547241210937,294.1499938964844,273.3170166015625,270.7396545410156,281.4852294921875,273.6170654296875,292.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.777997970581056,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3304138183594,0.0,0.0,0.0001004407095024,292.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,0.0001057682820828,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9804382324219,0.0,0.0,7.812059629941359e-05,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7710876464844,0.0,0.0,0.0001057690606103,292.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3844299316406,0.0,0.0,0.0005017191870138,291.15478515625,294.1499938964844,273.33905029296875,270.7563781738281,281.4076232910156,273.5398254394531,292.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.763182640075684,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.30926513671875,0.0,0.0,0.0001004601435852,292.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14971923828125,0.0,0.0,0.0001057887493516,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.96160888671875,0.0,0.0,7.813571573933586e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.753662109375,0.0,0.0,0.000105789527879,292.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695983886719,0.0,0.0,0.0005018162773922,291.15484619140625,294.1499938964844,273.362060546875,270.7738647460937,281.3309020996094,273.4892272949219,292.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.7477445602417,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2673645019531,0.0,0.0,0.0001004985679173,292.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498718261719,0.0,0.0,0.0001058292182278,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9243469238281,0.0,0.0,7.816559809725732e-05,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7191772460937,0.0,0.0,0.0001058299822034,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3402099609375,0.0,0.0,0.0005020082462579,291.1549377441406,294.1499938964844,273.41070556640625,270.81085205078125,281.1803283691406,273.44219970703125,292.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-13.714643478393556,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2673645019531,0.0,0.0,0.0001004985679173,292.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498718261719,0.0,0.0,0.0001058292182278,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9243469238281,0.0,0.0,7.816559809725732e-05,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7191772460937,0.0,0.0,0.0001058299822034,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3402099609375,0.0,0.0,0.0005020082462579,291.1549377441406,294.1499938964844,273.41070556640625,270.81085205078125,281.1803283691406,273.44219970703125,292.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-13.714643478393556,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2259826660156,0.0,0.0,0.0001005363301374,292.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,0.0001058689886122,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8875427246094,0.0,0.0,7.819496386218816e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6850891113281,0.0,0.0,0.0001058697453117,292.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111877441406,0.0,0.0,0.0005021968972869,291.155029296875,294.1499938964844,273.4623413085937,270.8501892089844,281.03350830078125,273.440673828125,292.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-13.678707122802734,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2259826660156,0.0,0.0,0.0001005363301374,292.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1499938964844,0.0,0.0,0.0001058689886122,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8875427246094,0.0,0.0,7.819496386218816e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6850891113281,0.0,0.0,0.0001058697453117,292.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3111877441406,0.0,0.0,0.0005021968972869,291.155029296875,294.1499938964844,273.4623413085937,270.8501892089844,281.03350830078125,273.440673828125,292.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-13.678707122802734,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1851501464844,0.0,0.0,0.0001005733429337,292.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501159667969,0.0,0.0,0.000105907973193,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8511962890625,0.0,0.0,7.822375482646748e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6514587402344,0.0,0.0,0.0001059087226167,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2825012207031,0.0,0.0,0.0005023818230256,291.15509033203125,294.1499938964844,273.5164489746094,270.8913879394531,280.8904113769531,273.464599609375,292.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-13.640340805053713,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1851501464844,0.0,0.0,0.0001005733429337,292.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501159667969,0.0,0.0,0.000105907973193,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8511962890625,0.0,0.0,7.822375482646748e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6514587402344,0.0,0.0,0.0001059087226167,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2825012207031,0.0,0.0,0.0005023818230256,291.15509033203125,294.1499938964844,273.5164489746094,270.8913879394531,280.8904113769531,273.464599609375,292.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-13.640340805053713,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1448059082031,0.0,0.0,0.000100609526271,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,0.000105946084659,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8153381347656,0.0,0.0,7.825189823051915e-05,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.61822509765625,0.0,0.0,0.0001059468268067,292.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25421142578125,0.0,0.0,0.0005025626160204,291.1551208496094,294.1499938964844,273.5723876953125,270.9340209960937,280.75103759765625,273.50323486328125,292.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-13.599973678588867,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1448059082031,0.0,0.0,0.000100609526271,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,0.000105946084659,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8153381347656,0.0,0.0,7.825189823051915e-05,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.61822509765625,0.0,0.0,0.0001059468268067,292.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25421142578125,0.0,0.0,0.0005025626160204,291.1551208496094,294.1499938964844,273.5723876953125,270.9340209960937,280.75103759765625,273.50323486328125,292.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-13.599973678588867,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1248474121094,0.0,0.0,0.0001006272796075,292.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,0.0001059647838701,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.79754638671875,0.0,0.0,7.826570799807087e-05,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6017761230469,0.0,0.0,0.0001059655187418,292.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2402038574219,0.0,0.0,0.0005026513244956,291.1551513671875,294.1499938964844,273.6009216308594,270.95574951171875,280.6827392578125,273.52606201171875,292.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-13.57917594909668,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1050109863281,0.0,0.0,0.0001006447928375,292.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,0.0001059832356986,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7799072265625,0.0,0.0,7.827932859072462e-05,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5854187011719,0.0,0.0,0.0001059839632944,292.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22625732421875,0.0,0.0,0.00050273881061,291.1551513671875,294.1499938964844,273.6296691894531,270.9776916503906,280.6153259277344,273.5505065917969,292.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-13.558045387268066,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.065673828125,0.0,0.0,0.0001006790625979,292.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503601074219,0.0,0.0,0.0001060193244484,291.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.74493408203125,0.0,0.0,7.830598042346537e-05,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55303955078125,0.0,0.0,0.0001060200447682,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1986694335937,0.0,0.0,0.0005029099993407,291.1551513671875,294.1499938964844,273.68768310546875,271.0218811035156,280.4832458496094,273.602783203125,292.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-13.51500129699707,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.065673828125,0.0,0.0,0.0001006790625979,292.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503601074219,0.0,0.0,0.0001060193244484,291.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.74493408203125,0.0,0.0,7.830598042346537e-05,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55303955078125,0.0,0.0,0.0001060200447682,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1986694335937,0.0,0.0,0.0005029099993407,291.1551513671875,294.1499938964844,273.68768310546875,271.0218811035156,280.4832458496094,273.602783203125,292.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-13.51500129699707,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.02685546875,0.0,0.0,0.0001007122336886,292.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,0.0001060542635968,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7103881835937,0.0,0.0,7.833178096916527e-05,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.52105712890625,0.0,0.0,0.0001060549766407,292.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17138671875,0.0,0.0,0.000503075774759,291.1551513671875,294.1499938964844,273.7458190917969,271.0661926269531,280.354736328125,273.657958984375,292.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-13.47126293182373,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.02685546875,0.0,0.0,0.0001007122336886,292.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,0.0001060542635968,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7103881835937,0.0,0.0,7.833178096916527e-05,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.52105712890625,0.0,0.0,0.0001060549766407,292.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17138671875,0.0,0.0,0.000503075774759,291.1551513671875,294.1499938964844,273.7458190917969,271.0661926269531,280.354736328125,273.657958984375,292.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-13.47126293182373,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.988525390625,0.0,0.0,0.0001007442333502,292.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,0.0001060879658325,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.67626953125,0.0,0.0,7.835666474420577e-05,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4894714355469,0.0,0.0,0.0001060886716004,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1444702148437,0.0,0.0,0.0005032356712035,291.15509033203125,294.1499938964844,273.8035888671875,271.1101989746094,280.2297058105469,273.714599609375,292.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-13.427266120910645,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.988525390625,0.0,0.0,0.0001007442333502,292.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,0.0001060879658325,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.67626953125,0.0,0.0,7.835666474420577e-05,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4894714355469,0.0,0.0,0.0001060886716004,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1444702148437,0.0,0.0,0.0005032356712035,291.15509033203125,294.1499938964844,273.8035888671875,271.1101989746094,280.2297058105469,273.714599609375,292.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-13.427266120910645,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.95068359375,0.0,0.0,0.0001007749742711,292.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,0.0001061203438439,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.642578125,0.0,0.0,7.838057354092598e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4582824707031,0.0,0.0,0.0001061210350599,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1178894042969,0.0,0.0,0.000503389223013,291.155029296875,294.1499938964844,273.8603820800781,271.1534729003906,280.1081237792969,273.7716369628906,292.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-13.383437156677246,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.95068359375,0.0,0.0,0.0001007749742711,292.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,0.0001061203438439,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.642578125,0.0,0.0,7.838057354092598e-05,291.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4582824707031,0.0,0.0,0.0001061210350599,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1178894042969,0.0,0.0,0.000503389223013,291.155029296875,294.1499938964844,273.8603820800781,271.1534729003906,280.1081237792969,273.7716369628906,292.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-13.383437156677246,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9319152832031,0.0,0.0,0.0001007898463285,292.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,0.0001061360089806,291.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6258850097656,0.0,0.0,7.839214231353253e-05,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4428100585937,0.0,0.0,0.0001061366929206,292.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1047058105469,0.0,0.0,0.000503463554196,291.1549987792969,294.1499938964844,273.8882141113281,271.1746826171875,280.0486145019531,273.800048828125,292.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-13.36171817779541,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9132995605469,0.0,0.0,0.0001008043691399,292.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,0.0001061513103195,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6093139648437,0.0,0.0,7.840343459974974e-05,291.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4274597167969,0.0,0.0,0.0001061519869836,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.09161376953125,0.0,0.0,0.0005035360809415,291.1549377441406,294.1499938964844,273.91558837890625,271.1955261230469,279.9898986816406,273.8282775878906,292.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-13.340200424194336,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8763732910156,0.0,0.0,0.000100832330645,292.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,0.0001061807633959,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5764465332031,0.0,0.0,7.842518971301615e-05,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.39703369140625,0.0,0.0,0.00010618144006,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.065673828125,0.0,0.0,0.0005036758375354,291.15478515625,294.1499938964844,273.9687194824219,271.2359619140625,279.8749084472656,273.8838195800781,292.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-13.297982215881348,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8763732910156,0.0,0.0,0.000100832330645,292.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,0.0001061807633959,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5764465332031,0.0,0.0,7.842518971301615e-05,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.39703369140625,0.0,0.0,0.00010618144006,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.065673828125,0.0,0.0,0.0005036758375354,291.15478515625,294.1499938964844,273.9687194824219,271.2359619140625,279.8749084472656,273.8838195800781,292.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-13.297982215881348,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8399353027344,0.0,0.0,0.0001008587933029,292.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503601074219,0.0,0.0,0.0001062086303136,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54400634765625,0.0,0.0,7.844576612114906e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3669738769531,0.0,0.0,0.0001062092997017,292.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0400390625,0.0,0.0,0.0005038080271333,291.1546325683594,294.1499938964844,274.0191345214844,271.2743835449219,279.7630310058594,273.9376220703125,292.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-13.257203102111816,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8399353027344,0.0,0.0,0.0001008587933029,292.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503601074219,0.0,0.0,0.0001062086303136,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54400634765625,0.0,0.0,7.844576612114906e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3669738769531,0.0,0.0,0.0001062092997017,292.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0400390625,0.0,0.0,0.0005038080271333,291.1546325683594,294.1499938964844,274.0191345214844,271.2743835449219,279.7630310058594,273.9376220703125,292.026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-13.257203102111816,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8039245605469,0.0,0.0,0.00010088365525,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,0.000106234823761,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.511962890625,0.0,0.0,7.846510561648756e-05,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3372802734375,0.0,0.0,0.0001062354785972,292.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01470947265625,0.0,0.0,0.0005039322422817,291.1544494628906,294.1499938964844,274.0663146972656,271.310302734375,279.6542053222656,273.98907470703125,292.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-13.218286514282228,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8039245605469,0.0,0.0,0.00010088365525,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,0.000106234823761,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.511962890625,0.0,0.0,7.846510561648756e-05,291.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3372802734375,0.0,0.0,0.0001062354785972,292.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01470947265625,0.0,0.0,0.0005039322422817,291.1544494628906,294.1499938964844,274.0663146972656,271.310302734375,279.6542053222656,273.98907470703125,292.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-13.218286514282228,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76837158203125,0.0,0.0,0.0001009068437269,292.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501770019531,0.0,0.0,0.0001062592491507,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.48028564453125,0.0,0.0,7.848314271541312e-05,291.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3079833984375,0.0,0.0,0.0001062598967109,292.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9897155761719,0.0,0.0,0.0005040481337346,291.1542053222656,294.1499938964844,274.1096496582031,271.34332275390625,279.5483093261719,274.0375671386719,292.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-13.181653022766112,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.76837158203125,0.0,0.0,0.0001009068437269,292.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501770019531,0.0,0.0,0.0001062592491507,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.48028564453125,0.0,0.0,7.848314271541312e-05,291.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3079833984375,0.0,0.0,0.0001062598967109,292.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9897155761719,0.0,0.0,0.0005040481337346,291.1542053222656,294.1499938964844,274.1096496582031,271.34332275390625,279.5483093261719,274.0375671386719,292.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-13.181653022766112,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.750732421875,0.0,0.0,0.0001009177940431,292.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501159667969,0.0,0.0,0.0001062707815435,291.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.464599609375,0.0,0.0,7.849165558582172e-05,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.29345703125,0.0,0.0,0.0001062714218278,292.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9773254394531,0.0,0.0,0.0005041028489358,291.1540832519531,294.1499938964844,274.12969970703125,271.3586120605469,279.49639892578125,274.0605163574219,292.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-13.16432285308838,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7332458496094,0.0,0.0,0.000100928285974,292.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1500549316406,0.0,0.0,0.0001062818409991,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.44903564453125,0.0,0.0,7.849981921026483e-05,291.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.27899169921875,0.0,0.0,0.0001062824740074,292.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9649963378906,0.0,0.0,0.0005041552940383,291.1539611816406,294.1499938964844,274.1485595703125,271.3729858398437,279.4451599121094,274.0824890136719,292.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-13.14772129058838,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.69854736328125,0.0,0.0,0.0001009479019558,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498718261719,0.0,0.0,0.0001063024974428,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.41815185546875,0.0,0.0,7.851506961742416e-05,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2503967285156,0.0,0.0,0.0001063031304511,292.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9405822753906,0.0,0.0,0.0005042532575316,291.1536560058594,294.1499938964844,274.1825256347656,271.39892578125,279.3446655273437,274.1233215332031,291.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-13.116912841796877,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.69854736328125,0.0,0.0,0.0001009479019558,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498718261719,0.0,0.0,0.0001063024974428,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.41815185546875,0.0,0.0,7.851506961742416e-05,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2503967285156,0.0,0.0,0.0001063031304511,292.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9405822753906,0.0,0.0,0.0005042532575316,291.1536560058594,294.1499938964844,274.1825256347656,271.39892578125,279.3446655273437,274.1233215332031,291.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-13.116912841796877,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.664306640625,0.0,0.0,0.0001009656116366,292.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496887207031,0.0,0.0,0.0001063211529981,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876342773437,0.0,0.0,7.852885028114542e-05,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2221374511719,0.0,0.0,0.0001063217787304,292.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9164428710937,0.0,0.0,0.0005043417913839,291.1532897949219,294.1499938964844,274.2109680175781,271.4206848144531,279.24664306640625,274.1594543457031,291.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-13.089646339416504,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
