time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762600,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.664306640625,0.0,0.0,0.0001009656116366,292.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496887207031,0.0,0.0,0.0001063211529981,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876342773437,0.0,0.0,7.852885028114542e-05,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2221374511719,0.0,0.0,0.0001063217787304,292.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9164428710937,0.0,0.0,0.0005043417913839,291.1532897949219,294.1499938964844,274.2109680175781,271.4206848144531,279.24664306640625,274.1594543457031,291.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-13.089646339416504,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6304626464844,0.0,0.0,0.000100981342257,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14947509765625,0.0,0.0,0.0001063377276295,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35748291015625,0.0,0.0,7.854108116589487e-05,291.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1941833496094,0.0,0.0,0.00010633833881,292.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926086425781,0.0,0.0,0.0005044203717261,291.1529235839844,294.1499938964844,274.2332763671875,271.43780517578125,279.1509704589844,274.1903381347656,291.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-13.066329956054688,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6304626464844,0.0,0.0,0.000100981342257,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14947509765625,0.0,0.0,0.0001063377276295,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35748291015625,0.0,0.0,7.854108116589487e-05,291.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1941833496094,0.0,0.0,0.00010633833881,292.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926086425781,0.0,0.0,0.0005044203717261,291.1529235839844,294.1499938964844,274.2332763671875,271.43780517578125,279.1509704589844,274.1903381347656,291.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-13.066329956054688,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5970458984375,0.0,0.0,0.0001009950210573,292.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,0.0001063521340256,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32769775390625,0.0,0.0,7.85517186159268e-05,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1665954589844,0.0,0.0,0.000106352745206,292.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690490722656,0.0,0.0,0.0005044887657277,291.1524963378906,294.1499938964844,274.2489013671875,271.44989013671875,279.0574645996094,274.21539306640625,291.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-13.047395706176758,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5970458984375,0.0,0.0,0.0001009950210573,292.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14923095703125,0.0,0.0,0.0001063521340256,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32769775390625,0.0,0.0,7.85517186159268e-05,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1665954589844,0.0,0.0,0.000106352745206,292.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690490722656,0.0,0.0,0.0005044887657277,291.1524963378906,294.1499938964844,274.2489013671875,271.44989013671875,279.0574645996094,274.21539306640625,291.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-13.047395706176758,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5804748535156,0.0,0.0,0.000101001067378,292.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490783691406,0.0,0.0,0.0001063585077645,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3129577636719,0.0,0.0,7.855642616050318e-05,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1529235839844,0.0,0.0,0.000106359111669,292.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8573608398437,0.0,0.0,0.0005045189755037,291.1522827148437,294.1499938964844,274.2540283203125,271.45391845703125,279.011474609375,274.2255554199219,291.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-13.039700508117676,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.56402587890625,0.0,0.0,0.000101006575278,292.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14892578125,0.0,0.0,0.0001063643139787,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2982788085937,0.0,0.0,7.856070442358032e-05,291.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.13934326171875,0.0,0.0,0.0001063649106072,292.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.84576416015625,0.0,0.0,0.0005045465077273,291.15203857421875,294.1499938964844,274.2572937011719,271.45654296875,278.9659423828125,274.2340393066406,291.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-13.033257484436035,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5314025878906,0.0,0.0,0.0001010159394354,292.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14862060546875,0.0,0.0,0.0001063741729012,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.26922607421875,0.0,0.0,7.856798765715212e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1123962402344,0.0,0.0,0.0001063747622538,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.82275390625,0.0,0.0,0.0005045933066867,291.1515197753906,294.1499938964844,274.2578430175781,271.457275390625,278.8762512207031,274.2456970214844,291.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-13.024332046508787,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5314025878906,0.0,0.0,0.0001010159394354,292.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14862060546875,0.0,0.0,0.0001063741729012,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.26922607421875,0.0,0.0,7.856798765715212e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1123962402344,0.0,0.0,0.0001063747622538,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.82275390625,0.0,0.0,0.0005045933066867,291.1515197753906,294.1499938964844,274.2578430175781,271.457275390625,278.8762512207031,274.2456970214844,291.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-13.024332046508787,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4991760253906,0.0,0.0,0.0001010229825624,292.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,0.0001063816016539,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2405090332031,0.0,0.0,7.85734664532356e-05,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0857849121094,0.0,0.0,0.0001063821837306,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8000183105469,0.0,0.0,0.0005046285223215,291.1509704589844,294.1499938964844,274.25,271.45166015625,278.7881774902344,274.2497863769531,291.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764240287244,1.4800760617106334e-08,0.0010764092439785,-0.0378084070980548,0.0,0.0,0.0,-0.0121501786634325,60.0,-13.021034240722656,-0.0,-7.899986798065586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4991760253906,0.0,0.0,0.0001010229825624,292.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,0.0001063816016539,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2405090332031,0.0,0.0,7.85734664532356e-05,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0857849121094,0.0,0.0,0.0001063821837306,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8000183105469,0.0,0.0,0.0005046285223215,291.1509704589844,294.1499938964844,274.25,271.45166015625,278.7881774902344,274.2497863769531,291.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764240287244,1.4800760617106334e-08,0.0010764092439785,-0.0378084070980548,0.0,0.0,0.0,-0.0121501786634325,60.0,-13.021034240722656,-0.0,-7.899986798065586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46734619140625,0.0,0.0,0.0001010147461784,292.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478881835937,0.0,0.0,0.0001063729359884,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2121276855469,0.0,0.0,7.856706361053512e-05,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0594787597656,0.0,0.0,0.0001063735107891,292.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.77752685546875,0.0,0.0,0.0005045874277129,291.1503601074219,294.1499938964844,274.2375793457031,271.4430236816406,278.7015991210937,274.24664306640625,291.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-13.021905899047852,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46734619140625,0.0,0.0,0.0001010147461784,292.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478881835937,0.0,0.0,0.0001063729359884,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2121276855469,0.0,0.0,7.856706361053512e-05,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0594787597656,0.0,0.0,0.0001063735107891,292.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.77752685546875,0.0,0.0,0.0005045874277129,291.1503601074219,294.1499938964844,274.2375793457031,271.4430236816406,278.7015991210937,274.24664306640625,291.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-13.021905899047852,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4359130859375,0.0,0.0,0.0001009792176773,292.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474609375,0.0,0.0,0.0001063355230144,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1841125488281,0.0,0.0,7.853942224755883e-05,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.03350830078125,0.0,0.0,0.0001063360905391,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.0,0.0,0.0005044099525548,291.14971923828125,294.1499938964844,274.2248229980469,271.4349365234375,278.6164245605469,274.2389221191406,291.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103893514828e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-13.021519660949709,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4359130859375,0.0,0.0,0.0001009792176773,292.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474609375,0.0,0.0,0.0001063355230144,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1841125488281,0.0,0.0,7.853942224755883e-05,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.03350830078125,0.0,0.0,0.0001063360905391,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7553100585937,0.0,0.0,0.0005044099525548,291.14971923828125,294.1499938964844,274.2248229980469,271.4349365234375,278.6164245605469,274.2389221191406,291.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746103893514828e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230836957693,60.0,-13.021519660949709,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203186035156,0.0,0.0,0.0001009519110084,292.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1472473144531,0.0,0.0,0.0001063067757058,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17022705078125,0.0,0.0,7.851818372728303e-05,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0206298828125,0.0,0.0,0.0001063073359546,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7442932128906,0.0,0.0,0.0005042735720053,291.1493835449219,294.1499938964844,274.2182922363281,271.4310607910156,278.57440185546875,274.2340393066406,291.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-13.020245552062988,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.40484619140625,0.0,0.0,0.0001009186307783,292.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,0.000106271727418,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15643310546875,0.0,0.0,7.849230314604938e-05,291.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0078430175781,0.0,0.0,0.0001062722876667,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7333679199219,0.0,0.0,0.0005041073309257,291.1490478515625,294.1499938964844,274.2117004394531,271.4273376464844,278.5326843261719,274.22869873046875,291.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670556325313557e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856324210762,60.0,-13.01823616027832,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.37420654296875,0.0,0.0,0.0001008353210636,292.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465148925781,0.0,0.0,0.000106184008473,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12908935546875,0.0,0.0,7.842750346753746e-05,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.98248291015625,0.0,0.0,0.0001061845614458,292.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.711669921875,0.0,0.0,0.0005036912043578,291.1482849121094,294.1499938964844,274.1982421875,271.42022705078125,278.4503479003906,274.2170715332031,291.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566694517270662e-08,0.0010744081810116,-0.0371963195502758,0.0,0.0,0.0,-0.0120341442525386,60.0,-13.012136459350586,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.37420654296875,0.0,0.0,0.0001008353210636,292.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465148925781,0.0,0.0,0.000106184008473,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12908935546875,0.0,0.0,7.842750346753746e-05,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.98248291015625,0.0,0.0,0.0001061845614458,292.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.711669921875,0.0,0.0,0.0005036912043578,291.1482849121094,294.1499938964844,274.1982421875,271.42022705078125,278.4503479003906,274.2170715332031,291.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566694517270662e-08,0.0010744081810116,-0.0371963195502758,0.0,0.0,0.0,-0.0120341442525386,60.0,-13.012136459350586,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34393310546875,0.0,0.0,0.0001007317259791,292.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,0.0001060749200405,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.10211181640625,0.0,0.0,7.8346929512918e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9574584960937,0.0,0.0,0.0001060754657373,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902770996094,0.0,0.0,0.0005031737382523,291.1474914550781,294.1499938964844,274.1844177246094,271.4136047363281,278.369384765625,274.2045288085937,291.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437555151403105e-08,0.0010733040980994,-0.0368585959076881,0.0,0.0,0.0,-0.0119701251387596,60.0,-13.00348663330078,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.34393310546875,0.0,0.0,0.0001007317259791,292.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,0.0001060749200405,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.10211181640625,0.0,0.0,7.8346929512918e-05,291.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9574584960937,0.0,0.0,0.0001060754657373,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6902770996094,0.0,0.0,0.0005031737382523,291.1474914550781,294.1499938964844,274.1844177246094,271.4136047363281,278.369384765625,274.2045288085937,291.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437555151403105e-08,0.0010733040980994,-0.0368585959076881,0.0,0.0,0.0,-0.0119701251387596,60.0,-13.00348663330078,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140869140625,0.0,0.0,0.0001006103993859,292.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,0.0001059471687767,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0754699707031,0.0,0.0,7.825256761861965e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9327392578125,0.0,0.0,0.0001059476999216,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690979003906,0.0,0.0,0.0005025677382946,291.14666748046875,294.1499938964844,274.1702575683594,271.4073791503906,278.2897644042969,274.19140625,291.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286326788237602e-08,0.0010720110731199,-0.0364630930125713,0.0,0.0,0.0,-0.0118951555341482,60.0,-12.992603302001951,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140869140625,0.0,0.0,0.0001006103993859,292.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,0.0001059471687767,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0754699707031,0.0,0.0,7.825256761861965e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9327392578125,0.0,0.0,0.0001059476999216,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690979003906,0.0,0.0,0.0005025677382946,291.14666748046875,294.1499938964844,274.1702575683594,271.4073791503906,278.2897644042969,274.19140625,291.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286326788237602e-08,0.0010720110731199,-0.0364630930125713,0.0,0.0,0.0,-0.0118951555341482,60.0,-12.992603302001951,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846069335937,0.0,0.0,0.0001004739751806,292.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448059082031,0.0,0.0,0.0001058035195455,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0491638183594,0.0,0.0,7.814646232873201e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9083251953125,0.0,0.0,0.0001058040434145,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6482238769531,0.0,0.0,0.0005018863012082,291.1457824707031,294.1499938964844,274.1557922363281,271.4015808105469,278.2115173339844,274.1778259277344,291.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.979811668395996,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846069335937,0.0,0.0,0.0001004739751806,292.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448059082031,0.0,0.0,0.0001058035195455,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0491638183594,0.0,0.0,7.814646232873201e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9083251953125,0.0,0.0,0.0001058040434145,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6482238769531,0.0,0.0,0.0005018863012082,291.1457824707031,294.1499938964844,274.1557922363281,271.4015808105469,278.2115173339844,274.1778259277344,291.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.979811668395996,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2699890136719,0.0,0.0,0.0001004009172902,292.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445007324219,0.0,0.0,0.0001057265835697,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0361328125,0.0,0.0,7.808963709976524e-05,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.896240234375,0.0,0.0,0.0001057271074387,292.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.63787841796875,0.0,0.0,0.000501521397382,291.14532470703125,294.1499938964844,274.1484375,271.3988342285156,278.1728820800781,274.1708984375,291.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025229866376776e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.972797393798828,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2554931640625,0.0,0.0,0.0001003251600195,292.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441650390625,0.0,0.0,0.0001056468099704,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.023193359375,0.0,0.0,7.803070911904797e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8842468261719,0.0,0.0,0.0001056473265634,292.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275939941406,0.0,0.0,0.0005011429893784,291.14483642578125,294.1499938964844,274.1409912109375,271.39617919921875,278.1345520019531,274.1639099121094,291.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-12.96544075012207,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.226806640625,0.0,0.0,0.0001001668788376,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0001054801396094,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9975891113281,0.0,0.0,7.790759991621599e-05,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8604431152344,0.0,0.0,0.0001054806489264,292.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6072082519531,0.0,0.0,0.0005003523547202,291.14385986328125,294.1499938964844,274.1258850097656,271.39111328125,278.05889892578125,274.1496276855469,291.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.37335360861357e-08,0.0010672846110537,-0.035017255693674,0.0,0.0,0.0,-0.0116211147978901,60.0,-12.949872016906738,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.226806640625,0.0,0.0,0.0001001668788376,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0001054801396094,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9975891113281,0.0,0.0,7.790759991621599e-05,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8604431152344,0.0,0.0,0.0001054806489264,292.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6072082519531,0.0,0.0,0.0005003523547202,291.14385986328125,294.1499938964844,274.1258850097656,271.39111328125,278.05889892578125,274.1496276855469,291.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.37335360861357e-08,0.0010672846110537,-0.035017255693674,0.0,0.0,0.0,-0.0116211147978901,60.0,-12.949872016906738,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1984558105469,0.0,0.0,0.0001000017946353,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0001053063024301,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9722900390625,0.0,0.0,7.77792083681561e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.83697509765625,0.0,0.0,0.0001053068117471,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58709716796875,0.0,0.0,0.0004995277849957,291.142822265625,294.1499938964844,274.1105041503906,271.3863830566406,277.9844970703125,274.1351013183594,291.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.933428764343262,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1984558105469,0.0,0.0,0.0001000017946353,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14276123046875,0.0,0.0,0.0001053063024301,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9722900390625,0.0,0.0,7.77792083681561e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.83697509765625,0.0,0.0,0.0001053068117471,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58709716796875,0.0,0.0,0.0004995277849957,291.142822265625,294.1499938964844,274.1105041503906,271.3863830566406,277.9844970703125,274.1351013183594,291.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.933428764343262,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1705017089844,0.0,0.0,9.983283962355928e-05,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419982910156,0.0,0.0,0.0001051283907145,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9472961425781,0.0,0.0,7.764779002172872e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8138122558594,0.0,0.0,0.0001051288854796,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56719970703125,0.0,0.0,0.0004986838321201,291.1417236328125,294.1499938964844,274.09478759765625,271.3819885253906,277.9113464355469,274.1202697753906,291.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.916485786437988,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1705017089844,0.0,0.0,9.983283962355928e-05,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419982910156,0.0,0.0,0.0001051283907145,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9472961425781,0.0,0.0,7.764779002172872e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8138122558594,0.0,0.0,0.0001051288854796,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56719970703125,0.0,0.0,0.0004986838321201,291.1417236328125,294.1499938964844,274.09478759765625,271.3819885253906,277.9113464355469,274.1202697753906,291.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.916485786437988,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.14288330078125,0.0,0.0,9.966266952687874e-05,292.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412048339844,0.0,0.0,0.0001049491984304,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92266845703125,0.0,0.0,7.751544035272673e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909240722656,0.0,0.0,0.0001049496859195,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5475769042969,0.0,0.0,0.0004978338256478,291.1405944824219,294.1499938964844,274.07879638671875,271.3778686523437,277.8393859863281,274.10516357421875,291.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.899392127990724,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.14288330078125,0.0,0.0,9.966266952687874e-05,292.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412048339844,0.0,0.0,0.0001049491984304,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92266845703125,0.0,0.0,7.751544035272673e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7909240722656,0.0,0.0,0.0001049496859195,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5475769042969,0.0,0.0,0.0004978338256478,291.1405944824219,294.1499938964844,274.07879638671875,271.3778686523437,277.8393859863281,274.10516357421875,291.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.899392127990724,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1292419433594,0.0,0.0,9.95779482764192e-05,292.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407775878906,0.0,0.0,0.0001048599806381,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.91046142578125,0.0,0.0,7.744954200461507e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7795715332031,0.0,0.0,0.0001048604681272,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5378723144531,0.0,0.0,0.0004974105977453,291.1399841308594,294.1499938964844,274.0707092285156,271.3758850097656,277.8038330078125,274.0975341796875,291.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.890894889831545,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1156616210937,0.0,0.0,9.949386731022968e-05,292.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0001047714540618,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8983154296875,0.0,0.0,7.73841529735364e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.768310546875,0.0,0.0,0.000104771934275,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5281982421875,0.0,0.0,0.0004969906294718,291.139404296875,294.1499938964844,274.0625305175781,271.3739929199219,277.7685852050781,274.0898132324219,291.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.88248348236084,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0887756347656,0.0,0.0,9.932881221175194e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,0.0001045976459863,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8742980957031,0.0,0.0,7.725577597739175e-05,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7460021972656,0.0,0.0,0.0001045981189236,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.509033203125,0.0,0.0,0.0004961661761626,291.1381530761719,294.1499938964844,274.0459899902344,271.370361328125,277.6989440917969,274.0741882324219,291.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.86607551574707,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0887756347656,0.0,0.0,9.932881221175194e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,0.0001045976459863,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8742980957031,0.0,0.0,7.725577597739175e-05,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7460021972656,0.0,0.0,0.0001045981189236,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.509033203125,0.0,0.0,0.0004961661761626,291.1381530761719,294.1499938964844,274.0459899902344,271.370361328125,277.6989440917969,274.0741882324219,291.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.86607551574707,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
