time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764940,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0622253417969,0.0,0.0,9.916962881106885e-05,292.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385192871094,0.0,0.0,0.0001044300224748,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8505554199219,0.0,0.0,7.713196100667119e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7239685058594,0.0,0.0,0.0001044304881361,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901123046875,0.0,0.0,0.0004953710595145,291.1368408203125,294.1499938964844,274.0291748046875,271.366943359375,277.6304016113281,274.0583190917969,291.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.850455284118652,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0622253417969,0.0,0.0,9.916962881106885e-05,292.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385192871094,0.0,0.0,0.0001044300224748,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8505554199219,0.0,0.0,7.713196100667119e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7239685058594,0.0,0.0,0.0001044304881361,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901123046875,0.0,0.0,0.0004953710595145,291.1368408203125,294.1499938964844,274.0291748046875,271.366943359375,277.6304016113281,274.0583190917969,291.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.850455284118652,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0360107421875,0.0,0.0,9.9018172477372e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375732421875,0.0,0.0,0.0001042705334839,291.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271484375,0.0,0.0,7.701415597693995e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7021789550781,0.0,0.0,0.0001042709918692,292.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0004946145345456,291.135498046875,294.1499938964844,274.0120849609375,271.3637084960937,277.5629272460937,274.04217529296875,291.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.835881233215332,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0360107421875,0.0,0.0,9.9018172477372e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375732421875,0.0,0.0,0.0001042705334839,291.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271484375,0.0,0.0,7.701415597693995e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7021789550781,0.0,0.0,0.0001042709918692,292.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0004946145345456,291.135498046875,294.1499938964844,274.0120849609375,271.3637084960937,277.5629272460937,274.04217529296875,291.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230190882495208e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.835881233215332,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0101318359375,0.0,0.0,9.887598571367562e-05,292.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,0.0001041208088281,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8039855957031,0.0,0.0,7.690357597311959e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806945800781,0.0,0.0,0.0001041212672134,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.45294189453125,0.0,0.0,0.0004939042846672,291.13409423828125,294.1499938964844,273.9947814941406,271.3606262207031,277.4965209960937,274.0257873535156,291.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.8225736618042,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0101318359375,0.0,0.0,9.887598571367562e-05,292.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,0.0001041208088281,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8039855957031,0.0,0.0,7.690357597311959e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6806945800781,0.0,0.0,0.0001041212672134,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.45294189453125,0.0,0.0,0.0004939042846672,291.13409423828125,294.1499938964844,273.9947814941406,271.3606262207031,277.4965209960937,274.0257873535156,291.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.8225736618042,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9973449707031,0.0,0.0,9.880889410851525e-05,292.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1360168457031,0.0,0.0,0.0001040501592797,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79254150390625,0.0,0.0,7.685138552915305e-05,291.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6700439453125,0.0,0.0,0.000104050610389,292.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437866210937,0.0,0.0,0.0004935691831633,291.13336181640625,294.1499938964844,273.98602294921875,271.3591613769531,277.4637451171875,274.0175170898437,291.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528251295909,1.2041084573866101e-08,0.0010528131388127,-0.0305892992764711,0.0,0.0,0.0,-0.0107820965349674,60.0,-12.816488265991213,-0.0,-7.557387959877816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9845886230469,0.0,0.0,9.87444436759688e-05,292.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.135498046875,0.0,0.0,0.000103982296423,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7811584472656,0.0,0.0,7.680126145714894e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6594543457031,0.0,0.0,0.0001039827475324,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346618652344,0.0,0.0,0.0004932472365908,291.13262939453125,294.1499938964844,273.9772033691406,271.3576965332031,277.4311828613281,274.0091552734375,291.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521382791921,1.1960763046658942e-08,0.001052126288414,-0.030379107221961,0.0,0.0,0.0,-0.0107422778382897,60.0,-12.810768127441406,-0.0,-7.547529889961879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9593811035156,0.0,0.0,9.86242012004368e-05,292.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,0.0001038556802086,291.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7585754394531,0.0,0.0,7.670773629797623e-05,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6384582519531,0.0,0.0,0.0001038561167661,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4166259765625,0.0,0.0,0.0004926465917378,291.1311340332031,294.1499938964844,273.9593811035156,271.3548889160156,277.3668212890625,273.99224853515625,291.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810893596475582e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.800460815429688,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9593811035156,0.0,0.0,9.86242012004368e-05,292.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,0.0001038556802086,291.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7585754394531,0.0,0.0,7.670773629797623e-05,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6384582519531,0.0,0.0,0.0001038561167661,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4166259765625,0.0,0.0,0.0004926465917378,291.1311340332031,294.1499938964844,273.9593811035156,271.3548889160156,277.3668212890625,273.99224853515625,291.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810893596475582e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.800460815429688,-0.0,-7.529153123186917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9344177246094,0.0,0.0,9.851629147306085e-05,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332397460937,0.0,0.0,0.0001037420515785,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7362365722656,0.0,0.0,7.662380812689662e-05,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.61767578125,0.0,0.0,0.000103742488136,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39874267578125,0.0,0.0,0.0004921076470054,291.1295471191406,294.1499938964844,273.9413452148437,271.3521423339844,277.30328369140625,273.9751281738281,291.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.791786193847656,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9344177246094,0.0,0.0,9.851629147306085e-05,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332397460937,0.0,0.0,0.0001037420515785,291.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7362365722656,0.0,0.0,7.662380812689662e-05,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.61767578125,0.0,0.0,0.000103742488136,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39874267578125,0.0,0.0,0.0004921076470054,291.1295471191406,294.1499938964844,273.9413452148437,271.3521423339844,277.30328369140625,273.9751281738281,291.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.791786193847656,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90972900390625,0.0,0.0,9.842119470704348e-05,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,0.0001036419198499,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7141418457031,0.0,0.0,7.654984801774845e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.0,0.0,0.0001036423491314,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,0.0004916326142847,291.1279296875,294.1499938964844,273.923095703125,271.3494873046875,277.2406616210937,273.9577331542969,291.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.784936904907228,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90972900390625,0.0,0.0,9.842119470704348e-05,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,0.0001036419198499,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7141418457031,0.0,0.0,7.654984801774845e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.0,0.0,0.0001036423491314,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,0.0004916326142847,291.1279296875,294.1499938964844,273.923095703125,271.3494873046875,277.2406616210937,273.9577331542969,291.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.784936904907228,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8853454589844,0.0,0.0,9.833931835601106e-05,292.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,0.0001035556997521,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6923217773437,0.0,0.0,7.64861615607515e-05,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57684326171875,0.0,0.0,0.0001035561217577,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,0.0004912236472591,291.12628173828125,294.1499938964844,273.9046325683594,271.34686279296875,277.1789245605469,273.9400939941406,291.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.779939651489258,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8853454589844,0.0,0.0,9.833931835601106e-05,292.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,0.0001035556997521,291.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6923217773437,0.0,0.0,7.64861615607515e-05,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57684326171875,0.0,0.0,0.0001035561217577,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3635559082031,0.0,0.0,0.0004912236472591,291.12628173828125,294.1499938964844,273.9046325683594,271.34686279296875,277.1789245605469,273.9400939941406,291.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.779939651489258,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8732604980469,0.0,0.0,9.83034769888036e-05,292.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302185058594,0.0,0.0,0.00010351795936,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6814880371094,0.0,0.0,7.645828736713156e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5667724609375,0.0,0.0,0.0001035183813655,292.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,0.0004910446587018,291.1253967285156,294.1499938964844,273.89532470703125,271.3455505371094,277.1484069824219,273.9311828613281,291.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047437894158,1.1411136924266433e-08,0.0010474264854565,-0.0289407018572092,0.0,0.0,0.0,-0.0104698045179247,60.0,-12.778186798095703,-0.0,-7.480246466684548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8612670898437,0.0,0.0,9.827114263316616e-05,292.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,0.0001034839078783,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6707458496094,0.0,0.0,7.643313438165933e-05,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5567626953125,0.0,0.0,0.0001034843298839,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,0.0004908831324428,291.1245422363281,294.1499938964844,273.8859558105469,271.34423828125,277.1181030273437,273.9222106933594,291.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826946688341e-08,0.0010470817796885,-0.0288352016359567,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.776917457580566,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8374328613281,0.0,0.0,9.821665298659354e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,0.0001034265369526,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493835449219,0.0,0.0,7.639075192855671e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5368957519531,0.0,0.0,0.0001034269516821,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,0.0004906109534204,291.12274169921875,294.1499938964844,273.8670654296875,271.34161376953125,277.05810546875,273.904052734375,291.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302895508435997e-08,0.0010465008672326,-0.0286574065685272,0.0,0.0,0.0,-0.0104161445051431,60.0,-12.775733947753906,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8374328613281,0.0,0.0,9.821665298659354e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,0.0001034265369526,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493835449219,0.0,0.0,7.639075192855671e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5368957519531,0.0,0.0,0.0001034269516821,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,0.0004906109534204,291.12274169921875,294.1499938964844,273.8670654296875,271.34161376953125,277.05810546875,273.904052734375,291.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302895508435997e-08,0.0010465008672326,-0.0286574065685272,0.0,0.0,0.0,-0.0104161445051431,60.0,-12.775733947753906,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8139038085937,0.0,0.0,9.817707905313e-05,292.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268615722656,0.0,0.0,0.0001033848675433,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6282958984375,0.0,0.0,7.635997462784871e-05,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5172424316406,0.0,0.0,0.000103385267721,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0004904132802039,291.12091064453125,294.1499938964844,273.8479919433594,271.3389587402344,276.9989624023437,273.8856201171875,291.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460901539772,1.1253544762723776e-08,0.001046078861691,-0.0285282414406538,0.0,0.0,0.0,-0.0103916795924305,60.0,-12.776622772216797,-0.0,-7.461009943199316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8139038085937,0.0,0.0,9.817707905313e-05,292.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268615722656,0.0,0.0,0.0001033848675433,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6282958984375,0.0,0.0,7.635997462784871e-05,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5172424316406,0.0,0.0,0.000103385267721,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0004904132802039,291.12091064453125,294.1499938964844,273.8479919433594,271.3389587402344,276.9989624023437,273.8856201171875,291.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460901539772,1.1253544762723776e-08,0.001046078861691,-0.0285282414406538,0.0,0.0,0.0,-0.0103916795924305,60.0,-12.776622772216797,-0.0,-7.461009943199316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79058837890625,0.0,0.0,9.815178054850549e-05,292.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,0.0001033582302625,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6073608398437,0.0,0.0,7.634029316250235e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4977722167969,0.0,0.0,0.0001033586304401,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,0.000490286911372,291.1189880371094,294.1499938964844,273.8287353515625,271.3362731933594,276.9404602050781,273.86700439453125,291.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458201868459,1.1221984230758153e-08,0.0010458088945597,-0.0284456368535757,0.0,0.0,0.0,-0.010376033373177,60.0,-12.77931785583496,-0.0,-7.457160933199702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79058837890625,0.0,0.0,9.815178054850549e-05,292.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254577636719,0.0,0.0,0.0001033582302625,291.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6073608398437,0.0,0.0,7.634029316250235e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4977722167969,0.0,0.0,0.0001033586304401,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,0.000490286911372,291.1189880371094,294.1499938964844,273.8287353515625,271.3362731933594,276.9404602050781,273.86700439453125,291.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458201868459,1.1221984230758153e-08,0.0010458088945597,-0.0284456368535757,0.0,0.0,0.0,-0.010376033373177,60.0,-12.77931785583496,-0.0,-7.457160933199702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7675170898437,0.0,0.0,9.814213990466668e-05,292.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,0.0001033480875776,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.586669921875,0.0,0.0,7.633279892615974e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.478515625,0.0,0.0,0.0001033484804793,292.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,0.0004902388318441,291.1170349121094,294.1499938964844,273.8092956542969,271.33349609375,276.8827514648437,273.8481140136719,291.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.12099396432086e-08,0.0010457058669999,-0.0284141115844249,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.784276008605955,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7675170898437,0.0,0.0,9.814213990466668e-05,292.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,0.0001033480875776,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.586669921875,0.0,0.0,7.633279892615974e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.478515625,0.0,0.0,0.0001033484804793,292.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,0.0004902388318441,291.1170349121094,294.1499938964844,273.8092956542969,271.33349609375,276.8827514648437,273.8481140136719,291.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.12099396432086e-08,0.0010457058669999,-0.0284141115844249,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.784276008605955,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7560729980469,0.0,0.0,9.814407530939206e-05,292.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,0.0001033501248457,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.576416015625,0.0,0.0,7.633430504938588e-05,291.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4689636230469,0.0,0.0,0.0001033505177474,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0004902484943158,291.11602783203125,294.1499938964844,273.7995300292969,271.3320617675781,276.85418701171875,273.83856201171875,291.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457375319674,1.1212327066800754e-08,0.0010457262396812,-0.0284203626215457,0.0,0.0,0.0,-0.0103712454438209,60.0,-12.78766632080078,-0.0,-7.455982853343812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74468994140625,0.0,0.0,9.814940131036563e-05,292.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224975585937,0.0,0.0,0.000103355734609,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5661926269531,0.0,0.0,7.633844506926835e-05,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4594421386719,0.0,0.0,0.0001033561275107,292.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,0.0004902750952169,291.1150207519531,294.1499938964844,273.7897033691406,271.33062744140625,276.8257751464844,273.8289489746094,291.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457939933985,1.121894666056278e-08,0.0010457828175276,-0.0284376889467239,0.0,0.0,0.0,-0.0103745264932513,60.0,-12.791516304016112,-0.0,-7.456790029891637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7221069335937,0.0,0.0,9.81750781647861e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209411621094,0.0,0.0,0.0001033827720675,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5459289550781,0.0,0.0,7.635841757291928e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4405517578125,0.0,0.0,0.0001033831576933,292.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0004904033849015,291.1129455566406,294.1499938964844,273.7699279785156,271.3276062011719,276.7695007324219,273.8095703125,291.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460672201588,1.1250897102854653e-08,0.0010460560442879,-0.0285213124006986,0.0,0.0,0.0,-0.0103903654962778,60.0,-12.801119804382324,-0.0,-7.46068735679728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7221069335937,0.0,0.0,9.81750781647861e-05,292.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209411621094,0.0,0.0,0.0001033827720675,291.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5459289550781,0.0,0.0,7.635841757291928e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4405517578125,0.0,0.0,0.0001033831576933,292.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0004904033849015,291.1129455566406,294.1499938964844,273.7699279785156,271.3276062011719,276.7695007324219,273.8095703125,291.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460672201588,1.1250897102854653e-08,0.0010460560442879,-0.0285213124006986,0.0,0.0,0.0,-0.0103903654962778,60.0,-12.801119804382324,-0.0,-7.46068735679728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69970703125,0.0,0.0,9.821911953622477e-05,292.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11932373046875,0.0,0.0,0.0001034291562973,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258178710937,0.0,0.0,7.639267278136685e-05,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218139648437,0.0,0.0,0.0001034295346471,292.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0004906234098598,291.1108093261719,294.1499938964844,273.75,271.324462890625,276.7138366699219,273.7899475097656,291.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465361410751,1.1305736791200616e-08,0.0010465248487889,-0.0286648459732532,0.0,0.0,0.0,-0.0104175517335534,60.0,-12.813143730163574,-0.0,-7.467377827197198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.69970703125,0.0,0.0,9.821911953622477e-05,292.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11932373046875,0.0,0.0,0.0001034291562973,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5258178710937,0.0,0.0,7.639267278136685e-05,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218139648437,0.0,0.0,0.0001034295346471,292.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297058105469,0.0,0.0,0.0004906234098598,291.1108093261719,294.1499938964844,273.75,271.324462890625,276.7138366699219,273.7899475097656,291.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465361410751,1.1305736791200616e-08,0.0010465248487889,-0.0286648459732532,0.0,0.0,0.0,-0.0104175517335534,60.0,-12.813143730163574,-0.0,-7.467377827197198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,9.828258771449327e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,0.0001034959932439,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50592041015625,0.0,0.0,7.644203287782148e-05,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032592773437,0.0,0.0,0.0001034963715937,292.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0004909404087811,291.1086120605469,294.1499938964844,273.7300109863281,271.3215026855469,276.6588134765625,273.77008056640625,291.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472120484337,1.1384777565126573e-08,0.0010472006397321,-0.0288717150688171,0.0,0.0,0.0,-0.0104567352682352,60.0,-12.82777976989746,-0.0,-7.477026997548819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,9.828258771449327e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,0.0001034959932439,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50592041015625,0.0,0.0,7.644203287782148e-05,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4032592773437,0.0,0.0,0.0001034963715937,292.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0004909404087811,291.1086120605469,294.1499938964844,273.7300109863281,271.3215026855469,276.6588134765625,273.77008056640625,291.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472120484337,1.1384777565126573e-08,0.0010472006397321,-0.0288717150688171,0.0,0.0,0.0,-0.0104567352682352,60.0,-12.82777976989746,-0.0,-7.477026997548819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6555480957031,0.0,0.0,9.83629361144267e-05,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1159973144531,0.0,0.0,0.000103580612631,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4861755371094,0.0,0.0,7.650453335372731e-05,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38482666015625,0.0,0.0,0.0001035809837048,292.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976928710937,0.0,0.0,0.0004913418670184,291.1063842773437,294.1499938964844,273.7099914550781,271.3190002441406,276.6043701171875,273.7500305175781,291.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480678174644,1.1484861062172058e-08,0.0010480564087629,-0.029133653268218,0.0,0.0,0.0,-0.0105063505470752,60.0,-12.84479522705078,-0.0,-7.48925401694578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6555480957031,0.0,0.0,9.83629361144267e-05,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1159973144531,0.0,0.0,0.000103580612631,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4861755371094,0.0,0.0,7.650453335372731e-05,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38482666015625,0.0,0.0,0.0001035809837048,292.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976928710937,0.0,0.0,0.0004913418670184,291.1063842773437,294.1499938964844,273.7099914550781,271.3190002441406,276.6043701171875,273.7500305175781,291.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480678174644,1.1484861062172058e-08,0.0010480564087629,-0.029133653268218,0.0,0.0,0.0,-0.0105063505470752,60.0,-12.84479522705078,-0.0,-7.48925401694578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6446533203125,0.0,0.0,9.840960410656407e-05,292.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1151123046875,0.0,0.0,0.0001036297617247,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47637939453125,0.0,0.0,7.654082583030686e-05,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757019042969,0.0,0.0,0.0001036301255226,292.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18975830078125,0.0,0.0,0.0004915749304927,291.105224609375,294.1499938964844,273.70001220703125,271.3179016113281,276.577392578125,273.7399597167969,291.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485649108886,1.1542987010670911e-08,0.0010485533857718,-0.0292857810854911,0.0,0.0,0.0,-0.0105351656675338,60.0,-12.854198455810549,-0.0,-7.49635944430338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337890625,0.0,0.0,9.846016473602504e-05,292.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,0.0001036829999065,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665832519531,0.0,0.0,7.658015238121152e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3665771484375,0.0,0.0,0.0001036833709804,292.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.181884765625,0.0,0.0,0.0004918275517411,291.10406494140625,294.1499938964844,273.69000244140625,271.3169250488281,276.550537109375,273.7298583984375,291.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491034481674,1.1605965966055013e-08,0.0010490918066352,-0.0294506046921014,0.0,0.0,0.0,-0.0105663863942027,60.0,-12.864100456237791,-0.0,-7.504062438101755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6208190917969,0.0,0.0,9.85264268820174e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131591796875,0.0,0.0,0.000103752783616,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549255371094,0.0,0.0,7.663168798899278e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.0001037531474139,292.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,0.0004921585205011,291.1026611328125,294.1499938964844,273.6780090332031,271.3158569335937,276.5185241699219,273.7176818847656,291.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498092742636,1.1688503498419324e-08,0.0010497975163161,-0.0296666119247674,0.0,0.0,0.0,-0.0106073040515184,60.0,-12.87672996520996,-0.0,-7.514162803090586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
