time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767280,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6121826171875,0.0,0.0,9.857371333055198e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124572753906,0.0,0.0,0.000103802572994,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4471740722656,0.0,0.0,7.666846067877486e-05,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484802246094,0.0,0.0,0.0001038029367919,292.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,0.000492394727189,291.1016845703125,294.1499938964844,273.6700134277344,271.3152160644531,276.49725341796875,273.7095642089844,291.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747405714856995e-08,0.0010503012454137,-0.0298207607120275,0.0,0.0,0.0,-0.0106365038082003,60.0,-12.885516166687012,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5908203125,0.0,0.0,9.87050516414456e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.110595703125,0.0,0.0,0.0001039408889482,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4279479980469,0.0,0.0,7.6770615123678e-05,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,0.0001039412454701,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0004930508439429,291.0992431640625,294.1499938964844,273.6499938964844,271.3138732910156,276.4446105957031,273.68914794921875,291.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517120826989,1.1911018837906797e-08,0.0010517002083361,-0.0302489325404167,0.0,0.0,0.0,-0.0107176136225461,60.0,-12.909367561340332,-0.0,-7.541427748947171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5908203125,0.0,0.0,9.87050516414456e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.110595703125,0.0,0.0,0.0001039408889482,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4279479980469,0.0,0.0,7.6770615123678e-05,291.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,0.0001039412454701,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0004930508439429,291.0992431640625,294.1499938964844,273.6499938964844,271.3138732910156,276.4446105957031,273.68914794921875,291.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517120826989,1.1911018837906797e-08,0.0010517002083361,-0.0302489325404167,0.0,0.0,0.0,-0.0107176136225461,60.0,-12.909367561340332,-0.0,-7.541427748947171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.569580078125,0.0,0.0,9.885152394417672e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,0.0001040951319737,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4088439941406,0.0,0.0,7.688453479204327e-05,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001040954812197,292.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,0.0004937824560329,291.0967712402344,294.1499938964844,273.6300048828125,271.31280517578125,276.3924255371094,273.6686706542969,291.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532723972573,1.209347999520105e-08,0.0010532602900639,-0.0307264104485511,0.0,0.0,0.0,-0.0108080673962831,60.0,-12.935182571411133,-0.0,-7.563821924350125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.569580078125,0.0,0.0,9.885152394417672e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,0.0001040951319737,291.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4088439941406,0.0,0.0,7.688453479204327e-05,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001040954812197,292.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,0.0004937824560329,291.0967712402344,294.1499938964844,273.6300048828125,271.31280517578125,276.3924255371094,273.6686706542969,291.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532723972573,1.209347999520105e-08,0.0010532602900639,-0.0307264104485511,0.0,0.0,0.0,-0.0108080673962831,60.0,-12.935182571411133,-0.0,-7.563821924350125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.54852294921875,0.0,0.0,9.901471639750524e-05,292.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.0,0.0,0.0001042669900925,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.389892578125,0.0,0.0,7.701147114858031e-05,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29498291015625,0.0,0.0,0.0001042673393385,292.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0004945977125316,291.0942077636719,294.1499938964844,273.6099853515625,271.3119812011719,276.3407592773437,273.6481018066406,291.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550108272582,1.2296784923648827e-08,0.0010549986036494,-0.0312584079802036,0.0,0.0,0.0,-0.0109088532626628,60.0,-12.963199615478516,-0.0,-7.588812422909541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.54852294921875,0.0,0.0,9.901471639750524e-05,292.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.0,0.0,0.0001042669900925,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.389892578125,0.0,0.0,7.701147114858031e-05,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29498291015625,0.0,0.0,0.0001042673393385,292.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0004945977125316,291.0942077636719,294.1499938964844,273.6099853515625,271.3119812011719,276.3407592773437,273.6481018066406,291.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550108272582,1.2296784923648827e-08,0.0010549986036494,-0.0312584079802036,0.0,0.0,0.0,-0.0109088532626628,60.0,-12.963199615478516,-0.0,-7.588812422909541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380554199219,0.0,0.0,9.910228982334957e-05,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.0001043592055793,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804626464844,0.0,0.0,7.707958138780668e-05,291.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0001043595548253,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,0.0004950351431034,291.0928955078125,294.1499938964844,273.6000061035156,271.3116455078125,276.31512451171875,273.6378173828125,291.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559437796473,1.2405881655297437e-08,0.0010559313232079,-0.0315438769757747,0.0,0.0,0.0,-0.0109629370272159,60.0,-12.978004455566406,-0.0,-7.602240259529935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.52764892578125,0.0,0.0,9.91947526927106e-05,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.104736328125,0.0,0.0,0.0001044565724441,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,7.715149695286527e-05,291.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774353027344,0.0,0.0,0.0001044569216901,292.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,0.0004954970208927,291.0915832519531,294.1499938964844,273.5899963378906,271.3113708496094,276.28961181640625,273.62750244140625,291.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569287696853,1.2521070402726764e-08,0.0010569163132458,-0.0318452753126621,0.0,0.0,0.0,-0.0110200410708785,60.0,-12.993444442749023,-0.0,-7.6164305085058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50689697265625,0.0,0.0,9.939131268765776e-05,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026611328125,0.0,0.0,0.0001046635661623,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,7.73043793742545e-05,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001046639081323,292.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,0.0004964789259247,291.0888977050781,294.1499938964844,273.57000732421875,271.3109130859375,276.2388916015625,273.6068420410156,291.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590228484943,1.2765950074822284e-08,0.0010590100428089,-0.0324859954416751,0.0,0.0,0.0,-0.0111414371058344,60.0,-13.02576732635498,-0.0,-7.646641364544848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50689697265625,0.0,0.0,9.939131268765776e-05,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1026611328125,0.0,0.0,0.0001046635661623,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,7.73043793742545e-05,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001046639081323,292.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892639160156,0.0,0.0,0.0004964789259247,291.0888977050781,294.1499938964844,273.57000732421875,271.3109130859375,276.2388916015625,273.6068420410156,291.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590228484943,1.2765950074822284e-08,0.0010590100428089,-0.0324859954416751,0.0,0.0,0.0,-0.0111414371058344,60.0,-13.02576732635498,-0.0,-7.646641364544848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862976074219,0.0,0.0,9.960458555724472e-05,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005554199219,0.0,0.0,0.000104888153146,291.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,7.747025665594265e-05,291.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.000104888495116,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0004975442425347,291.0861511230469,294.1499938964844,273.54998779296875,271.3105773925781,276.1886901855469,273.58612060546875,291.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031648649075578e-08,0.0010612818878144,-0.0331811420619487,0.0,0.0,0.0,-0.0112731549888849,60.0,-13.060468673706056,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862976074219,0.0,0.0,9.960458555724472e-05,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005554199219,0.0,0.0,0.000104888153146,291.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,7.747025665594265e-05,291.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.000104888495116,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0004975442425347,291.0861511230469,294.1499938964844,273.54998779296875,271.3105773925781,276.1886901855469,273.58612060546875,291.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031648649075578e-08,0.0010612818878144,-0.0331811420619487,0.0,0.0,0.0,-0.0112731549888849,60.0,-13.060468673706056,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.46588134765625,0.0,0.0,9.983621566789223e-05,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,0.000105132072349,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,7.765040936646983e-05,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,0.0001051324070431,292.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004987012944184,291.0833435058594,294.1499938964844,273.5299987792969,271.3103332519531,276.13897705078125,273.5653686523437,291.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637625819072,1.3320217817636149e-08,0.0010637493105605,-0.0339360684156417,0.0,0.0,0.0,-0.0114162098616361,60.0,-13.09764575958252,-0.0,-7.71524213405428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.46588134765625,0.0,0.0,9.983621566789223e-05,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,0.000105132072349,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,7.765040936646983e-05,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,0.0001051324070431,292.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004987012944184,291.0833435058594,294.1499938964844,273.5299987792969,271.3103332519531,276.13897705078125,273.5653686523437,291.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637625819072,1.3320217817636149e-08,0.0010637493105605,-0.0339360684156417,0.0,0.0,0.0,-0.0114162098616361,60.0,-13.09764575958252,-0.0,-7.71524213405428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455871582031,0.0,0.0,0.0001000824631773,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0001053913874784,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,7.784193439874798e-05,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,0.0001053917148965,292.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0004999313387088,291.0804443359375,294.1499938964844,273.510009765625,271.31011962890625,276.0896911621094,273.5445556640625,291.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663860011845,1.3627006190120028e-08,0.0010663723805919,-0.0347386002540588,0.0,0.0,0.0,-0.0115682976320385,60.0,-13.136710166931152,-0.0,-7.753344277716678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455871582031,0.0,0.0,0.0001000824631773,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.0001053913874784,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,7.784193439874798e-05,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20831298828125,0.0,0.0,0.0001053917148965,292.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442810058594,0.0,0.0,0.0004999313387088,291.0804443359375,294.1499938964844,273.510009765625,271.31011962890625,276.0896911621094,273.5445556640625,291.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663860011845,1.3627006190120028e-08,0.0010663723805919,-0.0347386002540588,0.0,0.0,0.0,-0.0115682976320385,60.0,-13.136710166931152,-0.0,-7.753344277716678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4355163574219,0.0,0.0,0.0001002112185233,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09503173828125,0.0,0.0,0.0001055269749485,291.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,7.79420806793496e-05,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997985839844,0.0,0.0,0.0001055273023666,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368347167969,0.0,0.0,0.0005005745333619,291.0789794921875,294.1499938964844,273.5,271.3099975585937,276.065185546875,273.5341491699219,291.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787420982680489e-08,0.0010677439859136,-0.0351582057774066,0.0,0.0,0.0,-0.0116478214040398,60.0,-13.157029151916504,-0.0,-7.773304844249651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4254455566406,0.0,0.0,0.0001003449797281,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938720703125,0.0,0.0,0.000105667830212,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,7.80461123213172e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0001056681576301,292.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,0.0005012426991015,291.0775146484375,294.1499938964844,273.489990234375,271.30987548828125,276.0408020019531,273.52374267578125,291.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691828792914,1.3954069899568822e-08,0.0010691689094528,-0.0355940945446491,0.0,0.0,0.0,-0.0117304353043437,60.0,-13.17796230316162,-0.0,-7.794068324074034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054260253906,0.0,0.0,0.0001006247548502,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.091552734375,0.0,0.0,0.0001059624555637,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,7.82637216616422e-05,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0001059627829818,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,0.00050264026504,291.0744934082031,294.1499938964844,273.4700012207031,271.3096008300781,275.9922790527344,273.5028991699219,291.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721635771915,1.4302641737629074e-08,0.0010721492581069,-0.0365057662129402,0.0,0.0,0.0,-0.0119032366201281,60.0,-13.221342086791992,-0.0,-7.837586935011134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054260253906,0.0,0.0,0.0001006247548502,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.091552734375,0.0,0.0,0.0001059624555637,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,7.82637216616422e-05,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0001059627829818,292.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146789550781,0.0,0.0,0.00050264026504,291.0744934082031,294.1499938964844,273.4700012207031,271.3096008300781,275.9922790527344,273.5028991699219,291.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721635771915,1.4302641737629074e-08,0.0010721492581069,-0.0365057662129402,0.0,0.0,0.0,-0.0119032366201281,60.0,-13.221342086791992,-0.0,-7.837586935011134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3855285644531,0.0,0.0,0.0001009194529615,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08917236328125,0.0,0.0,0.0001062727897078,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,7.84929288784042e-05,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.00010627310985,292.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,0.0005041123367846,291.0714111328125,294.1499938964844,273.45001220703125,271.3092346191406,275.9442138671875,273.4820556640625,291.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753032984212,1.4669803150013653e-08,0.0010752886300906,-0.0374659560620784,0.0,0.0,0.0,-0.0120852533727884,60.0,-13.267071723937988,-0.0,-7.88355762892934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3855285644531,0.0,0.0,0.0001009194529615,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08917236328125,0.0,0.0,0.0001062727897078,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,7.84929288784042e-05,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575622558594,0.0,0.0,0.00010627310985,292.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999694824219,0.0,0.0,0.0005041123367846,291.0714111328125,294.1499938964844,273.45001220703125,271.3092346191406,275.9442138671875,273.4820556640625,291.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753032984212,1.4669803150013653e-08,0.0010752886300906,-0.0374659560620784,0.0,0.0,0.0,-0.0120852533727884,60.0,-13.267071723937988,-0.0,-7.88355762892934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,0.0001012299253488,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867004394531,0.0,0.0,0.0001065997348632,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250061035156,0.0,0.0,7.873441063566133e-05,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001066000550054,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853515625,0.0,0.0,0.0005056632217019,291.0682678222656,294.1499938964844,273.42999267578125,271.3087158203125,275.8965148925781,273.4612121582031,291.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786111233755,1.5056620839004612e-08,0.0010785959893837,-0.0384774431586265,0.0,0.0,0.0,-0.0122770145535469,60.0,-13.314708709716797,-0.0,-7.932134593602316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,0.0001012299253488,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867004394531,0.0,0.0,0.0001065997348632,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250061035156,0.0,0.0,7.873441063566133e-05,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001066000550054,292.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853515625,0.0,0.0,0.0005056632217019,291.0682678222656,294.1499938964844,273.42999267578125,271.3087158203125,275.8965148925781,273.4612121582031,291.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786111233755,1.5056620839004612e-08,0.0010785959893837,-0.0384774431586265,0.0,0.0,0.0,-0.0122770145535469,60.0,-13.314708709716797,-0.0,-7.932134593602316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460693359375,0.0,0.0,0.0001015540110529,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841979980469,0.0,0.0,0.0001069410136551,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,7.898647163528949e-05,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.0001069413337972,292.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707946777344,0.0,0.0,0.0005072821513749,291.0650329589844,294.1499938964844,273.4100036621094,271.3080444335937,275.8492126464844,273.4403381347656,291.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820638854056,1.5460404512168683e-08,0.0010820484021678,-0.0395331680774688,0.0,0.0,0.0,-0.0124771846458315,60.0,-13.364471435546877,-0.0,-7.98300092696991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460693359375,0.0,0.0,0.0001015540110529,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841979980469,0.0,0.0,0.0001069410136551,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,7.898647163528949e-05,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.0001069413337972,292.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707946777344,0.0,0.0,0.0005072821513749,291.0650329589844,294.1499938964844,273.4100036621094,271.3080444335937,275.8492126464844,273.4403381347656,291.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820638854056,1.5460404512168683e-08,0.0010820484021678,-0.0395331680774688,0.0,0.0,0.0,-0.0124771846458315,60.0,-13.364471435546877,-0.0,-7.98300092696991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.0001017214672174,292.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829162597656,0.0,0.0,0.0001071173537638,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,7.911671855254099e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.00010711766663,292.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0005081185954622,291.0633850097656,294.1499938964844,273.3999938964844,271.3076171875,275.8257141113281,273.429931640625,291.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838479502126,1.5669041175669918e-08,0.0010838323505595,-0.040078617632389,0.0,0.0,0.0,-0.0125806145370006,60.0,-13.390067100524902,-0.0,-8.009347851611892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265380859375,0.0,0.0,0.0001018918628687,292.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.0001072967934305,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,7.924925012048334e-05,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,0.0001072971062967,292.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,0.0005089697660878,291.0617370605469,294.1499938964844,273.3900146484375,271.30712890625,275.80230712890625,273.41949462890625,291.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856634471565,1.588133891061716e-08,0.0010856474982574,-0.040633600205183,0.0,0.0,0.0,-0.0126858595758676,60.0,-13.416065216064451,-0.0,-8.036201393224476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.0001022415526676,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001076650296454,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,7.952122541610152e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,0.0001076653352356,292.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0005107165779918,291.0583801269531,294.1499938964844,273.3699951171875,271.30596923828125,275.7557373046875,273.3986511230469,291.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893889702856,1.631702239990318e-08,0.0010893726721405,-0.041772436350584,0.0,0.0,0.0,-0.0129018444567918,60.0,-13.469313621520996,-0.0,-8.091451064728974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,0.0001022415526676,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001076650296454,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,7.952122541610152e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,0.0001076653352356,292.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0005107165779918,291.0583801269531,294.1499938964844,273.3699951171875,271.30596923828125,275.7557373046875,273.3986511230469,291.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893889702856,1.631702239990318e-08,0.0010893726721405,-0.041772436350584,0.0,0.0,0.0,-0.0129018444567918,60.0,-13.469313621520996,-0.0,-8.091451064728974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878112792969,0.0,0.0,0.0001026016470859,292.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762939453125,0.0,0.0,0.0001080442307284,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,7.980129885254428e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0001080445363186,292.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0005125153111293,291.054931640625,294.1499938964844,273.3500061035156,271.3045349121094,275.70953369140625,273.3778381347656,291.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932255536317,1.676568039954418e-08,0.0010932087898254,-0.0429450161755085,0.0,0.0,0.0,-0.0131242619827389,60.0,-13.52411937713623,-0.0,-8.148543884090031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878112792969,0.0,0.0,0.0001026016470859,292.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762939453125,0.0,0.0,0.0001080442307284,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545104980469,0.0,0.0,7.980129885254428e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0001080445363186,292.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0005125153111293,291.054931640625,294.1499938964844,273.3500061035156,271.3045349121094,275.70953369140625,273.3778381347656,291.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932255536317,1.676568039954418e-08,0.0010932087898254,-0.0429450161755085,0.0,0.0,0.0,-0.0131242619827389,60.0,-13.52411937713623,-0.0,-8.148543884090031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001029698905767,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07354736328125,0.0,0.0,0.0001084320101654,291.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,8.0087709648069e-05,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,0.0001084323157556,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,0.0005143547896295,291.0514221191406,294.1499938964844,273.3299865722656,271.302734375,275.66363525390625,273.3570251464844,291.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971488663926,1.7224493831236032e-08,0.001097131636925,-0.0441439598798751,0.0,0.0,0.0,-0.0133517133072018,60.0,-13.580166816711426,-0.0,-8.207135948623545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001029698905767,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.07354736328125,0.0,0.0,0.0001084320101654,291.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,8.0087709648069e-05,291.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,0.0001084323157556,292.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9131774902344,0.0,0.0,0.0005143547896295,291.0514221191406,294.1499938964844,273.3299865722656,271.302734375,275.66363525390625,273.3570251464844,291.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971488663926,1.7224493831236032e-08,0.001097131636925,-0.0441439598798751,0.0,0.0,0.0,-0.0133517133072018,60.0,-13.580166816711426,-0.0,-8.207135948623545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001033442676998,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0001088262506527,291.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,8.037889347178861e-05,291.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,0.000108826548967,292.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89892578125,0.0,0.0,0.0005162248853594,291.0478515625,294.1499938964844,273.3099975585937,271.3005676269531,275.6181335449219,273.33624267578125,291.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011376045644,1.7690943820980465e-08,0.0011011199094355,-0.0453626662492752,0.0,0.0,0.0,-0.0135829513892531,60.0,-13.637261390686035,-0.0,-8.266918882782195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001033442676998,292.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0001088262506527,291.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,8.037889347178861e-05,291.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,0.000108826548967,292.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89892578125,0.0,0.0,0.0005162248853594,291.0478515625,294.1499938964844,273.3099975585937,271.3005676269531,275.6181335449219,273.33624267578125,291.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011376045644,1.7690943820980465e-08,0.0011011199094355,-0.0453626662492752,0.0,0.0,0.0,-0.0135829513892531,60.0,-13.637261390686035,-0.0,-8.266918882782195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0001035328095895,292.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692749023437,0.0,0.0,0.0001090247969841,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,8.052553312154487e-05,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341186523437,0.0,0.0,0.0001090250952984,292.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89178466796875,0.0,0.0,0.0005171666853129,291.0460205078125,294.1499938964844,273.29998779296875,271.2993469238281,275.5954895019531,273.32586669921875,291.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031463509425,1.792585990756379e-08,0.0011031284229829,-0.0459763668477535,0.0,0.0,0.0,-0.0136994086205959,60.0,-13.666067123413086,-0.0,-8.297108422539169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23046875,0.0,0.0,0.0001037217880366,292.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678405761719,0.0,0.0,0.0001092238017008,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025390625,0.0,0.0,8.06725220172666e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,0.0001092241000151,292.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847045898437,0.0,0.0,0.0005181106971576,291.044189453125,294.1499938964844,273.2900085449219,271.2980041503906,275.57293701171875,273.3155212402344,291.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051598703488,1.816132488841049e-08,0.0011051417095586,-0.0465914458036422,0.0,0.0,0.0,-0.0138161377981305,60.0,-13.694987297058104,-0.0,-8.327424438903108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
