time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769620,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001040993593051,292.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648803710937,0.0,0.0,0.0001096214036806,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,8.096618694253266e-05,291.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099182128906,0.0,0.0,0.0001096216947189,292.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705444335937,0.0,0.0,0.0005199967417865,291.0404357910156,294.1499938964844,273.2699890136719,271.2949523925781,275.528076171875,273.2947998046875,291.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091826017946,1.8631761022902538e-08,0.0011091639753431,-0.0478201583027839,0.0,0.0,0.0,-0.0140493512153625,60.0,-13.752971649169922,-0.0,-8.388157368699467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001040993593051,292.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648803710937,0.0,0.0,0.0001096214036806,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853881835937,0.0,0.0,8.096618694253266e-05,291.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099182128906,0.0,0.0,0.0001096216947189,292.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705444335937,0.0,0.0,0.0005199967417865,291.0404357910156,294.1499938964844,273.2699890136719,271.2949523925781,275.528076171875,273.2947998046875,291.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091826017946,1.8631761022902538e-08,0.0011091639753431,-0.0478201583027839,0.0,0.0,0.0,-0.0140493512153625,60.0,-13.752971649169922,-0.0,-8.388157368699467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927490234375,0.0,0.0,0.0001044736418407,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618591308594,0.0,0.0,0.0001100155423046,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,8.125729800667614e-05,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,0.0001100158333429,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564147949219,0.0,0.0,0.0005218663718551,291.0366516113281,294.1499938964844,273.25,271.2914123535156,275.4835205078125,273.27410888671875,291.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131702922284,1.9098107983950285e-08,0.0011131512001156,-0.0490379817783832,0.0,0.0,0.0,-0.0142805371433496,60.0,-13.8108491897583,-0.0,-8.4485797913203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927490234375,0.0,0.0,0.0001044736418407,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618591308594,0.0,0.0,0.0001100155423046,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,8.125729800667614e-05,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.993896484375,0.0,0.0,0.0001100158333429,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564147949219,0.0,0.0,0.0005218663718551,291.0366516113281,294.1499938964844,273.25,271.2914123535156,275.4835205078125,273.27410888671875,291.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131702922284,1.9098107983950285e-08,0.0011131512001156,-0.0490379817783832,0.0,0.0,0.0,-0.0142805371433496,60.0,-13.8108491897583,-0.0,-8.4485797913203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0001048403864842,292.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,0.0001104017501347,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,8.154253737302497e-05,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.0001104020338971,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,0.000523698341567,291.03277587890625,294.1499938964844,273.2300109863281,271.287353515625,275.4393005371094,273.25347900390625,291.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170777725055,1.9555061570031285e-08,0.0011170582147315,-0.0502310693264007,0.0,0.0,0.0,-0.0145070664584636,60.0,-13.868061065673828,-0.0,-8.507996085427295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17401123046875,0.0,0.0,0.0001048403864842,292.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,0.0001104017501347,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,8.154253737302497e-05,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779052734375,0.0,0.0,0.0001104020338971,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84234619140625,0.0,0.0,0.000523698341567,291.03277587890625,294.1499938964844,273.2300109863281,271.287353515625,275.4393005371094,273.25347900390625,291.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170777725055,1.9555061570031285e-08,0.0011170582147315,-0.0502310693264007,0.0,0.0,0.0,-0.0145070664584636,60.0,-13.868061065673828,-0.0,-8.507996085427295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,0.0001051957951858,292.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,0.0001107760108425,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343933105469,0.0,0.0,8.181896555470303e-05,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620056152344,0.0,0.0,0.0001107762946048,292.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283386230469,0.0,0.0,0.0005254736752249,291.02880859375,294.1499938964844,273.2099914550781,271.2826843261719,275.3953857421875,273.23291015625,291.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208644136786,1.999789134288221e-08,0.0011208443902432,-0.0513870790600776,0.0,0.0,0.0,-0.0147265950217843,60.0,-13.92408275604248,-0.0,-8.565773157442892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,0.0001051957951858,292.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,0.0001107760108425,291.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343933105469,0.0,0.0,8.181896555470303e-05,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620056152344,0.0,0.0,0.0001107762946048,292.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283386230469,0.0,0.0,0.0005254736752249,291.02880859375,294.1499938964844,273.2099914550781,271.2826843261719,275.3953857421875,273.23291015625,291.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208644136786,1.999789134288221e-08,0.0011208443902432,-0.0513870790600776,0.0,0.0,0.0,-0.0147265950217843,60.0,-13.92408275604248,-0.0,-8.565773157442892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001053673404385,292.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540771484375,0.0,0.0,0.0001109566583181,291.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259704589844,0.0,0.0,8.195239206543192e-05,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,0.0001109569420805,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.82135009765625,0.0,0.0,0.0005263306084088,291.0268249511719,294.1499938964844,273.20001220703125,271.2801513671875,275.3735656738281,273.2226257324219,291.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226921342313,2.0211635032296733e-08,0.0011226718779653,-0.0519449822604656,0.0,0.0,0.0,-0.0148325553163886,60.0,-13.951375007629396,-0.0,-8.593730882466843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.000105534447357,292.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0524597167969,0.0,0.0,0.000111132634629,291.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,8.208236249629408e-05,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,0.0001111329111154,292.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143615722656,0.0,0.0,0.000527165364474,291.0247802734375,294.1499938964844,273.19000244140625,271.2774353027344,275.3518371582031,273.2123718261719,291.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244725901633,2.0419848922870187e-08,0.001124452217482,-0.0524884052574634,0.0,0.0,0.0,-0.0149357747286558,60.0,-13.978190422058104,-0.0,-8.62100932863541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,0.0001058507623383,292.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,0.0001114657279686,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,8.232838445110247e-05,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,0.0001114660044549,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80047607421875,0.0,0.0,0.0005287454114295,291.02069091796875,294.1499938964844,273.1700134277344,271.2715148925781,275.30859375,273.1918640136719,291.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278426973149,2.0813963885757403e-08,0.0011278218589723,-0.0535169057548046,0.0,0.0,0.0,-0.015131153166294,60.0,-14.0299711227417,-0.0,-8.672760287709026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,0.0001058507623383,292.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491943359375,0.0,0.0,0.0001114657279686,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008239746094,0.0,0.0,8.232838445110247e-05,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9304504394531,0.0,0.0,0.0001114660044549,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80047607421875,0.0,0.0,0.0005287454114295,291.02069091796875,294.1499938964844,273.1700134277344,271.2715148925781,275.30859375,273.1918640136719,291.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278426973149,2.0813963885757403e-08,0.0011278218589723,-0.0535169057548046,0.0,0.0,0.0,-0.015131153166294,60.0,-14.0299711227417,-0.0,-8.672760287709026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,0.000106141444121,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,0.0001117718347813,291.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841613769531,0.0,0.0,8.255447028204799e-05,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,0.0001117721039918,292.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78662109375,0.0,0.0,0.0005301974597387,291.0165100097656,294.1499938964844,273.1499938964844,271.2649230957031,275.2657165527344,273.1714172363281,291.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309396941214,2.11761488344564e-08,0.0011309185065329,-0.0544619262218475,0.0,0.0,0.0,-0.0153107028454542,60.0,-14.078465461730955,-0.0,-8.720455468846924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,0.000106141444121,292.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,0.0001117718347813,291.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841613769531,0.0,0.0,8.255447028204799e-05,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,0.0001117721039918,292.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78662109375,0.0,0.0,0.0005301974597387,291.0165100097656,294.1499938964844,273.1499938964844,271.2649230957031,275.2657165527344,273.1714172363281,291.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309396941214,2.11761488344564e-08,0.0011309185065329,-0.0544619262218475,0.0,0.0,0.0,-0.0153107028454542,60.0,-14.078465461730955,-0.0,-8.720455468846924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,0.000106397899799,292.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.0001120418965001,291.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,8.275394066004083e-05,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.899169921875,0.0,0.0,0.0001120421657105,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728271484375,0.0,0.0,0.00053147849394,291.01226806640625,294.1499938964844,273.1300048828125,271.2578125,275.22320556640625,273.1510314941406,291.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113367207814,2.1495687008155083e-08,0.0011336506577208,-0.0552955493330955,0.0,0.0,0.0,-0.0154691096395254,60.0,-14.12307834625244,-0.0,-8.762642522697207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,0.000106397899799,292.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.0001120418965001,291.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,8.275394066004083e-05,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.899169921875,0.0,0.0,0.0001120421657105,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728271484375,0.0,0.0,0.00053147849394,291.01226806640625,294.1499938964844,273.1300048828125,271.2578125,275.22320556640625,273.1510314941406,291.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113367207814,2.1495687008155083e-08,0.0011336506577208,-0.0552955493330955,0.0,0.0,0.0,-0.0154691096395254,60.0,-14.12307834625244,-0.0,-8.762642522697207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,0.0001066144832293,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,0.0001122699686675,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511108398437,0.0,0.0,8.29223936307244e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,0.0001122702378779,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75909423828125,0.0,0.0,0.0005325603997334,291.0079650878906,294.1499938964844,273.1099853515625,271.2504272460937,275.1810302734375,273.1307067871094,291.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359796626493,2.1765536928342044e-08,0.0011359578929841,-0.0559994578361511,0.0,0.0,0.0,-0.0156028848141431,60.0,-14.162805557250977,-0.0,-8.798348716254625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,0.0001066144832293,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,0.0001122699686675,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511108398437,0.0,0.0,8.29223936307244e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836669921875,0.0,0.0,0.0001122702378779,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75909423828125,0.0,0.0,0.0005325603997334,291.0079650878906,294.1499938964844,273.1099853515625,271.2504272460937,275.1810302734375,273.1307067871094,291.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359796626493,2.1765536928342044e-08,0.0011359578929841,-0.0559994578361511,0.0,0.0,0.0,-0.0156028848141431,60.0,-14.162805557250977,-0.0,-8.798348716254625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05487060546875,0.0,0.0,0.0001067084158421,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372619628906,0.0,0.0,0.0001123688853112,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,8.299545152112842e-05,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8759460449219,0.0,0.0,0.0001123691472457,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522277832031,0.0,0.0,0.0005330296116881,291.0057678222656,294.1499938964844,273.1000061035156,271.2466125488281,275.1600646972656,273.1205749511719,291.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136980485171,2.188256686963541e-08,0.0011369585990905,-0.056304708123207,0.0,0.0,0.0,-0.0156609006226062,60.0,-14.1807861328125,-0.0,-8.813857022005325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459289550781,0.0,0.0,0.000106790663267,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,0.0001124554983107,291.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93475341796875,0.0,0.0,8.305942174047232e-05,291.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86822509765625,0.0,0.0,0.0001124557675211,292.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0005334404995664,291.0035705566406,294.1499938964844,273.0899963378906,271.2427673339844,275.13922119140625,273.1104431152344,291.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378567432984,2.198504489570041e-08,0.0011378348572179,-0.0565719902515411,0.0,0.0,0.0,-0.0157117042690515,60.0,-14.197284698486328,-0.0,-8.827447572912207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,0.0001069247446139,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03192138671875,0.0,0.0,0.0001125966955441,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,8.31637007649988e-05,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,0.0001125969574786,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318115234375,0.0,0.0,0.0005341102369129,290.9991149902344,294.1499938964844,273.07000732421875,271.23486328125,275.0977783203125,273.0902099609375,291.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392852757126,2.2152086387450254e-08,0.0011392630403861,-0.0570076406002044,0.0,0.0,0.0,-0.015794513747096,60.0,-14.226507186889648,-0.0,-8.849622901152544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,0.0001069247446139,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03192138671875,0.0,0.0,0.0001125966955441,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,8.31637007649988e-05,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529052734375,0.0,0.0,0.0001125969574786,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318115234375,0.0,0.0,0.0005341102369129,290.9991149902344,294.1499938964844,273.07000732421875,271.23486328125,275.0977783203125,273.0902099609375,291.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392852757126,2.2152086387450254e-08,0.0011392630403861,-0.0570076406002044,0.0,0.0,0.0,-0.015794513747096,60.0,-14.226507186889648,-0.0,-8.849622901152544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.0001070162034011,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,0.0001126930073951,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023132324219,0.0,0.0,8.323483780259266e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376770019531,0.0,0.0,0.0001126932620536,292.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182922363281,0.0,0.0,0.0005345671088434,290.9945983886719,294.1499938964844,273.04998779296875,271.22674560546875,275.0567321777344,273.070068359375,291.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402595555409,2.2266021915129386e-08,0.0011402373202145,-0.0573047734797,0.0,0.0,0.0,-0.0158509965986013,60.0,-14.249723434448242,-0.0,-8.86476456685159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.0001070162034011,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,0.0001126930073951,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023132324219,0.0,0.0,8.323483780259266e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376770019531,0.0,0.0,0.0001126932620536,292.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182922363281,0.0,0.0,0.0005345671088434,290.9945983886719,294.1499938964844,273.04998779296875,271.22674560546875,275.0567321777344,273.070068359375,291.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402595555409,2.2266021915129386e-08,0.0011402373202145,-0.0573047734797,0.0,0.0,0.0,-0.0158509965986013,60.0,-14.249723434448242,-0.0,-8.86476456685159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,0.0001070660655386,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,0.0001127455179812,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88623046875,0.0,0.0,8.327361865667626e-05,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,0.0001127457726397,292.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.704833984375,0.0,0.0,0.0005348161794245,290.9900207519531,294.1499938964844,273.0299987792969,271.2184143066406,275.0160827636719,273.0499572753906,291.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407907586544,2.2328126902948497e-08,0.0011407684069126,-0.0574667267501354,0.0,0.0,0.0,-0.0158817842602729,60.0,-14.267706871032717,-0.0,-8.873023915612067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,0.0001070660655386,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02459716796875,0.0,0.0,0.0001127455179812,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88623046875,0.0,0.0,8.327361865667626e-05,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,0.0001127457726397,292.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.704833984375,0.0,0.0,0.0005348161794245,290.9900207519531,294.1499938964844,273.0299987792969,271.2184143066406,275.0160827636719,273.0499572753906,291.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407907586544,2.2328126902948497e-08,0.0011407684069126,-0.0574667267501354,0.0,0.0,0.0,-0.0158817842602729,60.0,-14.267706871032717,-0.0,-8.873023915612067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753112792969,0.0,0.0,0.0001070759899448,292.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0001127559735323,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87030029296875,0.0,0.0,8.328133844770491e-05,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074645996094,0.0,0.0,0.0001127562209148,292.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,0.0005348657723516,290.98541259765625,294.1499938964844,273.010009765625,271.2098999023437,274.9757995605469,273.0299072265625,291.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408964637666,2.234046547755497e-08,0.0011408741120249,-0.0574989020824432,0.0,0.0,0.0,-0.015887901186943,60.0,-14.280109405517578,-0.0,-8.874664558788936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753112792969,0.0,0.0,0.0001070759899448,292.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0001127559735323,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87030029296875,0.0,0.0,8.328133844770491e-05,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074645996094,0.0,0.0,0.0001127562209148,292.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,0.0005348657723516,290.98541259765625,294.1499938964844,273.010009765625,271.2098999023437,274.9757995605469,273.0299072265625,291.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408964637666,2.234046547755497e-08,0.0011408741120249,-0.0574989020824432,0.0,0.0,0.0,-0.015887901186943,60.0,-14.280109405517578,-0.0,-8.874664558788936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666442871094,0.0,0.0,0.0001070652288035,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0189514160156,0.0,0.0,0.0001127446448663,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86236572265625,0.0,0.0,8.32729710964486e-05,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79998779296875,0.0,0.0,0.0001127448922488,292.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.684814453125,0.0,0.0,0.0005348120466805,290.9830627441406,294.1499938964844,273.0,271.20556640625,274.9558410644531,273.0198974609375,291.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407816782593,2.2327043325276463e-08,0.0011407593265175,-0.0574638992547988,0.0,0.0,0.0,-0.01588124781847,60.0,-14.284006118774414,-0.0,-8.87287967543671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580078125,0.0,0.0,0.000107046093035,292.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170593261719,0.0,0.0,0.0001127244977396,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544921875,0.0,0.0,8.32580917631276e-05,291.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79254150390625,0.0,0.0,0.0001127247451222,292.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781616210937,0.0,0.0,0.0005347164697013,290.980712890625,294.1499938964844,272.989990234375,271.2012023925781,274.9359741210937,273.0098876953125,291.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405778350308,2.2303183300209642e-08,0.001140555483289,-0.0574016794562339,0.0,0.0,0.0,-0.0158694200217723,60.0,-14.286816596984863,-0.0,-8.869706391578802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408569335937,0.0,0.0,0.0001069789432222,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01318359375,0.0,0.0,0.0001126537827076,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388061523437,0.0,0.0,8.320585766341537e-05,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7777404785156,0.0,0.0,0.0001126540300901,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649780273437,0.0,0.0,0.0005343810771591,290.9759521484375,294.1499938964844,272.9700012207031,271.1923828125,274.8965759277344,272.98992919921875,291.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398621136322,2.221947781322342e-08,0.0011398398783057,-0.0571833923459053,0.0,0.0,0.0,-0.0158279240131378,60.0,-14.288544654846191,-0.0,-8.858577871251327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408569335937,0.0,0.0,0.0001069789432222,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01318359375,0.0,0.0,0.0001126537827076,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388061523437,0.0,0.0,8.320585766341537e-05,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7777404785156,0.0,0.0,0.0001126540300901,292.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649780273437,0.0,0.0,0.0005343810771591,290.9759521484375,294.1499938964844,272.9700012207031,271.1923828125,274.8965759277344,272.98992919921875,291.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398621136322,2.221947781322342e-08,0.0011398398783057,-0.0571833923459053,0.0,0.0,0.0,-0.0158279240131378,60.0,-14.288544654846191,-0.0,-8.858577871251327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,0.0001068775891326,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093078613281,0.0,0.0,0.0001125470589613,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232421875,0.0,0.0,8.312702993862331e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630310058594,0.0,0.0,0.0001125472990679,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65185546875,0.0,0.0,0.0005338747869245,290.9711608886719,294.1499938964844,272.95001220703125,271.1833801269531,274.8575744628906,272.9700012207031,291.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-14.285612106323242,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,0.0001068775891326,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093078613281,0.0,0.0,0.0001125470589613,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232421875,0.0,0.0,8.312702993862331e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630310058594,0.0,0.0,0.0001125472990679,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65185546875,0.0,0.0,0.0005338747869245,290.9711608886719,294.1499938964844,272.95001220703125,271.1833801269531,274.8575744628906,272.9700012207031,291.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-14.285612106323242,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070129394531,0.0,0.0,0.0001067417906597,292.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053405761719,0.0,0.0,0.0001124040572904,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80780029296875,0.0,0.0,8.302140486193821e-05,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484741210937,0.0,0.0,0.000112404290121,292.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63885498046875,0.0,0.0,0.0005331964348442,290.96630859375,294.1499938964844,272.92999267578125,271.1742858886719,274.8190612792969,272.9501037597656,291.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373348534107,2.192390446964509e-08,0.0011373129673302,-0.0564125254750251,0.0,0.0,0.0,-0.0156813990324735,60.0,-14.27768898010254,-0.0,-8.81933743812624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070129394531,0.0,0.0,0.0001067417906597,292.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053405761719,0.0,0.0,0.0001124040572904,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.80780029296875,0.0,0.0,8.302140486193821e-05,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484741210937,0.0,0.0,0.000112404290121,292.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63885498046875,0.0,0.0,0.0005331964348442,290.96630859375,294.1499938964844,272.92999267578125,271.1742858886719,274.8190612792969,272.9501037597656,291.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373348534107,2.192390446964509e-08,0.0011373129673302,-0.0564125254750251,0.0,0.0,0.0,-0.0156813990324735,60.0,-14.27768898010254,-0.0,-8.81933743812624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.89031982421875,0.0,0.0,0.0001065760443452,292.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,0.0001122295216191,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925109863281,0.0,0.0,8.28924894449301e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7340087890625,0.0,0.0,0.0001122297471738,292.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259460449219,0.0,0.0,0.0005323684890754,290.9613952636719,294.1499938964844,272.9100036621094,271.16510009765625,274.78094482421875,272.9302673339844,291.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355687165632,2.17173390382186e-08,0.0011355470633134,-0.0558737367391586,0.0,0.0,0.0,-0.0155789973214268,60.0,-14.265764236450195,-0.0,-8.79196591085929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.89031982421875,0.0,0.0,0.0001065760443452,292.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,0.0001122295216191,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7925109863281,0.0,0.0,8.28924894449301e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7340087890625,0.0,0.0,0.0001122297471738,292.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259460449219,0.0,0.0,0.0005323684890754,290.9613952636719,294.1499938964844,272.9100036621094,271.16510009765625,274.78094482421875,272.9302673339844,291.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355687165632,2.17173390382186e-08,0.0011355470633134,-0.0558737367391586,0.0,0.0,0.0,-0.0155789973214268,60.0,-14.265764236450195,-0.0,-8.79196591085929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88201904296875,0.0,0.0,0.0001064831958501,292.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99932861328125,0.0,0.0,0.0001121317473007,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.784912109375,0.0,0.0,8.282027556560934e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.726806640625,0.0,0.0,0.0001121319801313,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195068359375,0.0,0.0,0.0005319047486409,290.9589233398437,294.1499938964844,272.8999938964844,271.16046142578125,274.7620544433594,272.9203491210937,291.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345794191583,2.1601628930056904e-08,0.0011345577659085,-0.0555719099938869,0.0,0.0,0.0,-0.0155216362327337,60.0,-14.258362770080566,-0.0,-8.776652293818189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
