time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771960,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.0001063816380337,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972839355469,0.0,0.0,0.0001120247979997,291.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77734375,0.0,0.0,8.274128776974976e-05,291.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196655273437,0.0,0.0,0.0001120250308304,292.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.61309814453125,0.0,0.0,0.0005313974106684,290.9564514160156,294.1499938964844,272.8900146484375,271.15582275390625,274.7432556152344,272.91046142578125,291.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334972223266,2.1475063505249643e-08,0.0011334756854921,-0.0552417486906051,0.0,0.0,0.0,-0.0154588930308818,60.0,-14.249823570251465,-0.0,-8.759916170220097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573913574219,0.0,0.0,0.0001061590373865,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99322509765625,0.0,0.0,0.0001117904030252,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622985839844,0.0,0.0,8.256815635832027e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054138183594,0.0,0.0,0.0001117906285799,292.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6003723144531,0.0,0.0,0.0005302855279296,290.9514465332031,294.1499938964844,272.8699951171875,271.146484375,274.7059631347656,272.89068603515625,291.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311252601444,2.1197665844852054e-08,0.0011311040725558,-0.0545180588960647,0.0,0.0,0.0,-0.0153213767334818,60.0,-14.230100631713867,-0.0,-8.723292665990814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573913574219,0.0,0.0,0.0001061590373865,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99322509765625,0.0,0.0,0.0001117904030252,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622985839844,0.0,0.0,8.256815635832027e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054138183594,0.0,0.0,0.0001117906285799,292.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6003723144531,0.0,0.0,0.0005302855279296,290.9514465332031,294.1499938964844,272.8699951171875,271.146484375,274.7059631347656,272.89068603515625,291.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311252601444,2.1197665844852054e-08,0.0011311040725558,-0.0545180588960647,0.0,0.0,0.0,-0.0153213767334818,60.0,-14.230100631713867,-0.0,-8.723292665990814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84112548828125,0.0,0.0,0.0001059139249264,292.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98907470703125,0.0,0.0,0.0001115322884288,291.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74737548828125,0.0,0.0,8.237751171691343e-05,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,0.0001115325067075,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877380371094,0.0,0.0,0.0005290611297823,290.9464111328125,294.1499938964844,272.8500061035156,271.1370849609375,274.6690673828125,272.8709716796875,291.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285134823992,2.0892205299105623e-08,0.0011284925276413,-0.0537210591137409,0.0,0.0,0.0,-0.0151699483394622,60.0,-14.206772804260254,-0.0,-8.68305249923651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84112548828125,0.0,0.0,0.0001059139249264,292.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98907470703125,0.0,0.0,0.0001115322884288,291.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74737548828125,0.0,0.0,8.237751171691343e-05,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,0.0001115325067075,292.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877380371094,0.0,0.0,0.0005290611297823,290.9464111328125,294.1499938964844,272.8500061035156,271.1370849609375,274.6690673828125,272.8709716796875,291.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285134823992,2.0892205299105623e-08,0.0011284925276413,-0.0537210591137409,0.0,0.0,0.0,-0.0151699483394622,60.0,-14.206772804260254,-0.0,-8.68305249923651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.0,0.0,0.0001056506371241,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001112550380639,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326354980469,0.0,0.0,8.217272988986224e-05,291.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773376464844,0.0,0.0,0.0001112552490667,292.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.0005277459858916,290.9413146972656,294.1499938964844,272.8299865722656,271.1276550292969,274.6326599121094,272.8512878417969,291.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.0564103309084203e-08,0.0011256873840466,-0.0528648756444454,0.0,0.0,0.0,-0.0150072965770959,60.0,-14.180529594421388,-0.0,-8.639933213316908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8250732421875,0.0,0.0,0.0001056506371241,292.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001112550380639,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326354980469,0.0,0.0,8.217272988986224e-05,291.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773376464844,0.0,0.0,0.0001112552490667,292.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.0005277459858916,290.9413146972656,294.1499938964844,272.8299865722656,271.1276550292969,274.6326599121094,272.8512878417969,291.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.0564103309084203e-08,0.0011256873840466,-0.0528648756444454,0.0,0.0,0.0,-0.0150072965770959,60.0,-14.180529594421388,-0.0,-8.639933213316908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,0.0001053722735377,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.980712890625,0.0,0.0,0.0001109619042836,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.718017578125,0.0,0.0,8.19562264950946e-05,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634826660156,0.0,0.0,0.0001109621225623,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627746582031,0.0,0.0,0.0005263555212877,290.9361877441406,294.1499938964844,272.8099975585937,271.11822509765625,274.5967102050781,272.8316345214844,291.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227418435737,2.021721634548612e-08,0.0011227215873077,-0.0519595481455326,0.0,0.0,0.0,-0.0148353315889835,60.0,-14.151942253112791,-0.0,-8.594461320399206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8091735839844,0.0,0.0,0.0001053722735377,292.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.980712890625,0.0,0.0,0.0001109619042836,291.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.718017578125,0.0,0.0,8.19562264950946e-05,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634826660156,0.0,0.0,0.0001109621225623,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627746582031,0.0,0.0,0.0005263555212877,290.9361877441406,294.1499938964844,272.8099975585937,271.11822509765625,274.5967102050781,272.8316345214844,291.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227418435737,2.021721634548612e-08,0.0011227215873077,-0.0519595481455326,0.0,0.0,0.0,-0.0148353315889835,60.0,-14.151942253112791,-0.0,-8.594461320399206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80126953125,0.0,0.0,0.0001052297229762,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97857666015625,0.0,0.0,0.000110811801278,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.71075439453125,0.0,0.0,8.184535545296967e-05,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,0.0001108120122808,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566101074219,0.0,0.0,0.0005256434669718,290.9336242675781,294.1499938964844,272.79998779296875,271.1134948730469,274.578857421875,272.8218078613281,291.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039580661546097e-08,0.0011212028330191,-0.0514958910644054,0.0,0.0,0.0,-0.0147472713142633,60.0,-14.137125968933104,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934265136719,0.0,0.0,0.0001050833816407,292.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,0.0001106576892198,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,8.173153037205338e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497497558594,0.0,0.0,0.0001106579002225,292.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504455566406,0.0,0.0,0.0005249124369584,290.9310302734375,294.1499938964844,272.7900085449219,271.1087951660156,274.5611267089844,272.81201171875,291.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196634732186,1.9857214539342752e-08,0.0011196436826139,-0.0510198585689067,0.0,0.0,0.0,-0.0146568650379776,60.0,-14.121787071228027,-0.0,-8.547397101210663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778015136719,0.0,0.0,0.0001047857513185,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,0.0001103442700696,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68914794921875,0.0,0.0,8.150003850460052e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0001103444810723,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382080078125,0.0,0.0,0.0005234256968833,290.9258117675781,294.1499938964844,272.7699890136719,271.099365234375,274.52593994140625,272.7923889160156,291.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164920870214,1.9486321889417013e-08,0.0011164725292474,-0.0500516034662723,0.0,0.0,0.0,-0.0144729996100068,60.0,-14.090206146240234,-0.0,-8.499043957499455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7778015136719,0.0,0.0,0.0001047857513185,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,0.0001103442700696,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68914794921875,0.0,0.0,8.150003850460052e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361389160156,0.0,0.0,0.0001103444810723,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382080078125,0.0,0.0,0.0005234256968833,290.9258117675781,294.1499938964844,272.7699890136719,271.099365234375,274.52593994140625,272.7923889160156,291.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164920870214,1.9486321889417013e-08,0.0011164725292474,-0.0500516034662723,0.0,0.0,0.0,-0.0144729996100068,60.0,-14.090206146240234,-0.0,-8.499043957499455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623596191406,0.0,0.0,0.0001044866075972,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96783447265625,0.0,0.0,0.0001100292647606,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,8.126736793201417e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226501464844,0.0,0.0,0.0001100294684874,292.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52606201171875,0.0,0.0,0.00052193144802,290.9205627441406,294.1499938964844,272.75,271.0899963378906,274.4911804199219,272.7728271484375,291.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133045190945,1.9113549853955192e-08,0.0011132853105664,-0.0490783005952835,0.0,0.0,0.0,-0.0142882028594613,60.0,-14.057833671569824,-0.0,-8.450584232377879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623596191406,0.0,0.0,0.0001044866075972,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96783447265625,0.0,0.0,0.0001100292647606,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,8.126736793201417e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226501464844,0.0,0.0,0.0001100294684874,292.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52606201171875,0.0,0.0,0.00052193144802,290.9205627441406,294.1499938964844,272.75,271.0899963378906,274.4911804199219,272.7728271484375,291.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133045190945,1.9113549853955192e-08,0.0011132853105664,-0.0490783005952835,0.0,0.0,0.0,-0.0142882028594613,60.0,-14.057833671569824,-0.0,-8.450584232377879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,0.0001041928917402,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,0.0001097199710784,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66082763671875,0.0,0.0,8.103892469080165e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092834472656,0.0,0.0,0.0001097201748052,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140075683594,0.0,0.0,0.0005204643239267,290.9153137207031,294.1499938964844,272.7300109863281,271.0806884765625,274.456787109375,272.7532653808594,291.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101746931672,1.8747543961694653e-08,0.0011101559503003,-0.0481225363910198,0.0,0.0,0.0,-0.0141067598015069,60.0,-14.025606155395508,-0.0,-8.403138451740234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,0.0001041928917402,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,0.0001097199710784,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66082763671875,0.0,0.0,8.103892469080165e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092834472656,0.0,0.0,0.0001097201748052,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140075683594,0.0,0.0,0.0005204643239267,290.9153137207031,294.1499938964844,272.7300109863281,271.0806884765625,274.456787109375,272.7532653808594,291.1736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101746931672,1.8747543961694653e-08,0.0011101559503003,-0.0481225363910198,0.0,0.0,0.0,-0.0141067598015069,60.0,-14.025606155395508,-0.0,-8.403138451740234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318725585937,0.0,0.0,0.0001039149428834,292.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591064453125,0.0,0.0,0.0001094272811315,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,8.082274871412665e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59600830078125,0.0,0.0,0.0001094274775823,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020446777344,0.0,0.0,0.0005190758965909,290.9100036621094,294.1499938964844,272.7099914550781,271.0714416503906,274.4227600097656,272.7337341308594,291.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072129709646,1.8401189905148385e-08,0.0011071945773437,-0.0472179614007473,0.0,0.0,0.0,-0.0139350574463605,60.0,-13.994674682617188,-0.0,-8.358362890703577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318725585937,0.0,0.0,0.0001039149428834,292.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591064453125,0.0,0.0,0.0001094272811315,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6468505859375,0.0,0.0,8.082274871412665e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59600830078125,0.0,0.0,0.0001094274775823,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020446777344,0.0,0.0,0.0005190758965909,290.9100036621094,294.1499938964844,272.7099914550781,271.0714416503906,274.4227600097656,272.7337341308594,291.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072129709646,1.8401189905148385e-08,0.0011071945773437,-0.0472179614007473,0.0,0.0,0.0,-0.0139350574463605,60.0,-13.994674682617188,-0.0,-8.358362890703577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.724365234375,0.0,0.0,0.0001037847032421,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9568786621094,0.0,0.0,0.0001092901293304,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6399230957031,0.0,0.0,8.072144555626437e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58941650390625,0.0,0.0,0.0001092903257813,292.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4961242675781,0.0,0.0,0.0005184253095649,290.9073181152344,294.1499938964844,272.70001220703125,271.0668640136719,274.4058837890625,272.72393798828125,291.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058250674977,1.8238889509802906e-08,0.0011058069067075,-0.0467940457165241,0.0,0.0,0.0,-0.0138545995578169,60.0,-13.980225563049316,-0.0,-8.33742248573799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71685791015625,0.0,0.0,0.0001036619432852,292.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95465087890625,0.0,0.0,0.0001091608573915,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63299560546875,0.0,0.0,8.062596316449344e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828552246094,0.0,0.0,0.0001091610538423,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901733398437,0.0,0.0,0.0005178121500648,290.9046325683594,294.1499938964844,272.69000244140625,271.0622863769531,274.3890991210937,272.71417236328125,291.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045169085264,1.808591498786427e-08,0.0011044988641515,-0.0463944636285305,0.0,0.0,0.0,-0.0137787628918886,60.0,-13.966562271118164,-0.0,-8.31770918807706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,0.0001034433225868,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501953125,0.0,0.0,0.0001089306460926,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192626953125,0.0,0.0,8.045593131100759e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697937011719,0.0,0.0,0.0001089308425434,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783935546875,0.0,0.0,0.0005167201161384,290.8992614746094,294.1499938964844,272.6700134277344,271.05322265625,274.3558044433594,272.694580078125,291.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021873215213,1.781348935026017e-08,0.0011021695099771,-0.0456828102469444,0.0,0.0,0.0,-0.013643710874021,60.0,-13.942209243774414,-0.0,-8.282660246550223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,0.0001034433225868,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501953125,0.0,0.0,0.0001089306460926,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192626953125,0.0,0.0,8.045593131100759e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697937011719,0.0,0.0,0.0001089308425434,292.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783935546875,0.0,0.0,0.0005167201161384,290.8992614746094,294.1499938964844,272.6700134277344,271.05322265625,274.3558044433594,272.694580078125,291.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021873215213,1.781348935026017e-08,0.0011021695099771,-0.0456828102469444,0.0,0.0,0.0,-0.013643710874021,60.0,-13.942209243774414,-0.0,-8.282660246550223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872253417969,0.0,0.0,0.0001032701984513,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456787109375,0.0,0.0,0.0001087483396986,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056213378906,0.0,0.0,8.03212751634419e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55682373046875,0.0,0.0,0.0001087485288735,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4666748046875,0.0,0.0,0.0005158553249202,290.8938293457031,294.1499938964844,272.6499938964844,271.0443115234375,274.32281494140625,272.6749572753906,291.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100342371501,1.7597750812115013e-08,0.0011003247927874,-0.0451191924512386,0.0,0.0,0.0,-0.0135367596521973,60.0,-13.923259735107422,-0.0,-8.254956895825671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872253417969,0.0,0.0,0.0001032701984513,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456787109375,0.0,0.0,0.0001087483396986,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056213378906,0.0,0.0,8.03212751634419e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55682373046875,0.0,0.0,0.0001087485288735,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4666748046875,0.0,0.0,0.0005158553249202,290.8938293457031,294.1499938964844,272.6499938964844,271.0443115234375,274.32281494140625,272.6749572753906,291.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100342371501,1.7597750812115013e-08,0.0011003247927874,-0.0451191924512386,0.0,0.0,0.0,-0.0135367596521973,60.0,-13.923259735107422,-0.0,-8.254956895825671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67254638671875,0.0,0.0,0.000103150610812,292.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,0.0001086224147002,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920715332031,0.0,0.0,8.022826659725979e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439453125,0.0,0.0,0.0001086226038751,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550170898437,0.0,0.0,0.0005152579979039,290.88836669921875,294.1499938964844,272.6300048828125,271.0355224609375,274.29010009765625,272.6552734375,291.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990677401423,1.7448721578716686e-08,0.0010990503942593,-0.0447298325598239,0.0,0.0,0.0,-0.0134628796949982,60.0,-13.91060733795166,-0.0,-8.235846848947403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67254638671875,0.0,0.0,0.000103150610812,292.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,0.0001086224147002,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920715332031,0.0,0.0,8.022826659725979e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439453125,0.0,0.0,0.0001086226038751,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550170898437,0.0,0.0,0.0005152579979039,290.88836669921875,294.1499938964844,272.6300048828125,271.0355224609375,274.29010009765625,272.6552734375,291.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990677401423,1.7448721578716686e-08,0.0010990503942593,-0.0447298325598239,0.0,0.0,0.0,-0.0134628796949982,60.0,-13.91060733795166,-0.0,-8.235846848947403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6579895019531,0.0,0.0,0.0001030930070555,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,0.0001085617550415,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57861328125,0.0,0.0,8.018346125027165e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311279296875,0.0,0.0,0.0001085619369405,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,0.0005149702192284,290.8828430175781,294.1499938964844,272.6099853515625,271.0268859863281,274.2576904296875,272.635498046875,291.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984536493197,1.7376919458911292e-08,0.0010984361870214,-0.0445422269403934,0.0,0.0,0.0,-0.0134272836148738,60.0,-13.90586280822754,-0.0,-8.226647452147517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6579895019531,0.0,0.0,0.0001030930070555,292.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9365234375,0.0,0.0,0.0001085617550415,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57861328125,0.0,0.0,8.018346125027165e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311279296875,0.0,0.0,0.0001085619369405,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434509277344,0.0,0.0,0.0005149702192284,290.8828430175781,294.1499938964844,272.6099853515625,271.0268859863281,274.2576904296875,272.635498046875,291.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984536493197,1.7376919458911292e-08,0.0010984361870214,-0.0445422269403934,0.0,0.0,0.0,-0.0134272836148738,60.0,-13.90586280822754,-0.0,-8.226647452147517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507568359375,0.0,0.0,0.0001030921339406,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,0.0001085608382709,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719299316406,0.0,0.0,8.018278458621353e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247497558594,0.0,0.0,0.0001085610201698,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4376525878906,0.0,0.0,0.0005149658536538,290.88006591796875,294.1499938964844,272.6000061035156,271.0226135253906,274.2415466308594,272.6255798339844,291.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984441032633,1.7375826999455057e-08,0.0010984267573803,-0.0445393733680248,0.0,0.0,0.0,-0.0134267406538128,60.0,-13.906912803649902,-0.0,-8.226507475228574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435546875,0.0,0.0,0.0001031085630529,292.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.931884765625,0.0,0.0,0.0001085781404981,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56524658203125,0.0,0.0,8.019556116778404e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184020996094,0.0,0.0,0.0001085783151211,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,0.0005150479264557,290.8772888183594,294.1499938964844,272.5899963378906,271.0184326171875,274.2254943847656,272.6156311035156,291.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986189590767,1.739628530117443e-08,0.0010986014967784,-0.0445928275585174,0.0,0.0,0.0,-0.0134368827566504,60.0,-13.910042762756348,-0.0,-8.229128667380793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.629150390625,0.0,0.0,0.0001032069994835,292.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0001086817937903,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519104003906,0.0,0.0,8.027211879380047e-05,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057067871094,0.0,0.0,0.0001086819756892,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203796386719,0.0,0.0,0.0005155396647751,290.8716735839844,294.1499938964844,272.57000732421875,271.0101318359375,274.1935119628906,272.5956115722656,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099667395465,1.7518917871939266e-08,0.0010996498167514,-0.0449132360517978,0.0,0.0,0.0,-0.0134976748377084,60.0,-13.924722671508787,-0.0,-8.244845872695805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.629150390625,0.0,0.0,0.0001032069994835,292.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0001086817937903,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5519104003906,0.0,0.0,8.027211879380047e-05,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057067871094,0.0,0.0,0.0001086819756892,292.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203796386719,0.0,0.0,0.0005155396647751,290.8716735839844,294.1499938964844,272.57000732421875,271.0101318359375,274.1935119628906,272.5956115722656,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099667395465,1.7518917871939266e-08,0.0010996498167514,-0.0449132360517978,0.0,0.0,0.0,-0.0134976748377084,60.0,-13.924722671508787,-0.0,-8.244845872695805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148376464844,0.0,0.0,0.0001033965454553,292.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,0.0001088814024114,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386657714844,0.0,0.0,8.041954424697906e-05,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0001088815770344,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4089050292969,0.0,0.0,0.0005164864705875,290.8659973144531,294.1499938964844,272.54998779296875,271.0020751953125,274.1617126464844,272.575439453125,291.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016865028068,1.7755084513737532e-08,0.0011016688076779,-0.0455302335321903,0.0,0.0,0.0,-0.0136147504672408,60.0,-13.951025009155272,-0.0,-8.27515620471786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148376464844,0.0,0.0,0.0001033965454553,292.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,0.0001088814024114,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386657714844,0.0,0.0,8.041954424697906e-05,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0001088815770344,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4089050292969,0.0,0.0,0.0005164864705875,290.8659973144531,294.1499938964844,272.54998779296875,271.0020751953125,274.1617126464844,272.575439453125,291.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016865028068,1.7755084513737532e-08,0.0011016688076779,-0.0455302335321903,0.0,0.0,0.0,-0.0136147504672408,60.0,-13.951025009155272,-0.0,-8.27515620471786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005554199219,0.0,0.0,0.0001036882968037,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91766357421875,0.0,0.0,0.0001091886297217,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254211425781,0.0,0.0,8.064646681305021e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,0.0001091888043447,292.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974609375,0.0,0.0,0.0005179438740015,290.8602600097656,294.1499938964844,272.5296936035156,270.9938659667969,274.13006591796875,272.5550231933594,291.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047946754842,1.811859640099556e-08,0.001104776514694,-0.0464798361063003,0.0,0.0,0.0,-0.0137949557974934,60.0,-13.99045467376709,-0.0,-8.32191915378644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005554199219,0.0,0.0,0.0001036882968037,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91766357421875,0.0,0.0,0.0001091886297217,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254211425781,0.0,0.0,8.064646681305021e-05,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,0.0001091888043447,292.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974609375,0.0,0.0,0.0005179438740015,290.8602600097656,294.1499938964844,272.5296936035156,270.9938659667969,274.13006591796875,272.5550231933594,291.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047946754842,1.811859640099556e-08,0.001104776514694,-0.0464798361063003,0.0,0.0,0.0,-0.0137949557974934,60.0,-13.99045467376709,-0.0,-8.32191915378644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863037109375,0.0,0.0,0.0001040912902681,292.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,0.0001096129999496,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51220703125,0.0,0.0,8.0959900515154e-05,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678955078125,0.0,0.0,0.0001096131745725,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860168457031,0.0,0.0,0.0005199568695388,290.8544616699219,294.1499938964844,272.5087890625,270.9852600097656,274.0985412597656,272.5341186523437,291.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090879561379,1.8620720965145665e-08,0.0011090693296864,-0.0477913245558738,0.0,0.0,0.0,-0.0140438769012689,60.0,-14.044621467590332,-0.0,-8.386729888343326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863037109375,0.0,0.0,0.0001040912902681,292.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,0.0001096129999496,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51220703125,0.0,0.0,8.0959900515154e-05,291.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678955078125,0.0,0.0,0.0001096131745725,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860168457031,0.0,0.0,0.0005199568695388,290.8544616699219,294.1499938964844,272.5087890625,270.9852600097656,274.0985412597656,272.5341186523437,291.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090879561379,1.8620720965145665e-08,0.0011090693296864,-0.0477913245558738,0.0,0.0,0.0,-0.0140438769012689,60.0,-14.044621467590332,-0.0,-8.386729888343326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
