time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774300,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791931152344,0.0,0.0,0.0001043298616423,292.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.00010986423149,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.505615234375,0.0,0.0,8.114545926218852e-05,291.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,0.000109864406113,292.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802795410156,0.0,0.0,0.0005211486131884,290.8515625,294.1499938964844,272.4981384277344,270.9808044433594,274.0827941894531,272.5234375,291.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116297682747,1.8917987176791943e-08,0.0011116107925772,-0.0485676378011703,0.0,0.0,0.0,-0.0141912419348955,60.0,-14.077020645141602,-0.0,-8.425217146168509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57208251953125,0.0,0.0,0.0001045976532623,292.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90789794921875,0.0,0.0,0.0001101462257793,291.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990234375,0.0,0.0,8.135374082485214e-05,291.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,0.0001101464004023,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37457275390625,0.0,0.0,0.0005224862834438,290.8486022949219,294.1499938964844,272.4873962402344,270.9762878417969,274.0670471191406,272.5126037597656,291.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144826421514,1.9251654492791204e-08,0.0011144634336233,-0.0494389086961746,0.0,0.0,0.0,-0.0143566522747278,60.0,-14.113306999206545,-0.0,-8.468521883742144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,0.0001052079605869,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90289306640625,0.0,0.0,0.0001107889111153,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,8.182842429960147e-05,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0001107890784624,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630676269531,0.0,0.0,0.0005255349096842,290.8426513671875,294.1499938964844,272.4656066894531,270.967041015625,274.0355834960937,272.4904479980469,291.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209851363673,2.001211463209529e-08,0.001120965112932,-0.0514242053031921,0.0,0.0,0.0,-0.0147336404770612,60.0,-14.197348594665527,-0.0,-8.567632647782376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,0.0001052079605869,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90289306640625,0.0,0.0,0.0001107889111153,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,8.182842429960147e-05,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0001107890784624,292.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630676269531,0.0,0.0,0.0005255349096842,290.8426513671875,294.1499938964844,272.4656066894531,270.967041015625,274.0355834960937,272.4904479980469,291.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209851363673,2.001211463209529e-08,0.001120965112932,-0.0514242053031921,0.0,0.0,0.0,-0.0147336404770612,60.0,-14.197348594665527,-0.0,-8.567632647782376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,0.0001059101268765,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,0.0001115283303079,291.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725952148437,0.0,0.0,8.237455040216446e-05,291.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,0.0001115284976549,292.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0005290423869155,290.83660888671875,294.1499938964844,272.4435119628906,270.95758056640625,274.0041198730469,272.4678039550781,291.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284662177786,2.0887044982487172e-08,0.001128445379436,-0.0537075996398925,0.0,0.0,0.0,-0.0151673760265111,60.0,-14.2944917678833,-0.0,-8.68237393092386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,0.0001059101268765,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,0.0001115283303079,291.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725952148437,0.0,0.0,8.237455040216446e-05,291.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,0.0001115284976549,292.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0005290423869155,290.83660888671875,294.1499938964844,272.4435119628906,270.95758056640625,274.0041198730469,272.4678039550781,291.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284662177786,2.0887044982487172e-08,0.001128445379436,-0.0537075996398925,0.0,0.0,0.0,-0.0151673760265111,60.0,-14.2944917678833,-0.0,-8.68237393092386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294189453125,0.0,0.0,0.0001066959739546,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001123558613471,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,8.298576722154394e-05,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.0,0.0,0.0001123560286941,292.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.0005329678533598,290.8305053710937,294.1499938964844,272.42120361328125,270.947998046875,273.9726257324219,272.4447631835937,291.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.0562621615827083,0.0,0.0,0.0,-0.0156528037041425,60.0,-14.403602600097656,-0.0,-8.81169412991767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294189453125,0.0,0.0,0.0001066959739546,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0001123558613471,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,8.298576722154394e-05,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.0,0.0,0.0001123560286941,292.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34002685546875,0.0,0.0,0.0005329678533598,290.8305053710937,294.1499938964844,272.42120361328125,270.947998046875,273.9726257324219,272.4447631835937,291.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368389241397,2.1866252808422363e-08,0.0011368170380592,-0.0562621615827083,0.0,0.0,0.0,-0.0156528037041425,60.0,-14.403602600097656,-0.0,-8.81169412991767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51513671875,0.0,0.0,0.0001075633335858,292.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,0.0001132692341343,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4460754394531,0.0,0.0,8.36603794596158e-05,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047546386719,0.0,0.0,0.0001132694014813,292.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32843017578125,0.0,0.0,0.0005373004823923,290.82427978515625,294.1499938964844,272.39874267578125,270.9383544921875,273.9410400390625,272.42138671875,291.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460803216323,2.294704692928917e-08,0.0011460572713986,-0.0590804852545261,0.0,0.0,0.0,-0.0161885917186737,60.0,-14.525070190429688,-0.0,-8.955539243515886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51513671875,0.0,0.0,0.0001075633335858,292.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,0.0001132692341343,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4460754394531,0.0,0.0,8.36603794596158e-05,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4047546386719,0.0,0.0,0.0001132694014813,292.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32843017578125,0.0,0.0,0.0005373004823923,290.82427978515625,294.1499938964844,272.39874267578125,270.9383544921875,273.9410400390625,272.42138671875,291.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460803216323,2.294704692928917e-08,0.0011460572713986,-0.0590804852545261,0.0,0.0,0.0,-0.0161885917186737,60.0,-14.525070190429688,-0.0,-8.955539243515886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50799560546875,0.0,0.0,0.0001080225483747,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847351074219,0.0,0.0,0.0001137528088293,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394226074219,0.0,0.0,8.401754894293845e-05,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983764648437,0.0,0.0,0.0001137529761763,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226318359375,0.0,0.0,0.0005395943298935,290.8211364746094,294.1499938964844,272.38751220703125,270.9335327148437,273.9252319335937,272.4096374511719,291.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509729083627,2.351926475796517e-08,0.0011509493924677,-0.0605720691382885,0.0,0.0,0.0,-0.0164722613990306,60.0,-14.589303970336914,-0.0,-9.032167724853934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008239746094,0.0,0.0,0.0001084971663658,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,0.0001142526089097,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327392578125,0.0,0.0,8.438669465249404e-05,291.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,0.0001142527762567,292.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168029785156,0.0,0.0,0.0005419651861302,290.8179626464844,294.1499938964844,272.3762512207031,270.9287109375,273.909423828125,272.3978576660156,291.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560297571122,2.4110686780431934e-08,0.0011560056591406,-0.0621132999658584,0.0,0.0,0.0,-0.0167654491961002,60.0,-14.656123161315918,-0.0,-9.11171085249407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,0.0001094880208256,292.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765869140625,0.0,0.0,0.0001152960248873,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,8.515735680703074e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37921142578125,0.0,0.0,0.0001152961922343,292.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050842285156,0.0,0.0,0.000546914699953,290.8115234375,294.1499938964844,272.3537902832031,270.9191589355469,273.877685546875,272.37432861328125,290.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345395116005424e-08,0.0011665616184473,-0.0653294995427131,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.796165466308594,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,0.0001094880208256,292.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8765869140625,0.0,0.0,0.0001152960248873,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,8.515735680703074e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37921142578125,0.0,0.0,0.0001152961922343,292.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050842285156,0.0,0.0,0.000546914699953,290.8115234375,294.1499938964844,272.3537902832031,270.9191589355469,273.877685546875,272.37432861328125,290.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665869969874,2.5345395116005424e-08,0.0011665616184473,-0.0653294995427131,0.0,0.0,0.0,-0.0173775386065244,60.0,-14.796165466308594,-0.0,-9.278893031705593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720458984375,0.0,0.0,0.0001105237097362,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.0001163866545539,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,8.596289262641221e-05,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663635253906,0.0,0.0,0.000116386814625,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933044433594,0.0,0.0,0.000552088196855,290.80499267578125,294.1499938964844,272.3314819335937,270.90972900390625,273.8458557128906,272.3508605957031,290.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.66359947431738e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.943208694458008,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720458984375,0.0,0.0,0.0001105237097362,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.0001163866545539,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059143066406,0.0,0.0,8.596289262641221e-05,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663635253906,0.0,0.0,0.000116386814625,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933044433594,0.0,0.0,0.000552088196855,290.80499267578125,294.1499938964844,272.3314819335937,270.90972900390625,273.8458557128906,272.3508605957031,290.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776218889281,2.66359947431738e-08,0.0011775952298194,-0.0686891674995422,0.0,0.0,0.0,-0.0180173330008983,60.0,-14.943208694458008,-0.0,-9.455265370661436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001115919076255,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,0.000117511524877,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,8.679371967446059e-05,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,0.0001175116849481,292.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814636230469,0.0,0.0,0.0005574240931309,290.79833984375,294.1499938964844,272.30938720703125,270.9005432128906,273.8139038085937,272.32763671875,290.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-15.095627784729004,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45758056640625,0.0,0.0,0.0001115919076255,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,0.000117511524877,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,8.679371967446059e-05,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,0.0001175116849481,292.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814636230469,0.0,0.0,0.0005574240931309,290.79833984375,294.1499938964844,272.30938720703125,270.9005432128906,273.8139038085937,272.32763671875,290.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.796713260977413e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-15.095627784729004,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,0.0001126812421716,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,0.0001186586450785,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788757324219,0.0,0.0,8.764097583480179e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,0.0001186588051496,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2695617675781,0.0,0.0,0.0005628655198961,290.79156494140625,294.1499938964844,272.28759765625,270.89166259765625,273.7818908691406,272.3047180175781,290.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-15.251758575439451,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,0.0001126812421716,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,0.0001186586450785,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788757324219,0.0,0.0,8.764097583480179e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,0.0001186588051496,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2695617675781,0.0,0.0,0.0005628655198961,290.79156494140625,294.1499938964844,272.28759765625,270.89166259765625,273.7818908691406,272.3047180175781,290.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-15.251758575439451,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,0.0001132310208049,292.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,0.0001192375930259,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3720397949219,0.0,0.0,8.806858386378735e-05,291.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,0.0001192377530969,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,0.0005656118155457,290.78814697265625,294.1499938964844,272.27685546875,270.8873596191406,273.7658386230469,272.2933959960937,290.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-15.330768585205078,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.428466796875,0.0,0.0,0.0001137824729084,292.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,0.000119818294479,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.365234375,0.0,0.0,8.849748701322824e-05,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274230957031,0.0,0.0,0.0001198184545501,292.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.257568359375,0.0,0.0,0.0005683664348907,290.7846984863281,294.1499938964844,272.2662048339844,270.8831787109375,273.749755859375,272.2822265625,290.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-15.410123825073242,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.413818359375,0.0,0.0,0.0001148890441982,292.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,0.0001209835754707,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,8.935816003941e-05,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,0.0001209837282658,292.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454833984375,0.0,0.0,0.0005738939507864,290.7776794433594,294.1499938964844,272.2453308105469,270.8751220703125,273.71759033203125,272.2602233886719,290.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-15.569442749023438,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.413818359375,0.0,0.0,0.0001148890441982,292.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,0.0001209835754707,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,8.935816003941e-05,291.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143005371094,0.0,0.0,0.0001209837282658,292.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454833984375,0.0,0.0,0.0005738939507864,290.7776794433594,294.1499938964844,272.2453308105469,270.8751220703125,273.71759033203125,272.2602233886719,290.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-15.569442749023438,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39910888671875,0.0,0.0,0.000115994051157,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0001221471902681,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377685546875,0.0,0.0,9.021760342875496e-05,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30108642578125,0.0,0.0,0.0001221473503392,292.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,0.0005794136668555,290.77056884765625,294.1499938964844,272.2250061035156,270.8675842285156,273.6853332519531,272.2388610839844,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-15.728806495666504,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39910888671875,0.0,0.0,0.000115994051157,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0001221471902681,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377685546875,0.0,0.0,9.021760342875496e-05,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30108642578125,0.0,0.0,0.0001221473503392,292.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333374023437,0.0,0.0,0.0005794136668555,290.77056884765625,294.1499938964844,272.2250061035156,270.8675842285156,273.6853332519531,272.2388610839844,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-15.728806495666504,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,0.0001170885807368,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,0.0001232997892657,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.0,9.106890502152964e-05,291.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.287841796875,0.0,0.0,0.0001232999493367,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211303710937,0.0,0.0,0.0005848811124451,290.7633056640625,294.1499938964844,272.2053527832031,270.8606262207031,273.653076171875,272.2182312011719,290.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817141170151444e-08,0.0012475341791287,-0.0899289324879646,0.0,0.0,0.0,-0.0220729950815439,60.0,-15.88693141937256,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843078613281,0.0,0.0,0.0001170885807368,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,0.0001232997892657,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.0,9.106890502152964e-05,291.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.287841796875,0.0,0.0,0.0001232999493367,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211303710937,0.0,0.0,0.0005848811124451,290.7633056640625,294.1499938964844,272.2053527832031,270.8606262207031,273.653076171875,272.2182312011719,290.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.4817141170151444e-08,0.0012475341791287,-0.0899289324879646,0.0,0.0,0.0,-0.0220729950815439,60.0,-15.88693141937256,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,0.0001181634434033,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82928466796875,0.0,0.0,0.000124431666336,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,9.190491255139932e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745056152344,0.0,0.0,0.000124431826407,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,0.0005902503035031,290.7559814453125,294.1499938964844,272.1864624023437,270.8543701171875,273.62078857421875,272.19830322265625,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-16.042917251586914,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,0.0001181634434033,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82928466796875,0.0,0.0,0.000124431666336,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,9.190491255139932e-05,291.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745056152344,0.0,0.0,0.000124431826407,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,0.0005902503035031,290.7559814453125,294.1499938964844,272.1864624023437,270.8543701171875,273.62078857421875,272.19830322265625,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-16.042917251586914,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.362060546875,0.0,0.0,0.0001186869267257,292.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261108398437,0.0,0.0,0.0001249829219887,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,9.23120678635314e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.267822265625,0.0,0.0,0.0001249830820597,292.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026672363281,0.0,0.0,0.0005928651662543,290.7522277832031,294.1499938964844,272.17730712890625,270.8515014648437,273.6046447753906,272.188720703125,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.680912641357281e-08,0.0012645622482523,-0.0950836539268493,0.0,0.0,0.0,-0.0230604819953441,60.0,-16.119003295898438,-0.0,-1.0903540470508233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3546142578125,0.0,0.0,0.0001192029012599,292.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8228759765625,0.0,0.0,0.0001255262759514,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961120605469,0.0,0.0,9.27133733057417e-05,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611083984375,0.0,0.0,0.0001255264214705,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19647216796875,0.0,0.0,0.0005954426014795,290.7484741210937,294.1499938964844,272.1683959960937,270.84881591796875,273.5885314941406,272.1793518066406,290.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.7452181800290425e-08,0.0012700591469183,-0.0967461615800857,0.0,0.0,0.0,-0.0233792643994092,60.0,-16.194108963012695,-0.0,-1.0998547139706717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3396911621094,0.0,0.0,0.0001201979102916,292.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,0.0001265740575036,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,9.34872732614167e-05,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476806640625,0.0,0.0,0.0001265742175746,291.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0006004128372296,290.74090576171875,294.1499938964844,272.1512756347656,270.8441162109375,273.55633544921875,272.16131591796875,290.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806982267647,3.8692274273444134e-08,0.0012806595768779,-0.0999499782919883,0.0,0.0,0.0,-0.0239940136671066,60.0,-16.339427947998047,-0.0,-1.1182922321495425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3396911621094,0.0,0.0,0.0001201979102916,292.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,0.0001265740575036,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,9.34872732614167e-05,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476806640625,0.0,0.0,0.0001265742175746,291.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1840515136719,0.0,0.0,0.0006004128372296,290.74090576171875,294.1499938964844,272.1512756347656,270.8441162109375,273.55633544921875,272.16131591796875,290.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806982267647,3.8692274273444134e-08,0.0012806595768779,-0.0999499782919883,0.0,0.0,0.0,-0.0239940136671066,60.0,-16.339427947998047,-0.0,-1.1182922321495425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247375488281,0.0,0.0,0.00012114711717,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,0.0001275736285606,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26806640625,0.0,0.0,9.422554285265504e-05,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341613769531,0.0,0.0,0.0001275737740797,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,0.00060515437508,290.7331848144531,294.1499938964844,272.1351928710937,270.8403015136719,273.5242614746094,272.14434814453125,290.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.98753101649163e-08,0.0012907719938084,-0.1030036136507988,0.0,0.0,0.0,-0.0245804786682128,60.0,-16.477909088134766,-0.0,-1.1360240392832568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3247375488281,0.0,0.0,0.00012114711717,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,0.0001275736285606,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.26806640625,0.0,0.0,9.422554285265504e-05,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341613769531,0.0,0.0,0.0001275737740797,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,0.00060515437508,290.7331848144531,294.1499938964844,272.1351928710937,270.8403015136719,273.5242614746094,272.14434814453125,290.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908119242638,3.98753101649163e-08,0.0012907719938084,-0.1030036136507988,0.0,0.0,0.0,-0.0245804786682128,60.0,-16.477909088134766,-0.0,-1.1360240392832568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,0.0001220542617375,292.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030090332031,0.0,0.0,0.0001285288890358,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539978027344,0.0,0.0,9.493109973846003e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206420898437,0.0,0.0,0.0001285290491068,291.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590270996094,0.0,0.0,0.0006096857250668,290.7253723144531,294.1499938964844,272.1202087402344,270.83746337890625,273.4923095703125,272.1284484863281,290.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004773063585,4.100592931877145e-08,0.0013004363281652,-0.1059193462133407,0.0,0.0,0.0,-0.0251409579068422,60.0,-16.609724044799805,-0.0,-1.1531002996889585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,0.0001220542617375,292.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030090332031,0.0,0.0,0.0001285288890358,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539978027344,0.0,0.0,9.493109973846003e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206420898437,0.0,0.0,0.0001285290491068,291.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590270996094,0.0,0.0,0.0006096857250668,290.7253723144531,294.1499938964844,272.1202087402344,270.83746337890625,273.4923095703125,272.1284484863281,290.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004773063585,4.100592931877145e-08,0.0013004363281652,-0.1059193462133407,0.0,0.0,0.0,-0.0251409579068422,60.0,-16.609724044799805,-0.0,-1.1531002996889585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947082519531,0.0,0.0,0.0001229312911164,292.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,0.0001294524554396,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,9.561323531670496e-05,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070617675781,0.0,0.0,0.0001294526009587,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0006140667246654,290.7174377441406,294.1499938964844,272.1064147949219,270.8356628417969,273.4605407714844,272.11383056640625,290.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098218478262,4.209903892160583e-08,0.001309779821895,-0.1087358593940734,0.0,0.0,0.0,-0.0256828423589468,60.0,-16.735210418701172,-0.0,-1.169730836636518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
