time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776640,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947082519531,0.0,0.0,0.0001229312911164,292.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,0.0001294524554396,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,9.561323531670496e-05,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070617675781,0.0,0.0,0.0001294526009587,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0006140667246654,290.7174377441406,294.1499938964844,272.1064147949219,270.8356628417969,273.4605407714844,272.11383056640625,290.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098218478262,4.209903892160583e-08,0.001309779821895,-0.1087358593940734,0.0,0.0,0.0,-0.0256828423589468,60.0,-16.735210418701172,-0.0,-1.169730836636518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872009277344,0.0,0.0,0.0001233567163581,292.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0001299004507018,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2327880859375,0.0,0.0,9.594412404112518e-05,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,0.0001299005962209,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14013671875,0.0,0.0,0.00061619176995,290.71343994140625,294.1499938964844,272.1000061035156,270.8351745605469,273.4447326660156,272.1070251464844,290.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143545947968,4.262927788545312e-08,0.0013143119867891,-0.1101011857390403,0.0,0.0,0.0,-0.0259456969797611,60.0,-16.795804977416992,-0.0,-1.1778406872053893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796630859375,0.0,0.0,0.0001237723772646,292.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78924560546875,0.0,0.0,0.0001303381577599,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257080078125,0.0,0.0,9.62674166657962e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,0.0001303383032791,291.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0006182680954225,290.7094116210937,294.1499938964844,272.09393310546875,270.8349914550781,273.42901611328125,272.1005249023437,290.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187834993004,4.314735946309156e-08,0.001318740309216,-0.1114346235990524,0.0,0.0,0.0,-0.0262025240808725,60.0,-16.854928970336914,-0.0,-1.1857915183099982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645874023437,0.0,0.0,0.0001245700696017,292.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,0.0001311781670665,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,9.68878375715576e-05,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797790527344,0.0,0.0,0.0001311783125856,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,0.000622252759058,290.7012634277344,294.1499938964844,272.0827941894531,270.83551025390625,273.3977355957031,272.0885925292969,290.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001327282632701,4.41416005969586e-08,0.0013272385112941,-0.1139919906854629,0.0,0.0,0.0,-0.026695393025875,60.0,-16.968135833740234,-0.0,-1.2011246042220594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645874023437,0.0,0.0,0.0001245700696017,292.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,0.0001311781670665,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,9.68878375715576e-05,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1797790527344,0.0,0.0,0.0001311783125856,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,0.000622252759058,290.7012634277344,294.1499938964844,272.0827941894531,270.83551025390625,273.3977355957031,272.0885925292969,290.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001327282632701,4.41416005969586e-08,0.0013272385112941,-0.1139919906854629,0.0,0.0,0.0,-0.026695393025875,60.0,-16.968135833740234,-0.0,-1.2011246042220594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24951171875,0.0,0.0,0.0001253182272193,292.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77508544921875,0.0,0.0,0.000131966007757,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,9.746973955770954e-05,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,0.0001319661532761,291.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083984375,0.0,0.0,0.0006259899237193,290.6930236816406,294.1499938964844,272.0731506347656,270.8373107910156,273.36676025390625,272.0780334472656,290.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352540554478,4.507411688337015e-08,0.0013352090027183,-0.1163886338472366,0.0,0.0,0.0,-0.0271576661616563,60.0,-17.074007034301758,-0.0,-1.215595233361455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.24951171875,0.0,0.0,0.0001253182272193,292.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77508544921875,0.0,0.0,0.000131966007757,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,9.746973955770954e-05,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,0.0001319661532761,291.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083984375,0.0,0.0,0.0006259899237193,290.6930236816406,294.1499938964844,272.0731506347656,270.8373107910156,273.36676025390625,272.0780334472656,290.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352540554478,4.507411688337015e-08,0.0013352090027183,-0.1163886338472366,0.0,0.0,0.0,-0.0271576661616563,60.0,-17.074007034301758,-0.0,-1.215595233361455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,0.0001260048593394,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7678527832031,0.0,0.0,0.0001326890633208,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,9.8003787570633e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523742675781,0.0,0.0,0.00013268920884,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,0.0006294198101386,290.6846923828125,294.1499938964844,272.0650634765625,270.8404846191406,273.33612060546875,272.069091796875,290.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342570176348,4.592995495045216e-08,0.0013425241922959,-0.1185865104198455,0.0,0.0,0.0,-0.0275819282978773,60.0,-17.17089080810547,-0.0,-1.2289518735997262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,0.0001260048593394,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7678527832031,0.0,0.0,0.0001326890633208,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,9.8003787570633e-05,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523742675781,0.0,0.0,0.00013268920884,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,0.0006294198101386,290.6846923828125,294.1499938964844,272.0650634765625,270.8404846191406,273.33612060546875,272.069091796875,290.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342570176348,4.592995495045216e-08,0.0013425241922959,-0.1185865104198455,0.0,0.0,0.0,-0.0275819282978773,60.0,-17.17089080810547,-0.0,-1.2289518735997262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,0.0001266314357053,292.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,0.000133348890813,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,9.84911239356734e-05,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,0.0001333490363322,291.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,0.0006325496942736,290.67626953125,294.1499938964844,272.05859375,270.8450622558594,273.305908203125,272.0617980957031,290.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492461293935,4.671095155117656e-08,0.0013491994468495,-0.1205907389521598,0.0,0.0,0.0,-0.0279690865427255,60.0,-17.25766372680664,-0.0,-1.241204188318079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,0.0001266314357053,292.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,0.000133348890813,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,9.84911239356734e-05,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,0.0001333490363322,291.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828857421875,0.0,0.0,0.0006325496942736,290.67626953125,294.1499938964844,272.05859375,270.8450622558594,273.305908203125,272.0617980957031,290.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492461293935,4.671095155117656e-08,0.0013491994468495,-0.1205907389521598,0.0,0.0,0.0,-0.0279690865427255,60.0,-17.25766372680664,-0.0,-1.241204188318079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.000126917133457,292.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568664550781,0.0,0.0,0.0001336497371084,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617431640625,0.0,0.0,9.871333168121056e-05,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318054199219,0.0,0.0,0.0001336498826276,291.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07647705078125,0.0,0.0,0.0006339767714962,290.6720275878906,294.1499938964844,272.0560302734375,270.847900390625,273.2909545898437,272.05877685546875,290.797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522900408133,4.7067050701343767e-08,0.0013522430090233,-0.1215041056275367,0.0,0.0,0.0,-0.0281456131488084,60.0,-17.29704475402832,-0.0,-1.246810796828868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042541503906,0.0,0.0,0.000127184583107,292.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,0.0001339313748758,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,9.892134403344244e-05,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,0.000133931505843,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700988769531,0.0,0.0,0.0006353127537295,290.6677551269531,294.1499938964844,272.05389404296875,270.85113525390625,273.2761535644531,272.05621337890625,290.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001355139655061,4.7400412483966654e-08,0.001355092274025,-0.1223588958382606,0.0,0.0,0.0,-0.0283108688890934,60.0,-17.33365821838379,-0.0,-1.2520708025931526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891784667969,0.0,0.0,0.0001276601251447,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74566650390625,0.0,0.0,0.0001344321499345,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.140380859375,0.0,0.0,9.929121733875944e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,0.0001344322954537,291.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572814941406,0.0,0.0,0.000637688266579,290.6591491699219,294.1499938964844,272.0509948730469,270.8587951660156,273.24688720703125,272.05242919921875,290.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602066319435,4.799316499770614e-08,0.0013601586688309,-0.1238781660795211,0.0,0.0,0.0,-0.0286047104746103,60.0,-17.39780616760254,-0.0,-1.261450961465016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1891784667969,0.0,0.0,0.0001276601251447,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74566650390625,0.0,0.0,0.0001344321499345,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.140380859375,0.0,0.0,9.929121733875944e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112060546875,0.0,0.0,0.0001344322954537,291.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572814941406,0.0,0.0,0.000637688266579,290.6591491699219,294.1499938964844,272.0509948730469,270.8587951660156,273.24688720703125,272.05242919921875,290.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602066319435,4.799316499770614e-08,0.0013601586688309,-0.1238781660795211,0.0,0.0,0.0,-0.0286047104746103,60.0,-17.39780616760254,-0.0,-1.261450961465016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741638183594,0.0,0.0,0.0001280556025449,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,0.0001348485966445,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,9.959880844689906e-05,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09747314453125,0.0,0.0,0.0001348487421637,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0006396637181751,290.6504821777344,294.1499938964844,272.04998779296875,270.8681335449219,273.2182006835937,272.050537109375,290.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644202845171,4.848609336249866e-08,0.0013643718557432,-0.1251409500837326,0.0,0.0,0.0,-0.0288490690290927,60.0,-17.44940948486328,-0.0,-1.269278016025055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741638183594,0.0,0.0,0.0001280556025449,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,0.0001348485966445,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,9.959880844689906e-05,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09747314453125,0.0,0.0,0.0001348487421637,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0006396637181751,290.6504821777344,294.1499938964844,272.04998779296875,270.8681335449219,273.2182006835937,272.050537109375,290.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644202845171,4.848609336249866e-08,0.0013643718557432,-0.1251409500837326,0.0,0.0,0.0,-0.0288490690290927,60.0,-17.44940948486328,-0.0,-1.269278016025055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591491699219,0.0,0.0,0.0001283991732634,292.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0001352104009129,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119689941406,0.0,0.0,9.986602526623756e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,0.0001352105318801,291.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0006413799128495,290.6417236328125,294.1499938964844,272.04998779296875,270.8783569335937,273.1900939941406,272.0500793457031,290.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.891433746934126e-08,0.0013680319534614,-0.1262375563383102,0.0,0.0,0.0,-0.0290613584220409,60.0,-17.490550994873047,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591491699219,0.0,0.0,0.0001283991732634,292.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0001352104009129,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119689941406,0.0,0.0,9.986602526623756e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,0.0001352105318801,291.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0006413799128495,290.6417236328125,294.1499938964844,272.04998779296875,270.8783569335937,273.1900939941406,272.0500793457031,290.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.891433746934126e-08,0.0013680319534614,-0.1262375563383102,0.0,0.0,0.0,-0.0290613584220409,60.0,-17.490550994873047,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441650390625,0.0,0.0,0.0001287302584387,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,0.0001355590502498,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0001001235359581,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,0.0001355591812171,291.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,0.000643033767119,290.6329345703125,294.1499938964844,272.04998779296875,270.8886413574219,273.16259765625,272.0500183105469,290.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716082321479,4.9327017137557056e-08,0.0013715588720515,-0.1272938996553421,0.0,0.0,0.0,-0.0292659327387809,60.0,-17.526601791381836,-0.0,-1.282686525883037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441650390625,0.0,0.0,0.0001287302584387,292.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227783203125,0.0,0.0,0.0001355590502498,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978088378906,0.0,0.0,0.0001001235359581,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,0.0001355591812171,291.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,0.000643033767119,290.6329345703125,294.1499938964844,272.04998779296875,270.8886413574219,273.16259765625,272.0500183105469,290.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716082321479,4.9327017137557056e-08,0.0013715588720515,-0.1272938996553421,0.0,0.0,0.0,-0.0292659327387809,60.0,-17.526601791381836,-0.0,-1.282686525883037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366882324219,0.0,0.0,0.0001288925268454,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,0.0001357299188384,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907287597656,0.0,0.0,0.0001002497447188,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.063232421875,0.0,0.0,0.0001357300643576,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.0006438443087972,290.62847900390625,294.1499938964844,272.04998779296875,270.893798828125,273.1490783691406,272.0500183105469,290.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733371160924,4.952927668000484e-08,0.0013732876395806,-0.127811461687088,0.0,0.0,0.0,-0.0293661970645189,60.0,-17.543819427490234,-0.0,-1.285922053284594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,0.0001290525688091,292.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,0.0001358984591206,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836486816406,0.0,0.0,0.0001003742218017,291.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.056396484375,0.0,0.0,0.0001358985900878,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00604248046875,0.0,0.0,0.0006446437910199,290.6240539550781,294.1499938964844,272.04998779296875,270.8989562988281,273.1357421875,272.04998779296875,290.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750422513112,4.9728761553069496e-08,0.0013749924255535,-0.1283218413591385,0.0,0.0,0.0,-0.0294650867581367,60.0,-17.56064796447754,-0.0,-1.289117079750213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,0.0001293662644457,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,0.0001362288167001,290.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06951904296875,0.0,0.0,0.0001006182210403,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.0,0.0,0.0001362289331154,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99322509765625,0.0,0.0,0.0006462107994593,290.6150817871094,294.1499938964844,272.04998779296875,270.9093017578125,273.1094055175781,272.04998779296875,290.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783845352008,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589266508817,60.0,-17.593353271484375,-0.0,-1.295391598432616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,0.0001293662644457,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,0.0001362288167001,290.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06951904296875,0.0,0.0,0.0001006182210403,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.042724609375,0.0,0.0,0.0001362289331154,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99322509765625,0.0,0.0,0.0006462107994593,290.6150817871094,294.1499938964844,272.04998779296875,270.9093017578125,273.1094055175781,272.04998779296875,290.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783845352008,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589266508817,60.0,-17.593353271484375,-0.0,-1.295391598432616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,0.0001296669652219,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,0.0001365454663755,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.055419921875,0.0,0.0,0.0001008520921459,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290832519531,0.0,0.0,0.0001365455827908,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804382324219,0.0,0.0,0.0006477129063569,290.6060791015625,294.1499938964844,272.04998779296875,270.91961669921875,273.083740234375,272.04998779296875,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815881684422,5.049459517181276e-08,0.0013815376441925,-0.1302803307771682,0.0,0.0,0.0,-0.0298447273671627,60.0,-17.624271392822266,-0.0,-1.3014199851113517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,0.0001296669652219,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6992492675781,0.0,0.0,0.0001365454663755,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.055419921875,0.0,0.0,0.0001008520921459,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290832519531,0.0,0.0,0.0001365455827908,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804382324219,0.0,0.0,0.0006477129063569,290.6060791015625,294.1499938964844,272.04998779296875,270.91961669921875,273.083740234375,272.04998779296875,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815881684422,5.049459517181276e-08,0.0013815376441925,-0.1302803307771682,0.0,0.0,0.0,-0.0298447273671627,60.0,-17.624271392822266,-0.0,-1.3014199851113517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846252441406,0.0,0.0,0.0001299536670558,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,0.0001368473749607,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413513183594,0.0,0.0,0.0001010750784189,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,0.0001368474913761,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,0.0006491449894383,290.59698486328125,294.1499938964844,272.04998779296875,270.92987060546875,273.0585632324219,272.04998779296875,290.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846426736563,5.0851951982622274e-08,0.0013845918001607,-0.1311937123537063,0.0,0.0,0.0,-0.0300218779593706,60.0,-17.653518676757812,-0.0,-1.3071807813958008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846252441406,0.0,0.0,0.0001299536670558,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6912536621094,0.0,0.0,0.0001368473749607,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413513183594,0.0,0.0,0.0001010750784189,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0154724121094,0.0,0.0,0.0001368474913761,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,0.0006491449894383,290.59698486328125,294.1499938964844,272.04998779296875,270.92987060546875,273.0585632324219,272.04998779296875,290.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846426736563,5.0851951982622274e-08,0.0013845918001607,-0.1311937123537063,0.0,0.0,0.0,-0.0300218779593706,60.0,-17.653518676757812,-0.0,-1.3071807813958008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06982421875,0.0,0.0,0.0001302179734921,292.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0001371256948914,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272827148437,0.0,0.0,0.0001012806460494,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.0001371258113067,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548645019531,0.0,0.0,0.0006504652556031,290.5878601074219,294.1499938964844,272.04998779296875,270.9400329589844,273.033935546875,272.04998779296875,290.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387458643876,5.118139512205745e-08,0.0013874074211344,-0.1320354640483856,0.0,0.0,0.0,-0.0301851890981197,60.0,-17.68018913269043,-0.0,-1.3125028885951906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06982421875,0.0,0.0,0.0001302179734921,292.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,0.0001371256948914,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272827148437,0.0,0.0,0.0001012806460494,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.0001371258113067,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548645019531,0.0,0.0,0.0006504652556031,290.5878601074219,294.1499938964844,272.04998779296875,270.9400329589844,273.033935546875,272.04998779296875,290.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387458643876,5.118139512205745e-08,0.0013874074211344,-0.1320354640483856,0.0,0.0,0.0,-0.0301851890981197,60.0,-17.68018913269043,-0.0,-1.3125028885951906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624389648437,0.0,0.0,0.0001303390890825,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791687011719,0.0,0.0,0.0001372532424284,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.020263671875,0.0,0.0,0.0001013748551486,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,0.0001372533588437,291.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,0.0006510702660307,290.583251953125,294.1499938964844,272.04998779296875,270.9450988769531,273.0218200683594,272.04998779296875,290.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887491077184,5.133236413712439e-08,0.0013886977685615,-0.1324211210012436,0.0,0.0,0.0,-0.0302600283175706,60.0,-17.69209098815918,-0.0,-1.3149453081950926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550842285156,0.0,0.0,0.0001304512843489,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.0001373713894281,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132751464844,0.0,0.0,0.0001014621157082,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,0.0001373715058434,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94207763671875,0.0,0.0,0.00065163068939,290.5786437988281,294.1499938964844,272.04998779296875,270.9501037597656,273.0098876953125,272.04998779296875,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899444602429,5.1472213158376696e-08,0.0013898930046707,-0.1327783167362213,0.0,0.0,0.0,-0.0303293541073799,60.0,-17.70296287536621,-0.0,-1.317209950002507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04034423828125,0.0,0.0,0.000130642161821,292.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669311523437,0.0,0.0,0.0001375723804812,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.999267578125,0.0,0.0,0.0001016105743474,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,0.0001375725114485,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292907714844,0.0,0.0,0.0006525841890834,290.56939697265625,294.1499938964844,272.04998779296875,270.9600524902344,272.9863586425781,272.04998779296875,290.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919780030846,5.171012062987757e-08,0.0013919263146817,-0.1333858519792556,0.0,0.0,0.0,-0.0304472912102937,60.0,-17.721010208129883,-0.0,-1.3210667759722128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04034423828125,0.0,0.0,0.000130642161821,292.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669311523437,0.0,0.0,0.0001375723804812,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.999267578125,0.0,0.0,0.0001016105743474,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747009277344,0.0,0.0,0.0001375725114485,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292907714844,0.0,0.0,0.0006525841890834,290.56939697265625,294.1499938964844,272.04998779296875,270.9600524902344,272.9863586425781,272.04998779296875,290.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919780030846,5.171012062987757e-08,0.0013919263146817,-0.1333858519792556,0.0,0.0,0.0,-0.0304472912102937,60.0,-17.721010208129883,-0.0,-1.3210667759722128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,0.0001307814090978,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.0001377190346829,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853210449219,0.0,0.0,0.0001017188842524,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9611511230469,0.0,0.0,0.0001377191510982,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165344238281,0.0,0.0,0.0006532797706313,290.56005859375,294.1499938964844,272.04998779296875,270.9698181152344,272.9634094238281,272.04998779296875,290.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934617163613,5.1883688456655364e-08,0.0013934097951278,-0.1338289827108383,0.0,0.0,0.0,-0.0305333323776721,60.0,-17.732229232788086,-0.0,-1.323884220028049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,0.0001307814090978,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.0001377190346829,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853210449219,0.0,0.0,0.0001017188842524,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9611511230469,0.0,0.0,0.0001377191510982,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165344238281,0.0,0.0,0.0006532797706313,290.56005859375,294.1499938964844,272.04998779296875,270.9698181152344,272.9634094238281,272.04998779296875,290.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934617163613,5.1883688456655364e-08,0.0013934097951278,-0.1338289827108383,0.0,0.0,0.0,-0.0305333323776721,60.0,-17.732229232788086,-0.0,-1.323884220028049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0001308624923694,292.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0001378044107696,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,0.0001017819449771,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476318359375,0.0,0.0,0.0001378045271849,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90380859375,0.0,0.0,0.0006536847795359,290.5506896972656,294.1499938964844,272.04998779296875,270.9793701171875,272.9410095214844,272.04998779296875,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943255180492,5.1984727633680456e-08,0.0013942734804004,-0.1340869218111038,0.0,0.0,0.0,-0.0305834207683801,60.0,-17.736160278320312,-0.0,-1.3255255737476548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110778808594,0.0,0.0,0.0001308624923694,292.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0001378044107696,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,0.0001017819449771,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476318359375,0.0,0.0,0.0001378045271849,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90380859375,0.0,0.0,0.0006536847795359,290.5506896972656,294.1499938964844,272.04998779296875,270.9793701171875,272.9410095214844,272.04998779296875,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943255180492,5.1984727633680456e-08,0.0013942734804004,-0.1340869218111038,0.0,0.0,0.0,-0.0305834207683801,60.0,-17.736160278320312,-0.0,-1.3255255737476548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
