time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778980,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964904785156,0.0,0.0,0.0001308856735704,292.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0001378288288833,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,0.000101799982076,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,0.0001378289452986,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910827636719,0.0,0.0,0.0006538006127811,290.5412902832031,294.1499938964844,272.04998779296875,270.9887084960937,272.9191589355469,272.04998779296875,290.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945724349468,5.201360764317543e-08,0.0013945205137133,-0.1341606378555297,0.0,0.0,0.0,-0.0305977370589971,60.0,-17.732242584228516,-0.0,-1.3259949582788977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964904785156,0.0,0.0,0.0001308856735704,292.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0001378288288833,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95751953125,0.0,0.0,0.000101799982076,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,0.0001378289452986,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910827636719,0.0,0.0,0.0006538006127811,290.5412902832031,294.1499938964844,272.04998779296875,270.9887084960937,272.9191589355469,272.04998779296875,290.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945724349468,5.201360764317543e-08,0.0013945205137133,-0.1341606378555297,0.0,0.0,0.0,-0.0305977370589971,60.0,-17.732242584228516,-0.0,-1.3259949582788977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,0.0001308783976128,292.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63787841796875,0.0,0.0,0.000137821160024,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505920410156,0.0,0.0,0.000101794314105,291.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9274597167969,0.0,0.0,0.0001378212764393,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847351074219,0.0,0.0,0.0006537642329931,290.5365600585937,294.1499938964844,272.04998779296875,270.9933166503906,272.9084167480469,272.04998779296875,290.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.200450914344402e-08,0.0013944428646937,-0.1341374069452285,0.0,0.0,0.0,-0.0305932275950908,60.0,-17.727554321289062,-0.0,-1.3258470232813124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98199462890625,0.0,0.0,0.0001308584614889,292.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,0.0001378001761622,290.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,0.0001017788163153,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207458496094,0.0,0.0,0.0001378002925775,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.87841796875,0.0,0.0,0.0006536646978929,290.5318298339844,294.1499938964844,272.04998779296875,270.997802734375,272.8978576660156,272.04998779296875,290.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942824443802,5.19796579112608e-08,0.0013942304067313,-0.1340739727020263,0.0,0.0,0.0,-0.0305809080600738,60.0,-17.720884323120117,-0.0,-1.3254431507903064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9675598144531,0.0,0.0,0.0001307970960624,292.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,0.0001377355511067,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9299011230469,0.0,0.0,0.0001017310787574,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,0.000137735667522,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0006533581763505,290.5223388671875,294.1499938964844,272.04998779296875,271.0066223144531,272.8770446777344,272.04998779296875,290.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-17.70387077331543,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9675598144531,0.0,0.0,0.0001307970960624,292.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,0.0001377355511067,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9299011230469,0.0,0.0,0.0001017310787574,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,0.000137735667522,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0006533581763505,290.5223388671875,294.1499938964844,272.04998779296875,271.0066223144531,272.8770446777344,272.04998779296875,290.60467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429697036743,60.0,-17.70387077331543,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,0.0001307193160755,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,0.0001376536529278,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,0.0001016705864458,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0001376537547912,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531494140625,0.0,0.0,0.0006529696402139,290.5128173828125,294.1499938964844,272.04998779296875,271.0151062011719,272.8567810058594,272.04998779296875,290.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948892444372,60.0,-17.683269500732422,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95318603515625,0.0,0.0,0.0001307193160755,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,0.0001376536529278,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161682128906,0.0,0.0,0.0001016705864458,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0001376537547912,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531494140625,0.0,0.0,0.0006529696402139,290.5128173828125,294.1499938964844,272.04998779296875,271.0151062011719,272.8567810058594,272.04998779296875,290.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948892444372,60.0,-17.683269500732422,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0001306193589698,292.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082458496094,0.0,0.0,0.0001375483989249,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0001015928428387,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,0.0001375485007883,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.0006524703348986,290.5032653808594,294.1499938964844,272.04998779296875,271.0232849121094,272.8370666503906,272.04998779296875,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917342294007,5.1681503521194834e-08,0.0013916825409978,-0.133312776684761,0.0,0.0,0.0,-0.0304331090301275,60.0,-17.659770965576172,-0.0,-1.320602507348667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0001306193589698,292.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082458496094,0.0,0.0,0.0001375483989249,290.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0001015928428387,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,0.0001375485007883,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.0006524703348986,290.5032653808594,294.1499938964844,272.04998779296875,271.0232849121094,272.8370666503906,272.04998779296875,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917342294007,5.1681503521194834e-08,0.0013916825409978,-0.133312776684761,0.0,0.0,0.0,-0.0304331090301275,60.0,-17.659770965576172,-0.0,-1.320602507348667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246520996094,0.0,0.0,0.0001304860925301,292.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,0.0001374080602545,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888854980469,0.0,0.0,0.0001014891895465,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,0.0001374081621179,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,0.0006518046720884,290.49365234375,294.1499938964844,272.04998779296875,271.03106689453125,272.8178100585937,272.04998779296875,290.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903141953051,5.1515343102437334e-08,0.0013902626233175,-0.1328884661197662,0.0,0.0,0.0,-0.0303507409989833,60.0,-17.63276481628418,-0.0,-1.3179086977288534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246520996094,0.0,0.0,0.0001304860925301,292.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,0.0001374080602545,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888854980469,0.0,0.0,0.0001014891895465,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,0.0001374081621179,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,0.0006518046720884,290.49365234375,294.1499938964844,272.04998779296875,271.03106689453125,272.8178100585937,272.04998779296875,290.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903141953051,5.1515343102437334e-08,0.0013902626233175,-0.1328884661197662,0.0,0.0,0.0,-0.0303507409989833,60.0,-17.63276481628418,-0.0,-1.3179086977288534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91754150390625,0.0,0.0,0.0001304071047343,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59539794921875,0.0,0.0,0.000137324881507,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821105957031,0.0,0.0,0.0001014277513604,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.86090087890625,0.0,0.0,0.0001373249833704,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217468261719,0.0,0.0,0.0006514100823551,290.4888610839844,294.1499938964844,272.04998779296875,271.0348205566406,272.8083801269531,272.04998779296875,290.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416865431974657e-08,0.001389421056956,-0.1326369494199752,0.0,0.0,0.0,-0.0303019229322671,60.0,-17.61752700805664,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.91046142578125,0.0,0.0,0.0001303190219914,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59112548828125,0.0,0.0,0.0001372321275994,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.0001013592482195,291.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,0.0001372322294628,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,0.0006509701488539,290.4840393066406,294.1499938964844,272.04998779296875,271.0384521484375,272.799072265625,272.04998779296875,290.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885339722037,5.13070581575903e-08,0.0013884827494621,-0.1323564797639846,0.0,0.0,0.0,-0.030247488990426,60.0,-17.601057052612305,-0.0,-1.3145357513622002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963623046875,0.0,0.0,0.0001301231677643,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,0.0001370258833048,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8618469238281,0.0,0.0,0.0001012069114949,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,0.0001370259706163,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80303955078125,0.0,0.0,0.0006499917362816,290.4743957519531,294.1499938964844,272.04998779296875,271.04541015625,272.78076171875,272.04998779296875,290.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062873041018975e-08,0.001386395888403,-0.1317326575517654,0.0,0.0,0.0,-0.0301264412701129,60.0,-17.565406799316406,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963623046875,0.0,0.0,0.0001301231677643,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,0.0001370258833048,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8618469238281,0.0,0.0,0.0001012069114949,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,0.0001370259706163,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.80303955078125,0.0,0.0,0.0006499917362816,290.4743957519531,294.1499938964844,272.04998779296875,271.04541015625,272.78076171875,272.04998779296875,290.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062873041018975e-08,0.001386395888403,-0.1317326575517654,0.0,0.0,0.0,-0.0301264412701129,60.0,-17.565406799316406,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,0.0001299032592214,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0001367943186778,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.848388671875,0.0,0.0,0.0001010358755593,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0001367944059893,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,0.0006488932995125,290.4647521972656,294.1499938964844,272.04998779296875,271.05194091796875,272.762939453125,272.04998779296875,290.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841037871316,5.0788724337280655e-08,0.0013840530300512,-0.1310321241617202,0.0,0.0,0.0,-0.0299905408173799,60.0,-17.52583122253418,-0.0,-1.306160584135796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8823547363281,0.0,0.0,0.0001299032592214,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0001367943186778,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.848388671875,0.0,0.0,0.0001010358755593,291.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0001367944059893,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,0.0006488932995125,290.4647521972656,294.1499938964844,272.04998779296875,271.05194091796875,272.762939453125,272.04998779296875,290.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841037871316,5.0788724337280655e-08,0.0013840530300512,-0.1310321241617202,0.0,0.0,0.0,-0.0299905408173799,60.0,-17.52583122253418,-0.0,-1.306160584135796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683776855469,0.0,0.0,0.0001296664122492,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,0.0001365448988508,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,0.0001008516555884,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,0.0001365449861623,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,0.0006477101705968,290.4550476074219,294.1499938964844,272.04998779296875,271.0579528808594,272.74560546875,272.04998779296875,290.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815800193697,5.049344409258085e-08,0.00138152949512,-0.1302773803472519,0.0,0.0,0.0,-0.0298441648483276,60.0,-17.48361587524414,-0.0,-1.301401511000222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683776855469,0.0,0.0,0.0001296664122492,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,0.0001365448988508,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,0.0001008516555884,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,0.0001365449861623,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,0.0006477101705968,290.4550476074219,294.1499938964844,272.04998779296875,271.0579528808594,272.74560546875,272.04998779296875,290.5187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815800193697,5.049344409258085e-08,0.00138152949512,-0.1302773803472519,0.0,0.0,0.0,-0.0298441648483276,60.0,-17.48361587524414,-0.0,-1.301401511000222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,0.0001294197136303,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,0.0001362851180601,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,0.0001006597885861,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,0.0001362852199235,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,0.0006464779144152,290.4453430175781,294.1499938964844,272.04998779296875,271.0634765625,272.728759765625,272.04998779296875,290.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789513614028,5.018590698568914e-08,0.0013789011863991,-0.1294910758733749,0.0,0.0,0.0,-0.0296917129307985,60.0,-17.439516067504883,-0.0,-1.2964540019311246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,0.0001294197136303,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55645751953125,0.0,0.0,0.0001362851180601,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,0.0001006597885861,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020935058594,0.0,0.0,0.0001362852199235,291.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,0.0006464779144152,290.4453430175781,294.1499938964844,272.04998779296875,271.0634765625,272.728759765625,272.04998779296875,290.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789513614028,5.018590698568914e-08,0.0013789011863991,-0.1294910758733749,0.0,0.0,0.0,-0.0296917129307985,60.0,-17.439516067504883,-0.0,-1.2964540019311246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475952148437,0.0,0.0,0.0001292949018534,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.0001361536851618,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,0.0001005627127597,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,0.0001361537870252,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0006458545103669,290.44049072265625,294.1499938964844,272.04998779296875,271.0660400390625,272.7204895019531,272.04998779296875,290.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003030878469873e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145807951688,60.0,-17.417110443115234,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,0.0001291695662075,291.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,0.0001360216992907,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0001004652222036,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7891845703125,0.0,0.0,0.0001360217866022,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535705566406,0.0,0.0,0.0006452283705584,290.4356384277344,294.1499938964844,272.04998779296875,271.0684509277344,272.7123718261719,272.04998779296875,290.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371171087026,60.0,-17.394573211669922,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0001289194769924,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,0.0001357583387289,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952880859375,0.0,0.0,0.0001002707067527,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,0.0001357584405923,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,0.0006439791177399,290.4259033203125,294.1499938964844,272.04998779296875,271.0728454589844,272.6963195800781,272.04998779296875,290.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-17.349340438842773,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0001289194769924,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,0.0001357583387289,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952880859375,0.0,0.0,0.0001002707067527,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763366699219,0.0,0.0,0.0001357584405923,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,0.0006439791177399,290.4259033203125,294.1499938964844,272.04998779296875,271.0728454589844,272.6963195800781,272.04998779296875,290.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.95622813900809e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825678527355,60.0,-17.349340438842773,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.000128682819195,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,0.0001355091371806,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.000100086646853,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,0.0001355092244921,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,0.0006427970365621,290.4161376953125,294.1499938964844,272.04998779296875,271.07666015625,272.6807861328125,272.04998779296875,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710992643609,4.9267260493479625e-08,0.0013710500206798,-0.1271409541368484,0.0,0.0,0.0,-0.0292363185435533,60.0,-17.30517578125,-0.0,-1.2817312722290808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.000128682819195,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,0.0001355091371806,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.000100086646853,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,0.0001355092244921,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,0.0006427970365621,290.4161376953125,294.1499938964844,272.04998779296875,271.07666015625,272.6807861328125,272.04998779296875,290.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710992643609,4.9267260493479625e-08,0.0013710500206798,-0.1271409541368484,0.0,0.0,0.0,-0.0292363185435533,60.0,-17.30517578125,-0.0,-1.2817312722290808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0001284663885599,291.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213928222656,0.0,0.0,0.0001352812250843,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,9.991830302169546e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,0.0001352813123958,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169494628906,0.0,0.0,0.0006417158292606,290.4063720703125,294.1499938964844,272.04998779296875,271.079833984375,272.66558837890625,272.04998779296875,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687928440049,4.899743899500209e-08,0.0013687438331544,-0.1264503002166748,0.0,0.0,0.0,-0.029102561995387,60.0,-17.262901306152344,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,0.0001284663885599,291.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213928222656,0.0,0.0,0.0001352812250843,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76910400390625,0.0,0.0,9.991830302169546e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7507629394531,0.0,0.0,0.0001352813123958,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169494628906,0.0,0.0,0.0006417158292606,290.4063720703125,294.1499938964844,272.04998779296875,271.079833984375,272.66558837890625,272.04998779296875,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687928440049,4.899743899500209e-08,0.0013687438331544,-0.1264503002166748,0.0,0.0,0.0,-0.029102561995387,60.0,-17.262901306152344,-0.0,-1.277422967405073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861633300781,0.0,0.0,0.0001282899902435,291.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,0.0001350954698864,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560729980469,0.0,0.0,9.978110756492242e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,0.000135095542646,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,0.0006408346816897,290.3965759277344,294.1499938964844,272.04998779296875,271.0823669433594,272.6507873535156,272.04998779296875,290.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366912969388,4.877752957099801e-08,0.0013668641913682,-0.1258872747421264,0.0,0.0,0.0,-0.0289935488253831,60.0,-17.224903106689453,-0.0,-1.273917007438286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861633300781,0.0,0.0,0.0001282899902435,291.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,0.0001350954698864,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560729980469,0.0,0.0,9.978110756492242e-05,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,0.000135095542646,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,0.0006408346816897,290.3965759277344,294.1499938964844,272.04998779296875,271.0823669433594,272.6507873535156,272.04998779296875,290.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366912969388,4.877752957099801e-08,0.0013668641913682,-0.1258872747421264,0.0,0.0,0.0,-0.0289935488253831,60.0,-17.224903106689453,-0.0,-1.273917007438286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794189453125,0.0,0.0,0.0001282201119465,291.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,0.000135021895403,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,9.972676343750209e-05,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,0.0001350219827145,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69873046875,0.0,0.0,0.0006404857267625,290.39166259765625,294.1499938964844,272.04998779296875,271.0833435058594,272.6435546875,272.04998779296875,290.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661683769896,4.869042768973486e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503689855337,60.0,-17.20810317993164,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7726745605469,0.0,0.0,0.0001281628938158,291.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036926269531,0.0,0.0,0.0001349616213701,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431030273437,0.0,0.0,9.968224912881853e-05,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253723144531,0.0,0.0,0.0001349617086816,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,0.0006401998689398,290.3867492675781,294.1499938964844,272.04998779296875,271.0841979980469,272.6363830566406,272.04998779296875,290.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655584771186,4.8619078540923524e-08,0.001365509815514,-0.1254815310239792,0.0,0.0,0.0,-0.0289149992167949,60.0,-17.192806243896484,-0.0,-1.2713937280750542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,0.0001280890282941,291.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947814941406,0.0,0.0,0.0001348838413832,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,9.962480544345452e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,0.0001348839286947,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806030273437,0.0,0.0,0.0006398308905772,290.3769226074219,294.1499938964844,272.04998779296875,271.0853271484375,272.622314453125,272.04998779296875,290.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364771160297,4.852698864965532e-08,0.0013647226151078,-0.1252456903457641,0.0,0.0,0.0,-0.0288693476468324,60.0,-17.16737937927246,-0.0,-1.26992844684537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,0.0001280890282941,291.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947814941406,0.0,0.0,0.0001348838413832,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,9.962480544345452e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127380371094,0.0,0.0,0.0001348839286947,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806030273437,0.0,0.0,0.0006398308905772,290.3769226074219,294.1499938964844,272.04998779296875,271.0853271484375,272.622314453125,272.04998779296875,290.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364771160297,4.852698864965532e-08,0.0013647226151078,-0.1252456903457641,0.0,0.0,0.0,-0.0288693476468324,60.0,-17.16737937927246,-0.0,-1.26992844684537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,0.0001280658034374,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0001348593941656,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,9.960673924069852e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,0.0001348594814771,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,0.000639714882709,290.3670349121094,294.1499938964844,272.04998779296875,271.085693359375,272.60858154296875,272.04998779296875,290.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645234284922,4.849802337503206e-08,0.001364474883303,-0.1251715123653412,0.0,0.0,0.0,-0.028854988515377,60.0,-17.149084091186523,-0.0,-1.269467730935503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.745849609375,0.0,0.0,0.0001280658034374,291.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48583984375,0.0,0.0,0.0001348593941656,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,9.960673924069852e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001342773437,0.0,0.0,0.0001348594814771,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,0.000639714882709,290.3670349121094,294.1499938964844,272.04998779296875,271.085693359375,272.60858154296875,272.04998779296875,290.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645234284922,4.849802337503206e-08,0.001364474883303,-0.1251715123653412,0.0,0.0,0.0,-0.028854988515377,60.0,-17.149084091186523,-0.0,-1.269467730935503e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.000128017811221,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47686767578125,0.0,0.0,0.000134808855364,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,9.956940630218014e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875305175781,0.0,0.0,0.0001348089281236,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,0.0006394751253537,290.35711669921875,294.1499938964844,272.04998779296875,271.085693359375,272.59521484375,272.04998779296875,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640120159834,4.8438174360399e-08,0.0013639635872095,-0.1250182092189788,0.0,0.0,0.0,-0.02882532030344,60.0,-17.13213348388672,-0.0,-1.2685160299952258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
