time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781320,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,0.000128017811221,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.47686767578125,0.0,0.0,0.000134808855364,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,9.956940630218014e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875305175781,0.0,0.0,0.0001348089281236,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,0.0006394751253537,290.35711669921875,294.1499938964844,272.04998779296875,271.085693359375,272.59521484375,272.04998779296875,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640120159834,4.8438174360399e-08,0.0013639635872095,-0.1250182092189788,0.0,0.0,0.0,-0.02882532030344,60.0,-17.13213348388672,-0.0,-1.2685160299952258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.0001278797426493,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.000134663467179,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915283203125,0.0,0.0,9.946202771971002e-05,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,0.0001346635399386,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,0.0006387855391949,290.3471984863281,294.1499938964844,272.04998779296875,271.085693359375,272.5821838378906,272.04998779296875,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625412248075,4.826605959351583e-08,0.0013624929124489,-0.1245773360133171,0.0,0.0,0.0,-0.0287400018423795,60.0,-17.10746955871582,-0.0,-1.2657811510052852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191772460937,0.0,0.0,0.0001278797426493,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.000134663467179,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915283203125,0.0,0.0,9.946202771971002e-05,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,0.0001346635399386,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6444396972656,0.0,0.0,0.0006387855391949,290.3471984863281,294.1499938964844,272.04998779296875,271.085693359375,272.5821838378906,272.04998779296875,290.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625412248075,4.826605959351583e-08,0.0013624929124489,-0.1245773360133171,0.0,0.0,0.0,-0.0287400018423795,60.0,-17.10746955871582,-0.0,-1.2657811510052852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7125549316406,0.0,0.0,0.0001277782721444,291.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,0.0001345566124655,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68511962890625,0.0,0.0,9.938310540746896e-05,291.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687316894531,0.0,0.0,0.0001345566852251,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,0.000638278608676,290.3422241210937,294.1499938964844,272.04998779296875,271.085693359375,272.5757751464844,272.04998779296875,290.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614600757136,4.8139558117554784e-08,0.0013614118797704,-0.1242532506585121,0.0,0.0,0.0,-0.0286772921681404,60.0,-17.09128189086914,-0.0,-1.2637728730169329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,0.0001276561961276,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588317871094,0.0,0.0,0.0001344280608464,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,9.92881614365615e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624755859375,0.0,0.0,0.0001344281481578,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324462890625,0.0,0.0,0.0006376688834279,290.3372497558594,294.1499938964844,272.04998779296875,271.085693359375,272.5694274902344,272.04998779296875,290.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601594837382,4.79873882852644e-08,0.0013601115206256,-0.1238633692264556,0.0,0.0,0.0,-0.028601860627532,60.0,-17.072521209716797,-0.0,-1.261359301452103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,0.0001273466768907,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.0001341021270491,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,9.9047421826981e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,0.0001341021998086,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,0.0006361227133311,290.3272705078125,294.1499938964844,272.04998779296875,271.085693359375,272.5570068359375,272.04998779296875,290.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568616705015,4.7601549368891944e-08,0.0013568141730502,-0.1228745132684707,0.0,0.0,0.0,-0.0284105911850929,60.0,-17.026397705078125,-0.0,-1.2552497707929433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,0.0001273466768907,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.0001341021270491,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,9.9047421826981e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,0.0001341021998086,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,0.0006361227133311,290.3272705078125,294.1499938964844,272.04998779296875,271.085693359375,272.5570068359375,272.04998779296875,290.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568616705015,4.7601549368891944e-08,0.0013568141730502,-0.1228745132684707,0.0,0.0,0.0,-0.0284105911850929,60.0,-17.026397705078125,-0.0,-1.2552497707929433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795959472656,0.0,0.0,0.0001269645872525,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,0.000133699766593,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,9.87502426141873e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.0001336998393526,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0006342141423374,290.3173217773437,294.1499938964844,272.04998779296875,271.085693359375,272.5449523925781,272.04998779296875,290.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527906266972,4.712525480954356e-08,0.0013527434784919,-0.1216533705592155,0.0,0.0,0.0,-0.0281744822859764,60.0,-16.969104766845703,-0.0,-1.2477282496092812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795959472656,0.0,0.0,0.0001269645872525,291.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44073486328125,0.0,0.0,0.000133699766593,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,9.87502426141873e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375732421875,0.0,0.0,0.0001336998393526,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0006342141423374,290.3173217773437,294.1499938964844,272.04998779296875,271.085693359375,272.5449523925781,272.04998779296875,290.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527906266972,4.712525480954356e-08,0.0013527434784919,-0.1216533705592155,0.0,0.0,0.0,-0.0281744822859764,60.0,-16.969104766845703,-0.0,-1.2477282496092812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,0.0001265096943825,291.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316711425781,0.0,0.0,0.0001332207466475,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64068603515625,0.0,0.0,9.83964346232824e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,0.0001332208194071,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,0.0006319418316707,290.3073425292969,294.1499938964844,272.04998779296875,271.085693359375,272.5331726074219,272.04998779296875,290.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479439076036,4.655821683741126e-08,0.0013478973414748,-0.1201988831162452,0.0,0.0,0.0,-0.0278933886438608,60.0,-16.902294158935547,-0.0,-1.2388032644139457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,0.0001265096943825,291.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316711425781,0.0,0.0,0.0001332207466475,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64068603515625,0.0,0.0,9.83964346232824e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,0.0001332208194071,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966796875,0.0,0.0,0.0006319418316707,290.3073425292969,294.1499938964844,272.04998779296875,271.085693359375,272.5331726074219,272.04998779296875,290.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479439076036,4.655821683741126e-08,0.0013478973414748,-0.1201988831162452,0.0,0.0,0.0,-0.0278933886438608,60.0,-16.902294158935547,-0.0,-1.2388032644139457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,0.0001259891141671,291.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.000132672546897,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,9.799153485801072e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,0.0001326726196566,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,0.0006293414044193,290.2973937988281,294.1499938964844,272.04998779296875,271.085693359375,272.5217590332031,272.04998779296875,290.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423971831798,4.5909303025837296e-08,0.001342351315543,-0.1185334846377372,0.0,0.0,0.0,-0.0275717079639434,60.0,-16.82642364501953,-0.0,-1.2286287187635025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,0.0001259891141671,291.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.000132672546897,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,9.799153485801072e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129455566406,0.0,0.0,0.0001326726196566,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,0.0006293414044193,290.2973937988281,294.1499938964844,272.04998779296875,271.085693359375,272.5217590332031,272.04998779296875,290.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423971831798,4.5909303025837296e-08,0.001342351315543,-0.1185334846377372,0.0,0.0,0.0,-0.0275717079639434,60.0,-16.82642364501953,-0.0,-1.2286287187635025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,0.0001257081894436,291.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,0.0001323767210124,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,9.77730451268144e-05,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068115234375,0.0,0.0,0.0001323767937719,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789794921875,0.0,0.0,0.0006279381923377,290.2924194335937,294.1499938964844,272.04998779296875,271.085693359375,272.5161437988281,272.04998779296875,290.3140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394041452556,4.555914046022736e-08,0.0013393585104495,-0.1176344156265258,0.0,0.0,0.0,-0.0273981243371963,60.0,-16.785566329956055,-0.0,-1.2231556922870368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,0.0001254107919521,291.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135131835937,0.0,0.0,0.0001320635492447,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,9.754173515830188e-05,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,0.0001320636220043,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,0.0006264526164159,290.2874450683594,294.1499938964844,272.04998779296875,271.085693359375,272.5106506347656,272.04998779296875,290.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362354366108,4.518843255141292e-08,0.001336190267466,-0.1166822984814643,0.0,0.0,0.0,-0.0272143557667732,60.0,-16.742530822753906,-0.0,-1.217375000805987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,0.0001247757754754,291.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,0.0001313948450842,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,9.704782860353588e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,0.0001313949178438,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,0.0006232805899344,290.27752685546875,294.1499938964844,272.04998779296875,271.085693359375,272.49981689453125,272.04998779296875,290.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294693781062,4.43968986019172e-08,0.0013294250238686,-0.1146483123302459,0.0,0.0,0.0,-0.0268219728022813,60.0,-16.65118408203125,-0.0,-1.205077637678187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,0.0001247757754754,291.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,0.0001313948450842,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,9.704782860353588e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,0.0001313949178438,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614318847656,0.0,0.0,0.0006232805899344,290.27752685546875,294.1499938964844,272.04998779296875,271.085693359375,272.49981689453125,272.04998779296875,290.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294693781062,4.43968986019172e-08,0.0013294250238686,-0.1146483123302459,0.0,0.0,0.0,-0.0268219728022813,60.0,-16.65118408203125,-0.0,-1.205077637678187e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,0.0001240929559571,291.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.000130675805849,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,9.65167419053614e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,0.0001306758640566,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,0.0006198697374202,290.26763916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4892883300781,272.04998779296875,290.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001322194118984,4.3545785644028e-08,0.0013221505796536,-0.112459696829319,0.0,0.0,0.0,-0.0264000557363033,60.0,-16.552730560302734,-0.0,-1.1919241416080697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,0.0001240929559571,291.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.000130675805849,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,9.65167419053614e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,0.0001306758640566,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,0.0006198697374202,290.26763916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4892883300781,272.04998779296875,290.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001322194118984,4.3545785644028e-08,0.0013221505796536,-0.112459696829319,0.0,0.0,0.0,-0.0264000557363033,60.0,-16.552730560302734,-0.0,-1.1919241416080697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,0.000123371661175,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0001299162395298,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,9.595573646947742e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0001299163122894,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53826904296875,0.0,0.0,0.0006162667414173,290.2577514648437,294.1499938964844,272.04998779296875,271.085693359375,272.4791259765625,272.04998779296875,290.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145088450983,4.2646735920470746e-08,0.0013144661206752,-0.1101461201906204,0.0,0.0,0.0,-0.0259543750435113,60.0,-16.448226928710938,-0.0,-1.178108064436856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025390625,0.0,0.0,0.000123371661175,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0001299162395298,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,9.595573646947742e-05,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.0001299163122894,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53826904296875,0.0,0.0,0.0006162667414173,290.2577514648437,294.1499938964844,272.04998779296875,271.085693359375,272.4791259765625,272.04998779296875,290.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145088450983,4.2646735920470746e-08,0.0013144661206752,-0.1101461201906204,0.0,0.0,0.0,-0.0259543750435113,60.0,-16.448226928710938,-0.0,-1.178108064436856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,0.0001226341701112,291.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,0.0001291396329179,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666198730469,0.0,0.0,9.538213635096326e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,0.0001291396911256,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0006125828367657,290.2479248046875,294.1499938964844,272.04998779296875,271.085693359375,272.4692077636719,272.04998779296875,290.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,-0.025498691946268,60.0,-16.340681076049805,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,0.0001226341701112,291.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,0.0001291396329179,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666198730469,0.0,0.0,9.538213635096326e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,0.0001291396911256,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.0006125828367657,290.2479248046875,294.1499938964844,272.04998779296875,271.085693359375,272.4692077636719,272.04998779296875,290.25860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,-0.025498691946268,60.0,-16.340681076049805,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58380126953125,0.0,0.0,0.00012225843966,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728942871094,0.0,0.0,0.0001287439808947,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56060791015625,0.0,0.0,9.50899047893472e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,0.0001287440391024,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,0.0006107059889473,290.2430114746094,294.1499938964844,272.04998779296875,271.085693359375,272.4643859863281,272.04998779296875,290.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026476372033,4.1259202276933145e-08,0.001302606309764,-0.1065721437335014,0.0,0.0,0.0,-0.0252665374428033,60.0,-16.28592872619629,-0.0,-1.156942914803949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,0.0001218785837409,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.368408203125,0.0,0.0,0.000128343963297,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,9.479445725446568e-05,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.54083251953125,0.0,0.0,0.0001283440360566,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.515380859375,0.0,0.0,0.0006088085356168,290.23809814453125,294.1499938964844,272.04998779296875,271.085693359375,272.4596252441406,272.04998779296875,290.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986003421247,4.07857498885278e-08,0.0012985594803467,-0.1053517237305641,0.0,0.0,0.0,-0.0250318348407745,60.0,-16.230735778808594,-0.0,-1.1497647278702061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,0.0001210963964695,291.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0001275202812394,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,9.418608533451334e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,0.000127520339447,291.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,0.000604901346378,290.22833251953125,294.1499938964844,272.04998779296875,271.085693359375,272.4502868652344,272.04998779296875,290.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902661692351,3.981083906978712e-08,0.001290226355195,-0.1028372719883918,0.0,0.0,0.0,-0.0245485454797744,60.0,-16.11787223815918,-0.0,-1.1350540773946705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653076171875,0.0,0.0,0.0001210963964695,291.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0001275202812394,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54266357421875,0.0,0.0,9.418608533451334e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,0.000127520339447,291.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,0.000604901346378,290.22833251953125,294.1499938964844,272.04998779296875,271.085693359375,272.4502868652344,272.04998779296875,290.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902661692351,3.981083906978712e-08,0.001290226355195,-0.1028372719883918,0.0,0.0,0.0,-0.0245485454797744,60.0,-16.11787223815918,-0.0,-1.1350540773946705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,0.0001202847852255,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001266656181542,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307922363281,0.0,0.0,9.3554837803822e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,0.0001266656763618,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,0.0006008471827954,290.2185974121094,294.1499938964844,272.04998779296875,271.085693359375,272.44122314453125,272.04998779296875,290.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816186062991,3.879927490402224e-08,0.0012815797235816,-0.1002262756228447,0.0,0.0,0.0,-0.0240470860153436,60.0,-16.001741409301758,-0.0,-1.119890242762267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,0.0001202847852255,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001266656181542,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307922363281,0.0,0.0,9.3554837803822e-05,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174560546875,0.0,0.0,0.0001266656763618,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,0.0006008471827954,290.2185974121094,294.1499938964844,272.04998779296875,271.085693359375,272.44122314453125,272.04998779296875,290.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816186062991,3.879927490402224e-08,0.0012815797235816,-0.1002262756228447,0.0,0.0,0.0,-0.0240470860153436,60.0,-16.001741409301758,-0.0,-1.119890242762267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,0.0001194398064399,291.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0001257758267456,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,9.289762965636328e-05,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,0.0001257758849533,291.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,0.0005966263706795,290.2088928222656,294.1499938964844,272.04998779296875,271.085693359375,272.43243408203125,272.04998779296875,290.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746147540929094e-08,0.001272577792406,-0.0975058823823928,0.0,0.0,0.0,-0.0235250201076269,60.0,-15.88169002532959,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409851074219,0.0,0.0,0.0001194398064399,291.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0001257758267456,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,9.289762965636328e-05,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,0.0001257758849533,291.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,0.0005966263706795,290.2088928222656,294.1499938964844,272.04998779296875,271.085693359375,272.43243408203125,272.04998779296875,290.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746147540929094e-08,0.001272577792406,-0.0975058823823928,0.0,0.0,0.0,-0.0235250201076269,60.0,-15.88169002532959,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,0.0001185639266623,291.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,0.0001248534827027,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,9.22163890209049e-05,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,0.0001248535409104,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,0.0005922511336393,290.19921875,294.1499938964844,272.04998779296875,271.085693359375,272.42388916015625,272.04998779296875,290.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632831931114,3.6654512314271415e-08,0.001263246522285,-0.0946838036179542,0.0,0.0,0.0,-0.0229838639497756,60.0,-15.757274627685549,-0.0,-1.0880757628228821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52899169921875,0.0,0.0,0.0001185639266623,291.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,0.0001248534827027,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,9.22163890209049e-05,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,0.0001248535409104,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,0.0005922511336393,290.19921875,294.1499938964844,272.04998779296875,271.085693359375,272.42388916015625,272.04998779296875,290.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632831931114,3.6654512314271415e-08,0.001263246522285,-0.0946838036179542,0.0,0.0,0.0,-0.0229838639497756,60.0,-15.757274627685549,-0.0,-1.0880757628228821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52301025390625,0.0,0.0,0.0001181132683996,291.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,0.0001243789156433,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,9.186587703879924e-05,291.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48876953125,0.0,0.0,0.0001243789738509,291.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,0.0005900000105611,290.1944274902344,294.1499938964844,272.04998779296875,271.085693359375,272.4197082519531,272.04998779296875,290.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584815267473,3.6092849597935135e-08,0.0012584454379975,-0.0932309478521347,0.0,0.0,0.0,-0.0227054338902235,60.0,-15.693543434143066,-0.0,-1.079819895721812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51708984375,0.0,0.0,0.0001176521982415,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32391357421875,0.0,0.0,0.0001238933909917,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,9.150726691586895e-05,291.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,0.0001238934346474,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,0.0005876968498341,290.1896057128906,294.1499938964844,272.04998779296875,271.085693359375,272.41558837890625,272.04998779296875,290.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535689165815,3.551821947667122e-08,0.0012535334099084,-0.0917439460754394,0.0,0.0,0.0,-0.0224205702543258,60.0,-15.628778457641602,-0.0,-1.0714058618077617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.0001166800648206,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,0.0001228696783073,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,9.075116395251824e-05,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,0.0001228697365149,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,0.0005828408757224,290.1800537109375,294.1499938964844,272.04998779296875,271.085693359375,272.4075927734375,272.04998779296875,290.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432112125679,3.4306662399785643e-08,0.001243176870048,-0.0886068046092987,0.0,0.0,0.0,-0.0218199677765369,60.0,-15.493908882141112,-0.0,-1.0537733174942333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.0001166800648206,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150939941406,0.0,0.0,0.0001228696783073,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,9.075116395251824e-05,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,0.0001228697365149,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,0.0005828408757224,290.1800537109375,294.1499938964844,272.04998779296875,271.085693359375,272.4075927734375,272.04998779296875,290.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432112125679,3.4306662399785643e-08,0.001243176870048,-0.0886068046092987,0.0,0.0,0.0,-0.0218199677765369,60.0,-15.493908882141112,-0.0,-1.0537733174942333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.0001156444996013,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001217791868839,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,8.994572272058576e-05,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,0.0001217792378156,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,0.0005776680191047,290.1705627441406,294.1499938964844,272.04998779296875,271.085693359375,272.3997802734375,272.04998779296875,290.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321776011958,3.3016078759828815e-08,0.0012321445392444,-0.0852622464299202,0.0,0.0,0.0,-0.021180186420679,60.0,-15.351655006408691,-0.0,-1.0351512713668853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49365234375,0.0,0.0,0.0001156444996013,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001217791868839,290.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,8.994572272058576e-05,291.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607238769531,0.0,0.0,0.0001217792378156,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,0.0005776680191047,290.1705627441406,294.1499938964844,272.04998779296875,271.085693359375,272.3997802734375,272.04998779296875,290.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321776011958,3.3016078759828815e-08,0.0012321445392444,-0.0852622464299202,0.0,0.0,0.0,-0.021180186420679,60.0,-15.351655006408691,-0.0,-1.0351512713668853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
