time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783660,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,0.000114557762572,291.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,0.0001206348024425,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,8.91004892764613e-05,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,0.0001206348533742,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,0.0005722395726479,290.1611022949219,294.1499938964844,272.04998779296875,271.085693359375,272.3922424316406,272.04998779296875,290.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.166174877833328e-08,0.0012205669190734,-0.0817494690418243,0.0,0.0,0.0,-0.0205088015645742,60.0,-15.201770782470703,-0.0,-1.0157875607319512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,0.000114557762572,291.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29766845703125,0.0,0.0,0.0001206348024425,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618225097656,0.0,0.0,8.91004892764613e-05,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,0.0001206348533742,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,0.0005722395726479,290.1611022949219,294.1499938964844,272.04998779296875,271.085693359375,272.3922424316406,272.04998779296875,290.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.166174877833328e-08,0.0012205669190734,-0.0817494690418243,0.0,0.0,0.0,-0.0205088015645742,60.0,-15.201770782470703,-0.0,-1.0157875607319512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.470703125,0.0,0.0,0.0001134468548116,291.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,0.0001194649594253,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,8.823644020594656e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.000119465010357,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,0.0005666903452947,290.1517333984375,294.1499938964844,272.04998779296875,271.085693359375,272.3849182128906,272.04998779296875,290.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731310112358e-08,0.0012087317882105,-0.0781555697321891,0.0,0.0,0.0,-0.0198224913328886,60.0,-15.04725170135498,-0.0,-9.961820524040377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.470703125,0.0,0.0,0.0001134468548116,291.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,0.0001194649594253,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,8.823644020594656e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,0.000119465010357,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,0.0005666903452947,290.1517333984375,294.1499938964844,272.04998779296875,271.085693359375,272.3849182128906,272.04998779296875,290.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087620561942,3.027731310112358e-08,0.0012087317882105,-0.0781555697321891,0.0,0.0,0.0,-0.0198224913328886,60.0,-15.04725170135498,-0.0,-9.961820524040377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0001128937219618,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28472900390625,0.0,0.0,0.0001188824899145,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451904296875,0.0,0.0,8.780623466009274e-05,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4333190917969,0.0,0.0,0.0001188825408462,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114074707031,0.0,0.0,0.0005639273440465,290.1470947265625,294.1499938964844,272.04998779296875,271.085693359375,272.38134765625,272.04998779296875,290.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028684141114,2.9588003158664843e-08,0.0012028388446196,-0.0763650611042976,0.0,0.0,0.0,-0.0194807779043912,60.0,-14.96933364868164,-0.0,-9.864915995194681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,0.0001123489491874,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804260253906,0.0,0.0,0.0001183088097604,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397277832031,0.0,0.0,8.738251926843077e-05,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,0.0001183088606921,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,0.0005612060776911,290.1424255371094,294.1499938964844,272.04998779296875,271.085693359375,272.3778076171875,272.04998779296875,290.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970639461651,2.8909109772712327e-08,0.00119703495875,-0.0746008977293968,0.0,0.0,0.0,-0.0191442277282476,60.0,-14.891901969909668,-0.0,-9.769937747705629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482421875,0.0,0.0,0.0001113114631152,291.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,0.0001172162956208,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,8.657558646518737e-05,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,0.0001172163392766,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.0005560236168093,290.1332092285156,294.1499938964844,272.04998779296875,271.085693359375,272.3709411621094,272.04998779296875,290.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860093800351,2.7616225750648482e-08,0.0011859817896038,-0.0712393671274185,0.0,0.0,0.0,-0.018503300845623,60.0,-14.741449356079102,-0.0,-9.590330307673869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482421875,0.0,0.0,0.0001113114631152,291.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,0.0001172162956208,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,8.657558646518737e-05,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.417236328125,0.0,0.0,0.0001172163392766,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.0005560236168093,290.1332092285156,294.1499938964844,272.04998779296875,271.085693359375,272.3709411621094,272.04998779296875,290.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860093800351,2.7616225750648482e-08,0.0011859817896038,-0.0712393671274185,0.0,0.0,0.0,-0.018503300845623,60.0,-14.741449356079102,-0.0,-9.590330307673869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43719482421875,0.0,0.0,0.0001103626564145,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,0.0001162171538453,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,8.583762246416882e-05,291.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,0.0001162171975011,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,0.0005512841162271,290.1240234375,294.1499938964844,272.04998779296875,271.085693359375,272.3642578125,272.04998779296875,290.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758997570723,2.643386487477528e-08,0.0011758733307942,-0.068163126707077,0.0,0.0,0.0,-0.0179171618074178,60.0,-14.60108470916748,-0.0,-9.427532177141985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43719482421875,0.0,0.0,0.0001103626564145,291.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,0.0001162171538453,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4180603027344,0.0,0.0,8.583762246416882e-05,291.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,0.0001162171975011,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.385498046875,0.0,0.0,0.0005512841162271,290.1240234375,294.1499938964844,272.04998779296875,271.085693359375,272.3642578125,272.04998779296875,290.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758997570723,2.643386487477528e-08,0.0011758733307942,-0.068163126707077,0.0,0.0,0.0,-0.0179171618074178,60.0,-14.60108470916748,-0.0,-9.427532177141985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262084960937,0.0,0.0,0.0001095017287298,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549743652344,0.0,0.0,0.0001153105622506,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,8.516801608493552e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961181640625,0.0,0.0,0.0001153106059064,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,0.0005469836760312,290.1148681640625,294.1499938964844,272.04998779296875,271.085693359375,272.3577880859375,272.04998779296875,290.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166726462543,2.536103949069001e-08,0.0011667010840028,-0.0653702318668365,0.0,0.0,0.0,-0.0173853226006031,60.0,-14.471909523010254,-0.0,-9.281020396656461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262084960937,0.0,0.0,0.0001095017287298,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549743652344,0.0,0.0,0.0001153105622506,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,8.516801608493552e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961181640625,0.0,0.0,0.0001153106059064,291.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,0.0005469836760312,290.1148681640625,294.1499938964844,272.04998779296875,271.085693359375,272.3577880859375,272.04998779296875,290.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166726462543,2.536103949069001e-08,0.0011667010840028,-0.0653702318668365,0.0,0.0,0.0,-0.0173853226006031,60.0,-14.471909523010254,-0.0,-9.281020396656461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0001087398486561,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24658203125,0.0,0.0,0.0001145082642324,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,8.457544026896358e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,0.0001145083078881,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0005431778845377,290.1058044433594,294.1499938964844,272.04998779296875,271.085693359375,272.3514709472656,272.04998779296875,290.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586083564907,2.441164426159048e-08,0.0011585840256884,-0.0628974139690399,0.0,0.0,0.0,-0.0169146712869405,60.0,-14.355440139770508,-0.0,-9.152320501470969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.0001087398486561,291.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24658203125,0.0,0.0,0.0001145082642324,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,8.457544026896358e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,0.0001145083078881,291.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0005431778845377,290.1058044433594,294.1499938964844,272.04998779296875,271.085693359375,272.3514709472656,272.04998779296875,290.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586083564907,2.441164426159048e-08,0.0011585840256884,-0.0628974139690399,0.0,0.0,0.0,-0.0169146712869405,60.0,-14.355440139770508,-0.0,-9.152320501470969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4099426269531,0.0,0.0,0.0001084020186681,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0001141525135608,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,8.431268361164257e-05,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804931640625,0.0,0.0,0.0001141525572165,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,0.0005414903862401,290.10125732421875,294.1499938964844,272.04998779296875,271.085693359375,272.348388671875,272.04998779296875,290.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550086783245,2.3990672559648374e-08,0.0011549846967682,-0.0618005730211734,0.0,0.0,0.0,-0.0167059786617755,60.0,-14.302475929260254,-0.0,-9.095540320913645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,0.0001080918300431,291.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382202148437,0.0,0.0,0.0001138258667197,290.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,8.407142740907148e-05,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,0.0001138259176514,291.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,0.0005399408983066,290.09674072265625,294.1499938964844,272.04998779296875,271.085693359375,272.3453369140625,272.04998779296875,290.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517035309225,2.3604146193179083e-08,0.0011516798986122,-0.060793288052082,0.0,0.0,0.0,-0.0165143627673387,60.0,-14.252972602844238,-0.0,-9.043561988164585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,0.0001075599138857,291.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0001132657343987,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,8.3657716459129e-05,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,0.0001132657780544,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.0005372838932089,290.08770751953125,294.1499938964844,272.04998779296875,271.085693359375,272.3393859863281,272.04998779296875,290.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460356181487,2.2941323507552625e-08,0.0011460126843303,-0.0590655580163002,0.0,0.0,0.0,-0.016185775399208,60.0,-14.165509223937988,-0.0,-8.954773988989474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39385986328125,0.0,0.0,0.0001075599138857,291.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0001132657343987,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,8.3657716459129e-05,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,0.0001132657780544,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.0005372838932089,290.08770751953125,294.1499938964844,272.04998779296875,271.085693359375,272.3393859863281,272.04998779296875,290.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460356181487,2.2941323507552625e-08,0.0011460126843303,-0.0590655580163002,0.0,0.0,0.0,-0.016185775399208,60.0,-14.165509223937988,-0.0,-8.954773988989474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.000107143074274,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0001128267831518,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,8.333349978784099e-05,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.354736328125,0.0,0.0,0.0001128268195316,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,0.0005352016887627,290.0787048339844,294.1499938964844,272.04998779296875,271.085693359375,272.3335266113281,272.0500183105469,290.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421902556857286e-08,0.0011415714398026,-0.057711262255907,0.0,0.0,0.0,-0.015928279608488,60.0,-14.093350410461426,-0.0,-8.885501046052013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.000107143074274,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0001128267831518,291.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,8.333349978784099e-05,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.354736328125,0.0,0.0,0.0001128268195316,291.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350830078125,0.0,0.0,0.0005352016887627,290.0787048339844,294.1499938964844,272.04998779296875,271.085693359375,272.3335266113281,272.0500183105469,290.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2421902556857286e-08,0.0011415714398026,-0.057711262255907,0.0,0.0,0.0,-0.015928279608488,60.0,-14.093350410461426,-0.0,-8.885501046052013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,0.0001067806006176,291.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.0001124450791394,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550109863281,0.0,0.0,8.305157825816423e-05,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,0.0001124451227951,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,0.0005333910812623,290.0697021484375,294.1499938964844,272.0510559082031,271.0867004394531,272.3278503417969,272.0503845214844,290.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023540873033e-08,0.0011377098271623,-0.0565333664417266,0.0,0.0,0.0,-0.015704371035099,60.0,-14.032426834106444,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,0.0001067806006176,291.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,0.0001124450791394,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550109863281,0.0,0.0,8.305157825816423e-05,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3445129394531,0.0,0.0,0.0001124451227951,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,0.0005333910812623,290.0697021484375,294.1499938964844,272.0510559082031,271.0867004394531,272.3278503417969,272.0503845214844,290.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023540873033e-08,0.0011377098271623,-0.0565333664417266,0.0,0.0,0.0,-0.015704371035099,60.0,-14.032426834106444,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619689941406,0.0,0.0,0.0001064006937667,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001120450178859,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,8.275609434349462e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.0001120450615417,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,0.0005314933368936,290.06072998046875,294.1499938964844,272.0541076660156,271.089599609375,272.3223571777344,272.0519714355469,290.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336839525029,2.1496843416457523e-08,0.0011336625320836,-0.0552985668182373,0.0,0.0,0.0,-0.0154696926474571,60.0,-13.972448348999023,-0.0,-8.762795289385394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619689941406,0.0,0.0,0.0001064006937667,291.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,0.0001120450178859,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,8.275609434349462e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.0001120450615417,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,0.0005314933368936,290.06072998046875,294.1499938964844,272.0541076660156,271.089599609375,272.3223571777344,272.0519714355469,290.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336839525029,2.1496843416457523e-08,0.0011336625320836,-0.0552985668182373,0.0,0.0,0.0,-0.0154696926474571,60.0,-13.972448348999023,-0.0,-8.762795289385394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,0.0001062047085724,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0001118386426242,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,8.260366303147748e-05,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,0.0001118386790039,291.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.310302734375,0.0,0.0,0.0005305143422447,290.05621337890625,294.1499938964844,272.0563659667969,271.0917663574219,272.3196716308594,272.0533142089844,290.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315959272906,2.125263520724729e-08,0.0011315746232867,-0.0546614751219749,0.0,0.0,0.0,-0.0153486300259828,60.0,-13.941608428955078,-0.0,-8.730543754609243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,0.0001060029389918,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001116261628339,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,8.244672790169716e-05,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241882324219,0.0,0.0,0.0001116262064897,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0005295064765959,290.0517272949219,294.1499938964844,272.05908203125,271.0943603515625,272.3170471191406,272.0551452636719,290.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294459691271,2.1001213212912265e-08,0.0011294250143691,-0.054005492478609,0.0,0.0,0.0,-0.0152239901944994,60.0,-13.90973949432373,-0.0,-8.697401909785185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,0.0001055863176588,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001111874516936,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241271972656,0.0,0.0,8.21226931293495e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0001111874880734,291.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,0.0005274253780953,290.0427551269531,294.1499938964844,272.0658874511719,271.100830078125,272.31201171875,272.0599060058594,290.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250071693211,2.0482087137452254e-08,0.0011249866802245,-0.0526508353650569,0.0,0.0,0.0,-0.0149666406214237,60.0,-13.843687057495115,-0.0,-8.62917062249835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409423828125,0.0,0.0,0.0001055863176588,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001111874516936,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3241271972656,0.0,0.0,8.21226931293495e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0001111874880734,291.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,0.0005274253780953,290.0427551269531,294.1499938964844,272.0658874511719,271.100830078125,272.31201171875,272.0599060058594,290.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250071693211,2.0482087137452254e-08,0.0011249866802245,-0.0526508353650569,0.0,0.0,0.0,-0.0149666406214237,60.0,-13.843687057495115,-0.0,-8.62917062249835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326110839844,0.0,0.0,0.0001052377119776,291.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0001108203505282,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,8.185155456885695e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,0.000110820386908,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,0.0005256840377114,290.0356140136719,294.1499938964844,272.07257080078125,271.1072082519531,272.30816650390625,272.0650634765625,289.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212928220629,2.004770571772952e-08,0.0011212727986276,-0.0515170991420745,0.0,0.0,0.0,-0.0147513011470437,60.0,-13.787723541259766,-0.0,-8.572284571073396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305053710937,0.0,0.0,0.0001051489161909,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001107268471969,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139343261719,0.0,0.0,8.178249845514074e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0001107268835767,291.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0005252404953353,290.0338134765625,294.1499938964844,272.07440185546875,271.10894775390625,272.3072509765625,272.0664978027344,289.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203467147424,1.993706355563064e-08,0.0011203268077224,-0.051228292286396,0.0,0.0,0.0,-0.0146964518353343,60.0,-13.77344036102295,-0.0,-8.557825026400678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32012939453125,0.0,0.0,0.0001046928300638,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001102465539588,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30377197265625,0.0,0.0,8.142775914166123e-05,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.0001102465976146,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0005229621892794,290.0248718261719,294.1499938964844,272.08453369140625,271.1186218261719,272.3027648925781,272.07452392578125,289.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154871899634,1.9368753712001308e-08,0.00111546786502,-0.0497446507215499,0.0,0.0,0.0,-0.0144147193059325,60.0,-13.699954986572266,-0.0,-8.483745261855803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32012939453125,0.0,0.0,0.0001046928300638,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001102465539588,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30377197265625,0.0,0.0,8.142775914166123e-05,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.0001102465976146,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27593994140625,0.0,0.0,0.0005229621892794,290.0248718261719,294.1499938964844,272.08453369140625,271.1186218261719,272.3027648925781,272.07452392578125,289.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154871899634,1.9368753712001308e-08,0.00111546786502,-0.0497446507215499,0.0,0.0,0.0,-0.0144147193059325,60.0,-13.699954986572266,-0.0,-8.483745261855803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,0.0001042168005369,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001097452841349,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,8.105751476250589e-05,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.0001097453205147,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0005205843481235,290.0159606933594,294.1499938964844,272.09619140625,271.12969970703125,272.29864501953125,272.0841979980469,289.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104153236374,1.8775613952470852e-08,0.0011103965807706,-0.0481958352029323,0.0,0.0,0.0,-0.014120677486062,60.0,-13.622535705566406,-0.0,-8.40677216729091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,0.0001042168005369,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001097452841349,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,8.105751476250589e-05,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840270996094,0.0,0.0,0.0001097453205147,291.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0005205843481235,290.0159606933594,294.1499938964844,272.09619140625,271.12969970703125,272.29864501953125,272.0841979980469,289.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104153236374,1.8775613952470852e-08,0.0011103965807706,-0.0481958352029323,0.0,0.0,0.0,-0.014120677486062,60.0,-13.622535705566406,-0.0,-8.40677216729091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,0.0001039724957081,291.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001094880135497,291.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28863525390625,0.0,0.0,8.086749585345387e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,0.0001094880499294,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.0005193640245124,290.01153564453125,294.1499938964844,272.1025695800781,271.1357727050781,272.29669189453125,272.08953857421875,289.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078122770413,1.8471199680902828e-08,0.0011077938834205,-0.0474008172750473,0.0,0.0,0.0,-0.0139697678387165,60.0,-13.582649230957031,-0.0,-8.367403836473387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,0.0001037236506817,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001092259699362,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835998535156,0.0,0.0,8.06739553809166e-05,291.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.000109226006316,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25653076171875,0.0,0.0,0.0005181209999136,290.007080078125,294.1499938964844,272.1092529296875,271.14215087890625,272.2948608398437,272.09521484375,289.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161133041871835e-08,0.0011051427572965,-0.0465909428894519,0.0,0.0,0.0,-0.0138160558417439,60.0,-13.541972160339355,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,0.0001032139844028,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001086892661987,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,8.027754665818065e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0001086893025785,291.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,0.0005155751132406,289.9981994628906,294.1499938964844,272.1236267089844,271.1558532714844,272.2914123535156,272.1073608398437,289.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-13.458633422851562,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892761230469,0.0,0.0,0.0001032139844028,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001086892661987,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,8.027754665818065e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0001086893025785,291.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,0.0005155751132406,289.9981994628906,294.1499938964844,272.1236267089844,271.1558532714844,272.2914123535156,272.1073608398437,289.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-13.458633422851562,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,0.0001026893369271,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001081367881852,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,7.98694891273044e-05,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25439453125,0.0,0.0,0.000108136824565,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,0.0005129543715156,289.9893798828125,294.1499938964844,272.13922119140625,271.17071533203125,272.288330078125,272.12078857421875,289.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-13.372254371643066,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,305.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8575066717054164e-21,7.419089542738942e-21,-2.5615828710335257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
